t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
185.6999969482422,45.706764221191406,0.042278941720724106,-0.0080646350979805,878.9989624023438,-0.12599818408489227,1150.9295654296875,-0.25709500908851624,1074.1278076171875,-0.21021012961864471,1173.079345703125,-0.3150895833969116,110.00262451171875,166.32180786132812,41.75027847290039,36.782562255859375,4.348597049713135,0.6134514808654785,4.63655948638916,0.7727599143981934,-0.01026058942079544,-0.08917824923992157,-0.08707180619239807,0.000488663965370506,-0.002595106838271022,2.953850507736206,6013656.0
185.8000030517578,45.710994720458984,0.04147247597575188,-0.008010676130652428,878.9862670898438,-0.1267324835062027,1150.90380859375,-0.25838422775268555,1074.106689453125,-0.21135984361171722,1173.0477294921875,-0.3163606822490692,109.9705581665039,166.22274780273438,41.7054557800293,36.73264694213867,4.342439651489258,0.6126180291175842,4.630441188812256,0.771740198135376,-0.010156403295695782,-0.08939822763204575,-0.0875958576798439,0.0007069448474794626,-0.0025093108415603638,2.9537506103515625,6013452.5
185.89999389648438,45.71514129638672,0.04067140817642212,-0.007943747565150261,878.9735717773438,-0.12746796011924744,1150.8779296875,-0.25966712832450867,1074.08544921875,-0.21250738203525543,1173.0159912109375,-0.3176146149635315,109.9383773803711,166.1234130859375,41.66057586669922,36.68284606933594,4.336326599121094,0.6117925643920898,4.624385833740234,0.7707309722900391,-0.010051473043859005,-0.08960694074630737,-0.08810994774103165,0.0009260986116714776,-0.0024230866692960262,2.9536502361297607,6013248.0
186.0,45.719207763671875,0.0398770347237587,-0.00779215432703495,878.9608154296875,-0.12820446491241455,1150.8519287109375,-0.2609434723854065,1074.064208984375,-0.21365249156951904,1172.9842529296875,-0.31885141134262085,109.90608978271484,166.0238494873047,41.615638732910156,36.6331672668457,4.330258846282959,0.6109752058982849,4.618393421173096,0.7697322368621826,-0.009945997036993504,-0.08980447053909302,-0.08861415088176727,0.0011461133835837245,-0.0023364366497844458,2.953549385070801,6013042.5
186.10000610351562,45.72319412231445,0.03909781947731972,-0.007605585735291243,878.9479370117188,-0.1289418339729309,1150.82568359375,-0.2622130811214447,1074.042724609375,-0.21479494869709015,1172.9522705078125,-0.3200710713863373,109.87369537353516,165.9240264892578,41.570655822753906,36.58362579345703,4.324237823486328,0.6101659536361694,4.612464427947998,0.7687441110610962,-0.009840119630098343,-0.08999092131853104,-0.08910853415727615,0.001366977347061038,-0.0022493628785014153,2.9534478187561035,6012835.5
186.1999969482422,45.72710418701172,0.038337260484695435,-0.007408499717712402,878.9349975585938,-0.12967991828918457,1150.7994384765625,-0.26347580552101135,1074.021240234375,-0.21593452990055084,1172.920166015625,-0.3212736248970032,109.84120178222656,165.82395935058594,41.525630950927734,36.53422546386719,4.318264007568359,0.6093648672103882,4.606598854064941,0.7677664756774902,-0.00973467342555523,-0.09016647934913635,-0.08959329128265381,0.0015886785695329309,-0.0021618676837533712,2.953345537185669,6012627.5
186.3000030517578,45.73093795776367,0.037596408277750015,-0.007201992906630039,878.9219970703125,-0.1304185390472412,1150.7730712890625,-0.2647315263748169,1073.99951171875,-0.21707101166248322,1172.8880615234375,-0.32245934009552,109.80860900878906,165.72366333007812,41.48057174682617,36.484981536865234,4.312338352203369,0.6085719466209412,4.600796222686768,0.7667993307113647,-0.00962999276816845,-0.09033139050006866,-0.09006864577531815,0.0018112054094672203,-0.0020739533938467503,2.953242778778076,6012418.5
186.39999389648438,45.73469924926758,0.03687620908021927,-0.0070468769408762455,878.908935546875,-0.1311575472354889,1150.7464599609375,-0.265980064868927,1073.977783203125,-0.21820418536663055,1172.855712890625,-0.32362833619117737,109.77591705322266,165.62315368652344,41.43548583984375,36.4359016418457,4.306462287902832,0.6077873110771179,4.59505558013916,0.765842616558075,-0.009526221081614494,-0.09048592299222946,-0.09053484350442886,0.002034546108916402,-0.001985622104257345,2.953139543533325,6012208.0
186.5,45.73838806152344,0.03617152199149132,-0.006832454819232225,878.895751953125,-0.13189679384231567,1150.7198486328125,-0.2672213912010193,1073.9559326171875,-0.21933387219905853,1172.8232421875,-0.3247809410095215,109.74312591552734,165.5224151611328,41.390380859375,36.38699722290039,4.300635814666748,0.6070108413696289,4.589376926422119,0.7648961544036865,-0.009423501789569855,-0.09063033014535904,-0.09099214524030685,0.002258689608424902,-0.0018968763761222363,2.953035593032837,6011996.5
186.60000610351562,45.74200439453125,0.035488277673721313,-0.006626277230679989,878.882568359375,-0.13263612985610962,1150.693115234375,-0.2684553265571594,1073.9339599609375,-0.22045987844467163,1172.790771484375,-0.32591724395751953,109.71024322509766,165.4214630126953,41.34525680541992,36.33827209472656,4.294859886169434,0.6062425374984741,4.583759307861328,0.7639598846435547,-0.009321403689682484,-0.09076482802629471,-0.09144073724746704,0.0024836240336298943,-0.0018077187705785036,2.9529309272766113,6011783.5
186.6999969482422,45.74555206298828,0.034825649112463,-0.0064910901710391045,878.8692626953125,-0.1333753913640976,1150.6661376953125,-0.269681841135025,1073.911865234375,-0.22158201038837433,1172.758056640625,-0.3270375728607178,109.67726135253906,165.32029724121094,41.30012512207031,36.28974151611328,4.289134502410889,0.6054823994636536,4.578202724456787,0.7630337476730347,-0.009220561943948269,-0.09088969230651855,-0.09188088029623032,0.0027093386743217707,-0.0017181516159325838,2.9528260231018066,6011569.5
186.8000030517578,45.7490348815918,0.0341765396296978,-0.006335078738629818,878.8558959960938,-0.13411442935466766,1150.63916015625,-0.27090081572532654,1073.8896484375,-0.2227001190185547,1172.725341796875,-0.3281421363353729,109.6441879272461,165.21893310546875,41.2549934387207,36.24140548706055,4.28346061706543,0.6047303676605225,4.5727057456970215,0.7621176242828369,-0.009120913222432137,-0.09100518375635147,-0.09231282770633698,0.002935822354629636,-0.001628177473321557,2.9527201652526855,6011354.5
186.89999389648438,45.7524528503418,0.03354303166270256,-0.006101020611822605,878.8424072265625,-0.13485310971736908,1150.6119384765625,-0.2721121609210968,1073.8673095703125,-0.2238140106201172,1172.6925048828125,-0.3292311131954193,109.61102294921875,165.1173858642578,41.209861755371094,36.193275451660156,4.277837753295898,0.6039863228797913,4.567268371582031,0.7612114548683167,-0.009021849371492863,-0.09111148118972778,-0.09273675084114075,0.0031630643643438816,-0.0015377987874671817,2.9526140689849854,6011138.0
187.0,45.75580596923828,0.03293292969465256,-0.005756025202572346,878.8289184570312,-0.1355912834405899,1150.584716796875,-0.27331578731536865,1073.8448486328125,-0.22492356598377228,1172.6595458984375,-0.33030471205711365,109.57776641845703,165.01565551757812,41.16474151611328,36.145362854003906,4.2722673416137695,0.60325026512146,4.561890125274658,0.7603150606155396,-0.008923639543354511,-0.0912088006734848,-0.09315284341573715,0.0033910537604242563,-0.0014470182359218597,2.952507257461548,6010920.5
187.10000610351562,45.75910186767578,0.03235732764005661,-0.005412684753537178,878.8153076171875,-0.1363288015127182,1150.5572509765625,-0.2745116651058197,1073.822265625,-0.22602859139442444,1172.62646484375,-0.3313632011413574,109.54442596435547,164.91372680664062,41.11963653564453,36.0976676940918,4.266748428344727,0.6025221943855286,4.556570529937744,0.7594283819198608,-0.008827033452689648,-0.0912974402308464,-0.09356138110160828,0.003619780298322439,-0.0013558382634073496,2.952399730682373,6010702.0
187.1999969482422,45.76233673095703,0.031816061586141586,-0.005054348614066839,878.8016357421875,-0.13706551492214203,1150.52978515625,-0.27569976449012756,1073.7996826171875,-0.22712896764278412,1172.59326171875,-0.33240702748298645,109.51099395751953,164.8116455078125,41.07455062866211,36.05019760131836,4.261281490325928,0.601801872253418,4.551307201385498,0.7585511803627014,-0.00873307790607214,-0.09137783944606781,-0.09396281093358994,0.003849233500659466,-0.0012642614310607314,2.95229172706604,6010482.0
187.3000030517578,45.76551818847656,0.03131062537431717,-0.004771978594362736,878.7879028320312,-0.13780131936073303,1150.502197265625,-0.2768801152706146,1073.77685546875,-0.22822457551956177,1172.5599365234375,-0.33343663811683655,109.47747802734375,164.70938110351562,41.02949142456055,36.00296401977539,4.255867004394531,0.6010892987251282,4.5460991859436035,0.7576832175254822,-0.008641771972179413,-0.09145043045282364,-0.09435754269361496,0.004079403821378946,-0.001172290532849729,2.952183246612549,6010261.0
187.39999389648438,45.76865005493164,0.030833426862955093,-0.004531452897936106,878.7741088867188,-0.13853605091571808,1150.474365234375,-0.27805274724960327,1073.7540283203125,-0.22931528091430664,1172.526611328125,-0.3344525694847107,109.44388580322266,164.60694885253906,40.984458923339844,35.95596694946289,4.250504016876221,0.6003842949867249,4.540945053100586,0.7568241953849792,-0.008553339168429375,-0.0915156751871109,-0.09474602341651917,0.004310280550271273,-0.001079927897080779,2.9520740509033203,6010039.0
187.5,45.771732330322266,0.030380282551050186,-0.004245125688612461,878.7601928710938,-0.1392696052789688,1150.446533203125,-0.2792176902294159,1073.73095703125,-0.23040099442005157,1172.4930419921875,-0.3354552388191223,109.41020202636719,164.50436401367188,40.9394645690918,35.909210205078125,4.245193004608154,0.5996867418289185,4.5358428955078125,0.7559738159179688,-0.008467135019600391,-0.09157393127679825,-0.0951286107301712,0.004541855305433273,-0.0009871762013062835,2.9519641399383545,6009815.5
187.60000610351562,45.7747688293457,0.029955768957734108,-0.004002641420811415,878.7462158203125,-0.1400018334388733,1150.4185791015625,-0.2803749740123749,1073.7078857421875,-0.23148159682750702,1172.45947265625,-0.33644506335258484,109.3764419555664,164.40164184570312,40.89451217651367,35.86270523071289,4.239933013916016,0.5989964604377747,4.530791759490967,0.7551319599151611,-0.008382870815694332,-0.09162550419569016,-0.09550558775663376,0.004774119239300489,-0.0008940380648709834,2.9518539905548096,6009591.0
187.6999969482422,45.777767181396484,0.029555505141615868,-0.0037915483117103577,878.732177734375,-0.14073263108730316,1150.3905029296875,-0.28152456879615784,1073.6846923828125,-0.2325570285320282,1172.42578125,-0.3374224007129669,109.34260559082031,164.2987518310547,40.84960174560547,35.81644821166992,4.234724044799805,0.5983132719993591,4.525790214538574,0.7542983889579773,-0.00830103363841772,-0.09167077392339706,-0.09587731957435608,0.0050070625729858875,-0.0008005159324966371,2.9517428874969482,6009365.0
187.8000030517578,45.78071975708008,0.02917635068297386,-0.0035435110330581665,878.7180786132812,-0.14146187901496887,1150.3623046875,-0.2826665937900543,1073.661376953125,-0.23362718522548676,1172.3919677734375,-0.338387668132782,109.3086929321289,164.19573974609375,40.80474090576172,35.77044677734375,4.229565620422363,0.5976369976997375,4.52083683013916,0.7534728646278381,-0.008221235126256943,-0.09171003848314285,-0.09624409675598145,0.005240677855908871,-0.0007066123653203249,2.951631546020508,6009138.0
187.89999389648438,45.78363800048828,0.028821999207139015,-0.003249938366934657,878.7039184570312,-0.14218944311141968,1150.333984375,-0.28380098938941956,1073.637939453125,-0.2346920222043991,1172.3580322265625,-0.3393412232398987,109.27469635009766,164.0925750732422,40.75993347167969,35.724700927734375,4.224457263946533,0.5969675183296204,4.515931129455566,0.7526551485061646,-0.008143250830471516,-0.09174356609582901,-0.09660619497299194,0.00547495624050498,-0.0006123299244791269,2.95151948928833,6008910.0
188.0,45.786521911621094,0.028497004881501198,-0.002955922158434987,878.6896362304688,-0.1429152488708496,1150.3055419921875,-0.2849278450012207,1073.614501953125,-0.2357514500617981,1172.3240966796875,-0.34028342366218567,109.2406234741211,163.98928833007812,40.71518325805664,35.67921829223633,4.21939754486084,0.5963046550750732,4.511070728302002,0.751845121383667,-0.00806746818125248,-0.0917716920375824,-0.09696391224861145,0.0057098898105323315,-0.0005176711711101234,2.951406717300415,6008680.5
188.10000610351562,45.789371490478516,0.02820141240954399,-0.0026541154365986586,878.67529296875,-0.14363914728164673,1150.2769775390625,-0.28604722023010254,1073.5908203125,-0.23680542409420013,1172.2900390625,-0.34121468663215637,109.20648193359375,163.88587951660156,40.670494079589844,35.63399887084961,4.214386940002441,0.5956482291221619,4.50625467300415,0.7510424852371216,-0.007994323968887329,-0.09179477393627167,-0.09731760621070862,0.005945471115410328,-0.00042263849172741175,2.951293706893921,6008450.0
188.1999969482422,45.79219055175781,0.027936002239584923,-0.002384968101978302,878.660888671875,-0.14436107873916626,1150.248291015625,-0.28715917468070984,1073.567138671875,-0.23785389959812164,1172.255859375,-0.3421355187892914,109.1722640991211,163.78233337402344,40.62586975097656,35.589046478271484,4.2094244956970215,0.5949980616569519,4.501482009887695,0.7502470016479492,-0.007923847064375877,-0.09181319922208786,-0.09766765683889389,0.0061816927045583725,-0.00032723447657190263,2.9511797428131104,6008218.5
188.3000030517578,45.79498291015625,0.027697505429387093,-0.0021876534447073936,878.6464233398438,-0.14508092403411865,1150.219482421875,-0.28826382756233215,1073.543212890625,-0.23889683187007904,1172.2215576171875,-0.3430463373661041,109.13797760009766,163.67868041992188,40.5813102722168,35.54435729980469,4.204509258270264,0.5943540334701538,4.496750354766846,0.749458372592926,-0.007856158539652824,-0.09182734042406082,-0.09801442176103592,0.006418547593057156,-0.0002314615121576935,2.9510655403137207,6007985.5
188.39999389648438,45.797752380371094,0.027478739619255066,-0.0020110416226089,878.6318969726562,-0.14579857885837555,1150.190673828125,-0.28936123847961426,1073.519287109375,-0.23993417620658875,1172.187255859375,-0.3439476490020752,109.10362243652344,163.5749053955078,40.53682327270508,35.49993896484375,4.199640274047852,0.5937158465385437,4.492057800292969,0.7486763596534729,-0.007791000884026289,-0.09183754026889801,-0.09835825115442276,0.006656028795987368,-0.00013532205775845796,2.9509506225585938,6007751.5
188.5,45.80050277709961,0.027277635410428047,-0.001838369993492961,878.6173095703125,-0.14651398360729218,1150.16162109375,-0.2904514968395233,1073.4952392578125,-0.24096594750881195,1172.15283203125,-0.34483978152275085,109.0691909790039,163.47103881835938,40.492408752441406,35.455787658691406,4.194817066192627,0.5930834412574768,4.4874043464660645,0.7479007244110107,-0.007727770134806633,-0.09184405952692032,-0.09869937598705292,0.006894129794090986,-3.88184780604206e-05,2.9508349895477295,6007516.5
188.60000610351562,45.80323028564453,0.0270937979221344,-0.0016374030383303761,878.6026000976562,-0.14722704887390137,1150.132568359375,-0.2915346324443817,1073.47119140625,-0.24199208617210388,1172.1182861328125,-0.34572306275367737,109.0346908569336,163.36705017089844,40.44807434082031,35.41190719604492,4.190038681030273,0.5924564599990845,4.482787609100342,0.7471312880516052,-0.00766633590683341,-0.09184712916612625,-0.0990380197763443,0.0071328445337712765,5.80468331463635e-05,2.950719118118286,6007280.5
188.6999969482422,45.805938720703125,0.026930058375000954,-0.0015086982166394591,878.5878295898438,-0.14793767035007477,1150.1033935546875,-0.292610764503479,1073.4468994140625,-0.24301259219646454,1172.0836181640625,-0.346597820520401,109.00012969970703,163.26296997070312,40.40381622314453,35.3682975769043,4.185303688049316,0.5918349027633667,4.478207588195801,0.746367871761322,-0.0076066856272518635,-0.09184695780277252,-0.09937439113855362,0.007372166961431503,0.00015527152572758496,2.9506025314331055,6007043.0
188.8000030517578,45.808631896972656,0.026779187843203545,-0.0014601369621232152,878.572998046875,-0.1486458033323288,1150.0740966796875,-0.2936799228191376,1073.4224853515625,-0.24402746558189392,1172.0489501953125,-0.34746435284614563,108.96549987792969,163.15878295898438,40.359642028808594,35.324954986572266,4.180612087249756,0.5912185311317444,4.47366189956665,0.7456103563308716,-0.007549094967544079,-0.09184380620718002,-0.09970875084400177,0.007612091023474932,0.0002528532932046801,2.9504852294921875,6006804.5
188.89999389648438,45.811309814453125,0.02663317508995533,-0.0014347430551424623,878.55810546875,-0.1493513584136963,1150.044677734375,-0.2947421967983246,1073.3980712890625,-0.24503669142723083,1172.01416015625,-0.34832295775413513,108.93080139160156,163.05450439453125,40.315547943115234,35.28187942504883,4.175961971282959,0.5906071066856384,4.469150543212891,0.74485844373703,-0.0074929045513272285,-0.09183785319328308,-0.10004125535488129,0.007852612063288689,0.00035078980727121234,2.9503674507141113,6006564.5
189.0,45.81397247314453,0.026489701122045517,-0.0014300752663984895,878.5431518554688,-0.15005427598953247,1150.01513671875,-0.2957976162433624,1073.37353515625,-0.24604028463363647,1171.979248046875,-0.34917381405830383,108.89603424072266,162.9501495361328,40.27154541015625,35.239078521728516,4.171353340148926,0.5900006294250488,4.464673042297363,0.7441121339797974,-0.007437426131218672,-0.09182915836572647,-0.10037195682525635,0.008093724027276039,0.00044907876872457564,2.950249195098877,6006324.0
189.10000610351562,45.81662368774414,0.026346692815423012,-0.0014429173897951841,878.528076171875,-0.15075448155403137,1149.9854736328125,-0.2968462109565735,1073.348876953125,-0.24703821539878845,1171.9443359375,-0.3500170111656189,108.8612060546875,162.84568786621094,40.22762680053711,35.19654083251953,4.16678524017334,0.5893989205360413,4.460227966308594,0.7433713674545288,-0.007382476702332497,-0.09181775897741318,-0.10070089250802994,0.008335420861840248,0.0005477179656736553,2.9501304626464844,6006082.0
189.1999969482422,45.81925582885742,0.026202401146292686,-0.0014220810262486339,878.5130004882812,-0.1514519453048706,1149.9556884765625,-0.29788798093795776,1073.3240966796875,-0.24803051352500916,1171.9093017578125,-0.3508525788784027,108.8263168334961,162.74114990234375,40.18380355834961,35.154273986816406,4.162256240844727,0.5888018012046814,4.455816268920898,0.7426360249519348,-0.007327856961637735,-0.0918036699295044,-0.10102806985378265,0.008577698841691017,0.0006467050407081842,2.9500110149383545,6005839.0
189.3000030517578,45.821876525878906,0.02606019377708435,-0.001412000972777605,878.497802734375,-0.15214656293392181,1149.9259033203125,-0.29892292618751526,1073.29931640625,-0.2490171492099762,1171.8741455078125,-0.3516806364059448,108.79136657714844,162.63653564453125,40.140071868896484,35.112274169921875,4.157765865325928,0.588209331035614,4.451436996459961,0.7419061660766602,-0.007273396011441946,-0.09178688377141953,-0.1013534665107727,0.008820551447570324,0.0007460377528332174,2.9498910903930664,6005594.5
189.39999389648438,45.82448196411133,0.0259189922362566,-0.0014156110119074583,878.4825439453125,-0.152838334441185,1149.89599609375,-0.29995104670524597,1073.2742919921875,-0.24999812245368958,1171.8389892578125,-0.3525012135505676,108.75635528564453,162.53184509277344,40.096435546875,35.07054138183594,4.153314113616943,0.58762127161026,4.447090148925781,0.7411817312240601,-0.007219389081001282,-0.09176743030548096,-0.10167711973190308,0.009063974022865295,0.0008457138319499791,2.94977068901062,6005349.5
189.5,45.82707595825195,0.025777431204915047,-0.0014097436796873808,878.4672241210938,-0.153527170419693,1149.8658447265625,-0.3009723722934723,1073.249267578125,-0.2509734332561493,1171.8037109375,-0.3533143401145935,108.72128295898438,162.4270782470703,40.05289840698242,35.02907180786133,4.148899078369141,0.5870377421379089,4.442776203155518,0.7404626607894897,-0.007165704388171434,-0.09174533188343048,-0.10199902206659317,0.009307960979640484,0.0009457310661673546,2.9496495723724365,6005103.0
189.60000610351562,45.82965087890625,0.0256364569067955,-0.001444683875888586,878.4518432617188,-0.1542130410671234,1149.835693359375,-0.3019869327545166,1073.22412109375,-0.25194308161735535,1171.768310546875,-0.3541201055049896,108.68614959716797,162.32223510742188,40.009456634521484,34.98787307739258,4.144521236419678,0.5864585638046265,4.438493728637695,0.7397489547729492,-0.0071122124791145325,-0.0917205959558487,-0.10231918841600418,0.009552507661283016,0.0010460871271789074,2.9495279788970947,6004855.5
189.6999969482422,45.832218170166016,0.025491988286376,-0.001431023352779448,878.4364013671875,-0.15489588677883148,1149.8055419921875,-0.3029946982860565,1073.1988525390625,-0.25290706753730774,1171.73291015625,-0.35491856932640076,108.65095520019531,162.2173309326172,39.96611785888672,34.94693374633789,4.14017915725708,0.5858837366104126,4.434243679046631,0.7390406131744385,-0.007058993447571993,-0.0916932225227356,-0.10263761132955551,0.00979760941118002,0.0011467797448858619,2.9494059085845947,6004607.0
189.8000030517578,45.83476638793945,0.025348886847496033,-0.0014853562461212277,878.4208984375,-0.155575692653656,1149.775146484375,-0.30399566888809204,1073.173583984375,-0.2538653612136841,1171.697265625,-0.35570967197418213,108.61570739746094,162.11236572265625,39.92288589477539,34.9062614440918,4.135873317718506,0.5853132009506226,4.430025577545166,0.7383375763893127,-0.007005658000707626,-0.0916631892323494,-0.10295426100492477,0.010043260641396046,0.0012478068238124251,2.9492831230163574,6004357.0
189.89999389648438,45.83729934692383,0.02520035021007061,-0.001605075434781611,878.4052734375,-0.1562523990869522,1149.7447509765625,-0.30498987436294556,1073.1480712890625,-0.2548179626464844,1171.6617431640625,-0.3564935326576233,108.58039855957031,162.00733947753906,39.87975311279297,34.86585235595703,4.131601810455322,0.5847470164299011,4.425839424133301,0.737639844417572,-0.00695265457034111,-0.09163051843643188,-0.10326913744211197,0.010289455763995647,0.001349165802821517,2.949160099029541,6004106.5
190.0,45.839820861816406,0.02503984421491623,-0.0017900767270475626,878.3896484375,-0.1569259762763977,1149.714111328125,-0.3059772849082947,1073.12255859375,-0.255764901638031,1171.6259765625,-0.3572700619697571,108.54503631591797,161.9022674560547,39.83673095703125,34.825706481933594,4.127365589141846,0.5841850638389587,4.421684741973877,0.7369474768638611,-0.006899327039718628,-0.09159514307975769,-0.10358218848705292,0.010536190122365952,0.0014508547028526664,2.9490363597869873,6003854.5
190.10000610351562,45.842323303222656,0.024860836565494537,-0.0019489661790430546,878.3739013671875,-0.1575963795185089,1149.6834716796875,-0.3069579005241394,1073.096923828125,-0.2567061185836792,1171.5902099609375,-0.35803917050361633,108.5096206665039,161.797119140625,39.79381561279297,34.78582000732422,4.123163223266602,0.5836273431777954,4.417562961578369,0.7362604737281799,-0.006845100317150354,-0.09155692905187607,-0.10389325767755508,0.010783459059894085,0.0015528711955994368,2.9489121437072754,6003601.5
190.1999969482422,45.844810485839844,0.024665938690304756,-0.002025827532634139,878.3580932617188,-0.15826357901096344,1149.6527099609375,-0.3079316020011902,1073.0712890625,-0.25764164328575134,1171.554443359375,-0.3588006794452667,108.47415161132812,161.6919403076172,39.751014709472656,34.74619674682617,4.11899471282959,0.5830739736557007,4.413474082946777,0.7355790138244629,-0.006789378356188536,-0.09151564538478851,-0.10420212149620056,0.011031257919967175,0.0016552128363400698,2.948787212371826,6003347.5
190.3000030517578,45.8472785949707,0.024463355541229248,-0.002119973301887512,878.3422241210938,-0.1589275449514389,1149.6219482421875,-0.30889832973480225,1073.04541015625,-0.25857141613960266,1171.5185546875,-0.35955432057380676,108.4386215209961,161.58670043945312,39.70832443237305,34.70683670043945,4.1148600578308105,0.582524836063385,4.409419059753418,0.7349031567573547,-0.00673238281160593,-0.0914711132645607,-0.10450857132673264,0.011279579252004623,0.0017578775295987725,2.948662042617798,6003092.5
190.39999389648438,45.84972381591797,0.024251358583569527,-0.0022185323759913445,878.3262939453125,-0.15958823263645172,1149.5909423828125,-0.3098580837249756,1073.01953125,-0.25949546694755554,1171.4825439453125,-0.3603000342845917,108.40304565429688,161.48143005371094,39.665748596191406,34.6677360534668,4.110759258270264,0.5819801092147827,4.405398845672607,0.7342330813407898,-0.006674797274172306,-0.09142322838306427,-0.10481251031160355,0.011528420262038708,0.0018608628306537867,2.9485361576080322,6002836.0
190.5,45.852149963378906,0.024029506370425224,-0.0023021597880870104,878.310302734375,-0.1602456420660019,1149.5599365234375,-0.31081074476242065,1072.9935302734375,-0.2604137063026428,1171.4464111328125,-0.36103764176368713,108.36741638183594,161.3760986328125,39.623291015625,34.62889862060547,4.106691360473633,0.581439733505249,4.4014129638671875,0.7335688471794128,-0.00661639915779233,-0.09137190133333206,-0.10511384159326553,0.011777772568166256,0.0019641665276139975,2.9484097957611084,6002579.0
190.60000610351562,45.85455322265625,0.023799289017915726,-0.002400802681222558,878.2942504882812,-0.16089971363544464,1149.52880859375,-0.31175631284713745,1072.9674072265625,-0.2613261640071869,1171.4102783203125,-0.361767053604126,108.33173370361328,161.270751953125,39.58094787597656,34.5903205871582,4.102656841278076,0.5809038281440735,4.397462844848633,0.7329104542732239,-0.006557141896337271,-0.09131699800491333,-0.10541241616010666,0.012027633376419544,0.0020677861757576466,2.9482829570770264,6002320.5
190.6999969482422,45.856929779052734,0.02355920895934105,-0.00241261743940413,878.2781372070312,-0.16155043244361877,1149.49755859375,-0.3126947283744812,1072.9412841796875,-0.26223278045654297,1171.3741455078125,-0.36248812079429626,108.29600524902344,161.1653594970703,39.53873062133789,34.552005767822266,4.098655700683594,0.5803725123405457,4.393548488616943,0.7322580814361572,-0.0064971414394676685,-0.09125843644142151,-0.10570815205574036,0.012277994304895401,0.0021717192139476538,2.948155403137207,6002061.5
190.8000030517578,45.85928726196289,0.02331794798374176,-0.002366347936913371,878.261962890625,-0.1621977537870407,1149.46630859375,-0.31362593173980713,1072.9150390625,-0.26313355565071106,1171.3377685546875,-0.36320072412490845,108.2602310180664,161.05995178222656,39.49663543701172,34.513954162597656,4.094687461853027,0.5798457264900208,4.389670372009277,0.7316117286682129,-0.006436237134039402,-0.09119609743356705,-0.10600090771913528,0.012528851628303528,0.002275963546708226,2.9480276107788086,6001801.0
190.89999389648438,45.86161804199219,0.02308131381869316,-0.0023067116271704435,878.2457275390625,-0.16284167766571045,1149.434814453125,-0.31454986333847046,1072.888671875,-0.264028400182724,1171.3013916015625,-0.36390483379364014,108.22440338134766,160.95449829101562,39.45466613769531,34.476165771484375,4.090753078460693,0.5793235301971436,4.385828971862793,0.7309715151786804,-0.006375203374773264,-0.09112996608018875,-0.10629068315029144,0.012780198827385902,0.0023805166129022837,2.947899103164673,6001539.5
191.0,45.86392593383789,0.02285064198076725,-0.0021591682452708483,878.2293701171875,-0.16348214447498322,1149.4033203125,-0.3154665529727936,1072.8621826171875,-0.2649173438549042,1171.2650146484375,-0.36460041999816895,108.18852996826172,160.8490447998047,39.41282272338867,34.438636779785156,4.086851596832275,0.5788061022758484,4.382023811340332,0.7303373217582703,-0.006314517464488745,-0.09106012433767319,-0.10657752305269241,0.013032029382884502,0.0024853760842233896,2.947770357131958,6001277.0
191.10000610351562,45.8662109375,0.022634724155068398,-0.0020150658674538136,878.2130126953125,-0.164119154214859,1149.371826171875,-0.3163760006427765,1072.835693359375,-0.2658003270626068,1171.228515625,-0.3652876317501068,108.1526107788086,160.74356079101562,39.3711051940918,34.40137481689453,4.082983493804932,0.5782933235168457,4.378255367279053,0.7297092080116272,-0.0062542874366045,-0.09098663926124573,-0.10686151683330536,0.01328433770686388,0.002590539399534464,2.947640895843506,6001013.5
191.1999969482422,45.86847686767578,0.022433217614889145,-0.0019660114776343107,878.1965942382812,-0.16475266218185425,1149.340087890625,-0.3172782361507416,1072.80908203125,-0.2666773498058319,1171.1920166015625,-0.3659666180610657,108.11664581298828,160.6380615234375,39.329524993896484,34.364376068115234,4.079148769378662,0.5777852535247803,4.3745222091674805,0.7290870547294617,-0.006195321679115295,-0.09090970456600189,-0.10714282840490341,0.013537119142711163,0.00269600423052907,2.9475109577178955,6000749.0
191.3000030517578,45.87071990966797,0.022236617282032967,-0.001839169766753912,878.1800537109375,-0.16538265347480774,1149.308349609375,-0.31817328929901123,1072.7823486328125,-0.2675483524799347,1171.1552734375,-0.36663758754730225,108.08064270019531,160.5325469970703,39.2880744934082,34.327640533447266,4.075347423553467,0.5772818922996521,4.370823860168457,0.7284706830978394,-0.0061375792138278484,-0.0908295139670372,-0.10742165148258209,0.013790366239845753,0.002801768248900771,2.947380542755127,6000483.5
191.39999389648438,45.87294387817383,0.022052699699997902,-0.0016732917865738273,878.1635131835938,-0.1660090982913971,1149.2764892578125,-0.3190612196922302,1072.7554931640625,-0.26841336488723755,1171.11865234375,-0.3673006296157837,108.04458618164062,160.42703247070312,39.246761322021484,34.291168212890625,4.0715789794921875,0.5767831802368164,4.367160320281982,0.7278600335121155,-0.006080246064811945,-0.09074613451957703,-0.10769803822040558,0.014044075272977352,0.002907829126343131,2.9472496509552,6000217.0
191.5,45.87514877319336,0.021885370835661888,-0.0013899741461500525,878.1468505859375,-0.16663198173046112,1149.2445068359375,-0.31994202733039856,1072.7286376953125,-0.2692723274230957,1171.0819091796875,-0.3679559528827667,108.00849914550781,160.32150268554688,39.20558166503906,34.25495910644531,4.067843914031982,0.5762891173362732,4.36353063583374,0.7272550463676453,-0.006024089641869068,-0.0906597301363945,-0.107972152531147,0.014298239722847939,0.0030141843017190695,2.9471182823181152,5999949.5
191.60000610351562,45.87733840942383,0.021746372804045677,-0.0011357545154169202,878.1301879882812,-0.16725125908851624,1149.2125244140625,-0.3208158314228058,1072.70166015625,-0.27012529969215393,1171.0450439453125,-0.36860373616218567,107.97235870361328,160.2159881591797,39.16454315185547,34.21901321411133,4.064141273498535,0.5757995843887329,4.359933853149414,0.7266556024551392,-0.005969437304884195,-0.09057050943374634,-0.10824419558048248,0.014552854932844639,0.00312083144672215,2.946986198425293,5999681.0
191.6999969482422,45.879512786865234,0.02163279801607132,-0.0009210710995830595,878.1134033203125,-0.16786693036556244,1149.1802978515625,-0.3216826617717743,1072.674560546875,-0.27097222208976746,1171.0081787109375,-0.36924439668655396,107.93618774414062,160.11045837402344,39.1236457824707,34.18333435058594,4.060471534729004,0.5753145813941956,4.3563690185546875,0.7260614633560181,-0.00591736426576972,-0.09047883749008179,-0.10851452499628067,0.014807915315032005,0.0032277684658765793,2.9468538761138916,5999411.5
191.8000030517578,45.881675720214844,0.02154069021344185,-0.0007587625877931714,878.0966186523438,-0.16847896575927734,1149.148193359375,-0.3225426971912384,1072.6474609375,-0.27181312441825867,1170.97119140625,-0.3698783218860626,107.89997100830078,160.00494384765625,39.0828857421875,34.147911071777344,4.0568342208862305,0.5748339891433716,4.352834224700928,0.7254723906517029,-0.005867606494575739,-0.09038503468036652,-0.10878344625234604,0.015063416212797165,0.0033349927980452776,2.946721076965332,5999141.0
191.89999389648438,45.883827209472656,0.021464815363287926,-0.0005480009713210166,878.0797119140625,-0.16908735036849976,1149.1158447265625,-0.3233960270881653,1072.6202392578125,-0.27264800667762756,1170.9342041015625,-0.37050580978393555,107.86372375488281,159.89942932128906,39.04227066040039,34.112754821777344,4.053228378295898,0.5743576288223267,4.349328994750977,0.7248881459236145,-0.005819885991513729,-0.09028937667608261,-0.10905123502016068,0.015319352969527245,0.003442502347752452,2.946587562561035,5998869.5
192.0,45.8859748840332,0.0214100144803524,-0.00027578440494835377,878.062744140625,-0.16969206929206848,1149.08349609375,-0.3242427408695221,1072.5928955078125,-0.2734769284725189,1170.8970947265625,-0.3711272180080414,107.82743072509766,159.79393005371094,39.001800537109375,34.07785415649414,4.049654006958008,0.573885440826416,4.345851421356201,0.7243085503578186,-0.005773795302957296,-0.09019207209348679,-0.1093180924654007,0.015575721859931946,0.0035502947866916656,2.946453809738159,5998597.0
192.10000610351562,45.88811492919922,0.021382436156272888,-4.641431223717518e-05,878.0457763671875,-0.17029309272766113,1149.051025390625,-0.3250829577445984,1072.5655517578125,-0.27429988980293274,1170.8599853515625,-0.371742844581604,107.79109954833984,159.6884307861328,38.96147537231445,34.043212890625,4.046111106872559,0.5734172463417053,4.342400550842285,0.7237334251403809,-0.005729822441935539,-0.09009338915348053,-0.1095842719078064,0.01583251729607582,0.003658368019387126,2.946319580078125,5998323.5
192.1999969482422,45.890254974365234,0.021377794444561005,0.00012673075252678245,878.0286865234375,-0.1708904355764389,1149.0184326171875,-0.3259168267250061,1072.5380859375,-0.2751169204711914,1170.82275390625,-0.37235307693481445,107.7547378540039,159.5829620361328,38.92129135131836,34.008827209472656,4.042598247528076,0.572952926158905,4.338975429534912,0.7231625914573669,-0.005688523408025503,-0.0899936631321907,-0.10985012352466583,0.01608973741531372,0.00376671995036304,2.9461846351623535,5998049.0
192.3000030517578,45.892391204833984,0.021390467882156372,0.00021579561871476471,878.0115966796875,-0.1714840531349182,1148.98583984375,-0.3267444670200348,1072.510498046875,-0.2759280800819397,1170.7855224609375,-0.37295830249786377,107.71833801269531,159.47750854492188,38.88125991821289,33.97469711303711,4.039114952087402,0.5724923610687256,4.335574150085449,0.7225956916809082,-0.005649530794471502,-0.08989319950342178,-0.11011592298746109,0.016347378492355347,0.003875348251312971,2.946049451828003,5997773.5
192.39999389648438,45.89453125,0.021412046626210213,0.00028250704053789377,877.9944458007812,-0.17207396030426025,1148.953125,-0.327565997838974,1072.48291015625,-0.2767333984375,1170.7481689453125,-0.3735588788986206,107.68190002441406,159.3720703125,38.84136962890625,33.940818786621094,4.035660743713379,0.5720353126525879,4.332195281982422,0.7220325469970703,-0.005612406879663467,-0.08979220688343048,-0.11038189381361008,0.01660543493926525,0.00398425105959177,2.945913791656494,5997497.5
192.5,45.896671295166016,0.0214402973651886,0.00024894753005355597,877.9771728515625,-0.17266014218330383,1148.9202880859375,-0.3283815383911133,1072.4552001953125,-0.2775329351425171,1170.7108154296875,-0.3741550147533417,107.64543151855469,159.2666473388672,38.80162811279297,33.907188415527344,4.032235145568848,0.5715816617012024,4.328838348388672,0.7214730978012085,-0.005576452240347862,-0.08969080448150635,-0.11064814031124115,0.016863904893398285,0.0040934267453849316,2.945777416229248,5997220.0
192.60000610351562,45.8988151550293,0.02146519348025322,0.00028321886202320457,877.9598999023438,-0.17324261367321014,1148.887451171875,-0.3291911482810974,1072.4273681640625,-0.27832671999931335,1170.67333984375,-0.3747468590736389,107.60892486572266,159.1612548828125,38.76203536987305,33.87380599975586,4.028837203979492,0.5711312294006348,4.325502872467041,0.7209171652793884,-0.005541511345654726,-0.08958908915519714,-0.11091474443674088,0.0171227864921093,0.0042028725147247314,2.945640802383423,5996942.0
192.6999969482422,45.900962829589844,0.021493514999747276,0.00035336820292286575,877.9425048828125,-0.1738213449716568,1148.8544921875,-0.32999491691589355,1072.3995361328125,-0.27911484241485596,1170.6358642578125,-0.3753344714641571,107.5723876953125,159.05589294433594,38.722591400146484,33.840667724609375,4.025466442108154,0.5706839561462402,4.322188377380371,0.7203646898269653,-0.005506691988557577,-0.08948700875043869,-0.11118167638778687,0.017382076010107994,0.004312586970627308,2.9455037117004395,5996662.5
192.8000030517578,45.90311050415039,0.021528851240873337,0.000493893341626972,877.9251098632812,-0.174396350979805,1148.8214111328125,-0.3307928740978241,1072.37158203125,-0.2798973321914673,1170.5982666015625,-0.3759179413318634,107.53582000732422,158.95054626464844,38.683292388916016,33.807769775390625,4.022121906280518,0.570239782333374,4.318894386291504,0.719815731048584,-0.005472625605762005,-0.08938462287187576,-0.11144896596670151,0.017641769722104073,0.004422567784786224,2.945366144180298,5996382.5
192.89999389648438,45.90526580810547,0.021578241139650345,0.0005695243598893285,877.9076538085938,-0.17496763169765472,1148.788330078125,-0.3315850794315338,1072.343505859375,-0.2806742191314697,1170.5606689453125,-0.37649741768836975,107.49921417236328,158.84523010253906,38.644142150878906,33.77511215209961,4.018803119659424,0.569798469543457,4.315620422363281,0.7192700505256653,-0.005439577158540487,-0.08928202092647552,-0.11171670258045197,0.017901865765452385,0.004532813560217619,2.945228099822998,5996101.5
193.0,45.90742492675781,0.02163519337773323,0.0006357604288496077,877.89013671875,-0.1755352020263672,1148.755126953125,-0.33237168192863464,1072.3154296875,-0.28144559264183044,1170.52294921875,-0.37707310914993286,107.46257781982422,158.73995971679688,38.605140686035156,33.74269104003906,4.015509128570557,0.569360077381134,4.312365531921387,0.7187275886535645,-0.005408158525824547,-0.0891793817281723,-0.11198506504297256,0.018162360414862633,0.004643321502953768,2.945089817047119,5995820.0
193.10000610351562,45.90958786010742,0.02169876918196678,0.00077385816257447,877.87255859375,-0.1760990470647812,1148.7218017578125,-0.33315274119377136,1072.2872314453125,-0.28221145272254944,1170.4852294921875,-0.37764522433280945,107.42591094970703,158.63470458984375,38.566287994384766,33.71050262451172,4.012239933013916,0.5689244270324707,4.309129238128662,0.7181882262229919,-0.005377772264182568,-0.08907680213451385,-0.11225414276123047,0.018423253670334816,0.0047540911473333836,2.944950819015503,5995537.0
193.1999969482422,45.9117546081543,0.02177615463733673,0.0008632803219370544,877.8549194335938,-0.17665919661521912,1148.6884765625,-0.33392834663391113,1072.259033203125,-0.28297191858291626,1170.4473876953125,-0.37821388244628906,107.38921356201172,158.5294952392578,38.527587890625,33.67854690551758,4.0089945793151855,0.5684913992881775,4.305911064147949,0.7176518440246582,-0.005348379723727703,-0.08897436410188675,-0.11252402514219284,0.018684539943933487,0.004865119233727455,2.9448113441467285,5995253.0
193.3000030517578,45.91393280029297,0.021862482652068138,0.0009901027660816908,877.8372192382812,-0.17721563577651978,1148.655029296875,-0.3346986472606659,1072.230712890625,-0.2837270200252533,1170.4095458984375,-0.3787793219089508,107.35248565673828,158.42431640625,38.48903274536133,33.64681625366211,4.005772590637207,0.5680609941482544,4.302709579467773,0.7171182632446289,-0.005320623517036438,-0.08887225389480591,-0.11279487609863281,0.018946217373013496,0.004976405296474695,2.944671630859375,5994968.5
193.39999389648438,45.91611862182617,0.02196149341762066,0.0010316654806956649,877.8194580078125,-0.17776840925216675,1148.62158203125,-0.3354637026786804,1072.2022705078125,-0.28447678685188293,1170.3717041015625,-0.3793417513370514,107.31572723388672,158.31918334960938,38.45062255859375,33.61531066894531,4.002573013305664,0.5676330924034119,4.299524784088135,0.7165874242782593,-0.005294048693031073,-0.08877058327198029,-0.11306681483983994,0.019208285957574844,0.00508794654160738,2.9445314407348633,5994683.0
193.5,45.91831588745117,0.022064659744501114,0.0010117193451151252,877.8016357421875,-0.17831750214099884,1148.587890625,-0.3362236022949219,1072.1737060546875,-0.28522130846977234,1170.333740234375,-0.3799014091491699,107.27893829345703,158.21408081054688,38.4123649597168,33.58403015136719,3.9993956089019775,0.5672075748443604,4.2963547706604,0.716059148311615,-0.0052690268494188786,-0.08866950869560242,-0.11333999782800674,0.019470741972327232,0.005199741572141647,2.9443907737731934,5994396.5
193.60000610351562,45.92052459716797,0.022165833041071892,0.0009198638144880533,877.7838134765625,-0.17886292934417725,1148.5543212890625,-0.3369784951210022,1072.1451416015625,-0.28596067428588867,1170.295654296875,-0.38045841455459595,107.24212646484375,158.10902404785156,38.3742561340332,33.55296325683594,3.996239423751831,0.5667843222618103,4.2932000160217285,0.7155333161354065,-0.005244792439043522,-0.08856909722089767,-0.11361446976661682,0.01973358355462551,0.005311788525432348,2.9442496299743652,5994109.5
193.6999969482422,45.9227409362793,0.022257817909121513,0.0006976435543037951,877.765869140625,-0.17940473556518555,1148.5205078125,-0.33772844076156616,1072.1165771484375,-0.28669488430023193,1170.257568359375,-0.38101282715797424,107.20527648925781,158.00399780273438,38.3362922668457,33.52211380004883,3.9931037425994873,0.5663632154464722,4.290059566497803,0.7150099277496338,-0.0052208444103598595,-0.08846931159496307,-0.11389020830392838,0.01999681070446968,0.005424086470156908,2.944108009338379,5993821.5
193.8000030517578,45.924964904785156,0.02232758328318596,0.000488423160277307,877.7479248046875,-0.17994290590286255,1148.4866943359375,-0.33847343921661377,1072.087890625,-0.2874240577220917,1170.219482421875,-0.3815646469593048,107.16840362548828,157.89901733398438,38.2984733581543,33.491477966308594,3.989988088607788,0.5659443140029907,4.286933422088623,0.7144889235496521,-0.005196554586291313,-0.08837005496025085,-0.11416710168123245,0.020260417833924294,0.005536632612347603,2.9439661502838135,5993532.5
193.89999389648438,45.92719650268555,0.022376425564289093,0.00020588432380463928,877.7299194335938,-0.18047747015953064,1148.452880859375,-0.3392135202884674,1072.05908203125,-0.2881482243537903,1170.1812744140625,-0.38211363554000854,107.13150024414062,157.79408264160156,38.260807037353516,33.4610481262207,3.9868922233581543,0.5655274391174316,4.283822536468506,0.7139704823493958,-0.005170766264200211,-0.08827104419469833,-0.11444488167762756,0.020524408668279648,0.005649426486343145,2.94382381439209,5993242.5
194.0,45.92943572998047,0.022397013381123543,-0.00015872542280703783,877.7118530273438,-0.1810084581375122,1148.4189453125,-0.3399486243724823,1072.0302734375,-0.28886744379997253,1170.14306640625,-0.38265958428382874,107.09457397460938,157.68919372558594,38.22328186035156,33.43082809448242,3.9838151931762695,0.5651126503944397,4.280727863311768,0.7134546637535095,-0.005143596325069666,-0.08817202597856522,-0.11472327262163162,0.020788775756955147,0.005762465298175812,2.943681001663208,5992951.5
194.10000610351562,45.93167495727539,0.022381141781806946,-0.0005241744220256805,877.6937255859375,-0.18153586983680725,1148.3848876953125,-0.34067869186401367,1072.0013427734375,-0.2895817458629608,1170.104736328125,-0.38320213556289673,107.0576171875,157.58436584472656,38.18590545654297,33.40080642700195,3.980757236480713,0.5646999478340149,4.277650356292725,0.7129417657852173,-0.005114319734275341,-0.08807266503572464,-0.11500193178653717,0.02105351909995079,0.005875748582184315,2.943537712097168,5992660.0
194.1999969482422,45.93391418457031,0.022328723222017288,-0.0008457901421934366,877.675537109375,-0.18205974996089935,1148.3507080078125,-0.34140366315841675,1071.9722900390625,-0.2902911603450775,1170.06640625,-0.3837408721446991,107.0206298828125,157.4795684814453,38.148677825927734,33.37099075317383,3.977717638015747,0.5642894506454468,4.27459192276001,0.7124319672584534,-0.005082175135612488,-0.087972491979599,-0.1152804046869278,0.02131863683462143,0.00598927354440093,2.9433939456939697,5992367.5
194.3000030517578,45.9361457824707,0.02224414423108101,-0.001116003724746406,877.6572875976562,-0.1825800985097885,1148.3165283203125,-0.3421233892440796,1071.9432373046875,-0.290995717048645,1170.028076171875,-0.38427528738975525,106.98362731933594,157.3748321533203,38.111595153808594,33.34137725830078,3.9746968746185303,0.5638811588287354,4.2715535163879395,0.7119255661964417,-0.005047106184065342,-0.08787106722593307,-0.11555822938680649,0.021584125235676765,0.006103039253503084,2.9432499408721924,5992074.5
194.39999389648438,45.93836975097656,0.022132543846964836,-0.0013689188053831458,877.6389770507812,-0.18309694528579712,1148.2823486328125,-0.34283778071403503,1071.9140625,-0.29169538617134094,1169.9896240234375,-0.38480493426322937,106.94658660888672,157.2701416015625,38.07465744018555,33.31195831298828,3.9716947078704834,0.5634753704071045,4.2685370445251465,0.711422860622406,-0.005009408108890057,-0.08776799589395523,-0.11583501845598221,0.02184998244047165,0.006217043846845627,2.943105459213257,5991780.0
194.5,45.940582275390625,0.021995652467012405,-0.0015649811830371618,877.6206665039062,-0.18361030519008636,1148.248046875,-0.34354668855667114,1071.8848876953125,-0.29239022731781006,1169.9510498046875,-0.3853294253349304,106.90953063964844,157.16549682617188,38.03786849975586,33.28274154663086,3.9687113761901855,0.5630720257759094,4.265544414520264,0.7109240889549255,-0.004969439469277859,-0.0876629427075386,-0.1161104291677475,0.022116202861070633,0.006331284996122122,2.942960739135742,5991485.5
194.60000610351562,45.94278335571289,0.02183915488421917,-0.0017169658094644547,877.602294921875,-0.18412019312381744,1148.213623046875,-0.3442500829696655,1071.8555908203125,-0.29308021068573,1169.9124755859375,-0.38584840297698975,106.87244415283203,157.0609130859375,38.00122833251953,33.253719329833984,3.965747117996216,0.5626714825630188,4.262576580047607,0.7104294300079346,-0.004927271511405706,-0.08755560219287872,-0.11638414859771729,0.022382784634828568,0.006445761304348707,2.9428153038024902,5991189.5
194.6999969482422,45.944969177246094,0.02166745811700821,-0.0018826891900971532,877.5838623046875,-0.18462663888931274,1148.17919921875,-0.34494781494140625,1071.8262939453125,-0.2937653064727783,1169.8739013671875,-0.3863615393638611,106.83533477783203,156.95639038085938,37.96473693847656,33.22489929199219,3.9628024101257324,0.5622737407684326,4.259634494781494,0.7099390625953674,-0.00488335220143199,-0.08744572848081589,-0.11665592342615128,0.022649724036455154,0.006560470908880234,2.942669630050659,5990893.0
194.8000030517578,45.94713592529297,0.02147918939590454,-0.0020963544957339764,877.5653686523438,-0.18512964248657227,1148.1446533203125,-0.34563982486724854,1071.796875,-0.2944454848766327,1169.835205078125,-0.38686856627464294,106.79821014404297,156.8519287109375,37.92839431762695,33.19627380371094,3.9598774909973145,0.5618790984153748,4.256719589233398,0.7094532251358032,-0.0048380084335803986,-0.08733315020799637,-0.11692558228969574,0.022917015478014946,0.006675411481410265,2.942523717880249,5990595.5
194.89999389648438,45.949283599853516,0.021269552409648895,-0.002378081204369664,877.5468139648438,-0.1856292337179184,1148.1099853515625,-0.3463260531425476,1071.7674560546875,-0.2951207756996155,1169.7965087890625,-0.3873692750930786,106.76105499267578,156.74752807617188,37.89220428466797,33.1678466796875,3.95697283744812,0.5614875555038452,4.2538323402404785,0.7089720368385315,-0.004791078623384237,-0.08721765875816345,-0.11719290167093277,0.023184655234217644,0.006790581624954939,2.9423770904541016,5990297.5
