t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
195.0,45.95140838623047,0.02103174477815628,-0.002718561328947544,877.5282592773438,-0.18612539768218994,1148.0753173828125,-0.3470064103603363,1071.7379150390625,-0.2957910895347595,1169.7578125,-0.38786330819129944,106.723876953125,156.64320373535156,37.856163024902344,33.139617919921875,3.9540891647338867,0.5610993504524231,4.250974178314209,0.7084956765174866,-0.004742128308862448,-0.08709900081157684,-0.11745762079954147,0.0234526377171278,0.006905979476869106,2.942230224609375,5989998.5
195.10000610351562,45.953514099121094,0.020759889855980873,-0.0030956489499658346,877.5095825195312,-0.1866181492805481,1148.0406494140625,-0.3476807475090027,1071.708251953125,-0.2964564561843872,1169.718994140625,-0.38835030794143677,106.68668365478516,156.5389404296875,37.82027816772461,33.11158752441406,3.9512267112731934,0.560714602470398,4.248146057128906,0.7080243825912476,-0.004690550733357668,-0.08697682619094849,-0.1177193894982338,0.023720961064100266,0.007021602708846331,2.9420831203460693,5989698.5
195.1999969482422,45.955589294433594,0.020450323820114136,-0.0034377032425254583,877.4909057617188,-0.18710751831531525,1148.005859375,-0.3483488857746124,1071.6785888671875,-0.29711678624153137,1169.6800537109375,-0.3888297975063324,106.64946746826172,156.4347381591797,37.7845458984375,33.08375930786133,3.9483864307403564,0.5603334903717041,4.245350360870361,0.7075583934783936,-0.004635812249034643,-0.08685071766376495,-0.11797778308391571,0.023989617824554443,0.007137448992580175,2.9419353008270264,5989398.0
195.3000030517578,45.95763397216797,0.02010655403137207,-0.003788155037909746,877.47216796875,-0.1875934898853302,1147.970947265625,-0.349010705947876,1071.6488037109375,-0.29777204990386963,1169.6412353515625,-0.3893011808395386,106.61223602294922,156.33062744140625,37.748966217041016,33.05613327026367,3.945568561553955,0.5599561333656311,4.242588996887207,0.707098126411438,-0.004577554762363434,-0.08672021329402924,-0.11823233217000961,0.024258602410554886,0.007253516931086779,2.9417872428894043,5989096.5
195.39999389648438,45.95964431762695,0.019727738574147224,-0.004097211640328169,877.453369140625,-0.18807606399059296,1147.93603515625,-0.34966596961021423,1071.6190185546875,-0.2984221875667572,1169.6021728515625,-0.3897639811038971,106.57498168945312,156.22657775878906,37.71354675292969,33.02871322631836,3.9427742958068848,0.5595828294754028,4.239863395690918,0.7066439390182495,-0.004516029730439186,-0.0865848958492279,-0.11848261207342148,0.024527911096811295,0.007369804196059704,2.941638946533203,5988794.5
195.5,45.96161651611328,0.01931801624596119,-0.004330167081207037,877.4345703125,-0.1885552555322647,1147.9010009765625,-0.3503144681453705,1071.589111328125,-0.2990671694278717,1169.563232421875,-0.3902176022529602,106.53771209716797,156.12261962890625,37.67828369140625,33.001495361328125,3.9400041103363037,0.5592137575149536,4.237176418304443,0.7061960697174072,-0.004451080225408077,-0.08644434064626694,-0.11872818320989609,0.024797536432743073,0.007486308459192514,2.9414901733398438,5988491.5
195.60000610351562,45.96354675292969,0.018884999677538872,-0.004540374968200922,877.4156494140625,-0.18903106451034546,1147.865966796875,-0.3509560525417328,1071.5592041015625,-0.2997068464756012,1169.524169921875,-0.3906615674495697,106.50042724609375,156.01873779296875,37.64318084716797,32.9744873046875,3.9372594356536865,0.5588491559028625,4.234529495239258,0.7057549357414246,-0.004383014049381018,-0.08629816770553589,-0.118968665599823,0.025067470967769623,0.007603027392178774,2.941340923309326,5988188.0
195.6999969482422,45.96543884277344,0.018430963158607483,-0.004667709581553936,877.396728515625,-0.18950346112251282,1147.830810546875,-0.3515905439853668,1071.5291748046875,-0.3003411889076233,1169.485107421875,-0.39109545946121216,106.46312713623047,155.91494750976562,37.60824203491211,32.94769287109375,3.9345409870147705,0.5584892630577087,4.231924533843994,0.7053207159042358,-0.004312426317483187,-0.08614609390497208,-0.11920376867055893,0.025337710976600647,0.007719958666712046,2.9411914348602295,5987883.5
195.8000030517578,45.967281341552734,0.017964191734790802,-0.00481081660836935,877.3778076171875,-0.18997246026992798,1147.795654296875,-0.35221773386001587,1071.4991455078125,-0.3009701073169708,1169.4459228515625,-0.39151883125305176,106.42581176757812,155.81124877929688,37.57346725463867,32.92111587524414,3.931849956512451,0.5581342577934265,4.229362487792969,0.7048937082290649,-0.004239447880536318,-0.0859878733754158,-0.1194332167506218,0.02560824528336525,0.007837099954485893,2.9410414695739746,5987578.0
195.89999389648438,45.969078063964844,0.01748310960829258,-0.004979836288839579,877.3587646484375,-0.19043804705142975,1147.7603759765625,-0.35283753275871277,1071.468994140625,-0.30159351229667664,1169.40673828125,-0.3919314742088318,106.38848114013672,155.7076416015625,37.53886032104492,32.894752502441406,3.929187536239624,0.5577844381332397,4.226844787597656,0.704474151134491,-0.004164774902164936,-0.08582334965467453,-0.11965686827898026,0.025879070162773132,0.007954448461532593,2.9408912658691406,5987272.0
196.0,45.9708251953125,0.016985125839710236,-0.005181619897484779,877.3396606445312,-0.19090019166469574,1147.72509765625,-0.3534497618675232,1071.4388427734375,-0.30221131443977356,1169.3675537109375,-0.3923330307006836,106.35114288330078,155.60414123535156,37.504425048828125,32.868614196777344,3.9265544414520264,0.557439923286438,4.224372863769531,0.7040621042251587,-0.00408822251483798,-0.08565235882997513,-0.11987453699111938,0.02615017630159855,0.008072002790868282,2.9407405853271484,5986965.5
196.10000610351562,45.9725227355957,0.016466964036226273,-0.005345276556909084,877.320556640625,-0.19135889410972595,1147.689697265625,-0.3540543019771576,1071.4085693359375,-0.30282339453697205,1169.328369140625,-0.3927232623100281,106.31378936767578,155.500732421875,37.47016143798828,32.84270477294922,3.9239518642425537,0.5571008920669556,4.221947193145752,0.7036579251289368,-0.004009569529443979,-0.08547469228506088,-0.12008600682020187,0.026421554386615753,0.008189759217202663,2.940589666366577,5986658.0
196.1999969482422,45.97417068481445,0.015932437032461166,-0.005505125969648361,877.3013916015625,-0.191814124584198,1147.654296875,-0.35465097427368164,1071.3782958984375,-0.30342966318130493,1169.2890625,-0.3931017518043518,106.27643585205078,155.39744567871094,37.43606948852539,32.817020416259766,3.9213807582855225,0.5567675828933716,4.219570159912109,0.70326167345047,-0.003928527235984802,-0.08529011905193329,-0.12029103189706802,0.026693200692534447,0.008307714946568012,2.9404382705688477,5986350.0
196.3000030517578,45.975765228271484,0.01538192480802536,-0.005583805497735739,877.2822265625,-0.19226588308811188,1147.6187744140625,-0.355239599943161,1071.347900390625,-0.30403006076812744,1169.249755859375,-0.3934682309627533,106.23906707763672,155.2942657470703,37.402156829833984,32.79157257080078,3.9188425540924072,0.5564401745796204,4.217242240905762,0.702873706817627,-0.0038454211317002773,-0.08509843796491623,-0.12048941105604172,0.026965102180838585,0.008425869047641754,2.94028639793396,5986041.0
196.39999389648438,45.97730255126953,0.014823543839156628,-0.005647814366966486,877.262939453125,-0.19271411001682281,1147.583251953125,-0.3558200001716614,1071.3175048828125,-0.30462443828582764,1169.2103271484375,-0.3938223421573639,106.20169067382812,155.19119262695312,37.36842727661133,32.76636505126953,3.9163382053375244,0.5561187863349915,4.214964866638184,0.7024941444396973,-0.003760245628654957,-0.08489946275949478,-0.12068093568086624,0.02723725512623787,0.008544216863811016,2.940134286880493,5985731.5
196.5,45.978782653808594,0.014258762821555138,-0.005655318032950163,877.24365234375,-0.1931588053703308,1147.547607421875,-0.3563920855522156,1071.2869873046875,-0.30521273612976074,1169.1708984375,-0.3941638469696045,106.164306640625,155.0882568359375,37.334877014160156,32.741397857666016,3.9138686656951904,0.555803656578064,4.212738990783691,0.7021231651306152,-0.0036736943293362856,-0.08469311147928238,-0.12086551636457443,0.027509646490216255,0.008662757463753223,2.9399819374084473,5985421.0
196.60000610351562,45.98020935058594,0.013693230226635933,-0.0057347677648067474,877.2243041992188,-0.19359992444515228,1147.511962890625,-0.3569556772708893,1071.25634765625,-0.3057948052883148,1169.1314697265625,-0.39449259638786316,106.12692260742188,154.9854278564453,37.301513671875,32.716678619384766,3.9114348888397217,0.5554948449134827,4.210565567016602,0.7017609477043152,-0.003585855243727565,-0.08447930961847305,-0.12104306370019913,0.027782270684838295,0.008781486190855503,2.939829111099243,5985110.0
196.6999969482422,45.9815788269043,0.013119753450155258,-0.005813069175928831,877.2049560546875,-0.19403743743896484,1147.4761962890625,-0.35751068592071533,1071.225830078125,-0.3063705861568451,1169.092041015625,-0.39480844140052795,106.08953094482422,154.8827362060547,37.268341064453125,32.69221496582031,3.9090383052825928,0.5551925897598267,4.208445072174072,0.7014075517654419,-0.003497225232422352,-0.0842580646276474,-0.12121357768774033,0.028055118396878242,0.008900401182472706,2.93967604637146,5984798.0
196.8000030517578,45.98289108276367,0.012538447044789791,-0.005920857656747103,877.185546875,-0.1944713145494461,1147.4404296875,-0.3580569922924042,1071.1951904296875,-0.3069399297237396,1169.0526123046875,-0.39511120319366455,106.05213928222656,154.78018188476562,37.23535919189453,32.66800308227539,3.906679630279541,0.5548969507217407,4.20637845993042,0.7010630965232849,-0.003407164476811886,-0.08402927964925766,-0.12137695401906967,0.028328178450465202,0.009019499644637108,2.9395225048065186,5984485.5
196.89999389648438,45.98414611816406,0.011946361511945724,-0.006084667053073645,877.1660766601562,-0.19490152597427368,1147.4046630859375,-0.35859444737434387,1071.1644287109375,-0.30750277638435364,1169.0130615234375,-0.39540067315101624,106.0147476196289,154.67776489257812,37.202571868896484,32.6440544128418,3.904359817504883,0.5546081066131592,4.204366207122803,0.7007277011871338,-0.003315725363790989,-0.08379287272691727,-0.1215330958366394,0.028601443395018578,0.009138778783380985,2.939368724822998,5984172.5
197.0,45.9853401184082,0.011337894946336746,-0.0062769558280706406,877.1465454101562,-0.195328027009964,1147.3687744140625,-0.3591229021549225,1071.1336669921875,-0.3080590069293976,1168.9735107421875,-0.3956766724586487,105.97735595703125,154.57550048828125,37.16998291015625,32.6203727722168,3.9020800590515137,0.5543261170387268,4.202409267425537,0.7004015445709229,-0.0032226426992565393,-0.08354872465133667,-0.12168186902999878,0.028874903917312622,0.00925823487341404,2.9392144680023193,5983858.5
197.10000610351562,45.986473083496094,0.010710198432207108,-0.006456037517637014,877.1270141601562,-0.19575077295303345,1147.332763671875,-0.3596422076225281,1071.102783203125,-0.3086085319519043,1168.933837890625,-0.3959388732910156,105.9399642944336,154.47337341308594,37.137596130371094,32.59695816040039,3.899841070175171,0.5540511012077332,4.200509071350098,0.7000848650932312,-0.0031274319626390934,-0.08329664170742035,-0.12182306498289108,0.02914855070412159,0.009377866052091122,2.9390599727630615,5983544.0
197.1999969482422,45.987545013427734,0.010064595378935337,-0.0065675280056893826,877.107421875,-0.19616973400115967,1147.2967529296875,-0.3601521849632263,1071.0718994140625,-0.30915120244026184,1168.894287109375,-0.3961869180202484,105.90258026123047,154.3714141845703,37.10541534423828,32.573822021484375,3.89764404296875,0.5537832379341125,4.198667049407959,0.6997778415679932,-0.003029846353456378,-0.0830364003777504,-0.12195644527673721,0.029422374442219734,0.009497667662799358,2.9389052391052246,5983229.0
197.3000030517578,45.98855209350586,0.00940784253180027,-0.006617406383156776,877.0877685546875,-0.19658485054969788,1147.2607421875,-0.3606525957584381,1071.041015625,-0.30968692898750305,1168.8546142578125,-0.39642050862312317,105.86519622802734,154.2696075439453,37.07344055175781,32.550968170166016,3.8954896926879883,0.5535227060317993,4.1968841552734375,0.6994806528091431,-0.0029299792367964983,-0.0827677845954895,-0.12208178639411926,0.02969636395573616,0.0096176378428936,2.9387500286102295,5982913.0
197.39999389648438,45.9894905090332,0.008746101520955563,-0.006626836024224758,877.0680541992188,-0.19699610769748688,1147.2247314453125,-0.3611433506011963,1071.010009765625,-0.3102155923843384,1168.8150634765625,-0.39663931727409363,105.82782745361328,154.16795349121094,37.04167556762695,32.52839660644531,3.8933792114257812,0.5532695651054382,4.195161819458008,0.6991935968399048,-0.002828381024301052,-0.08249066770076752,-0.12219895422458649,0.029970509931445122,0.00973777286708355,2.9385945796966553,5982596.5
197.5,45.9903678894043,0.008083418011665344,-0.0066358125768601894,877.04833984375,-0.1974034160375595,1147.1884765625,-0.36162424087524414,1070.9788818359375,-0.31073710322380066,1168.775390625,-0.39684316515922546,105.79045867919922,154.0664825439453,37.010128021240234,32.5061149597168,3.8913135528564453,0.5530240535736084,4.193500995635986,0.6989167928695679,-0.002725540194660425,-0.08220500499010086,-0.12230788171291351,0.030244803056120872,0.009858069941401482,2.938438653945923,5982279.0
197.60000610351562,45.991172790527344,0.0074198367074131966,-0.006701542995870113,877.0286254882812,-0.19780676066875458,1147.15234375,-0.3620951473712921,1070.9478759765625,-0.31125131249427795,1168.735595703125,-0.39703190326690674,105.75310516357422,153.96519470214844,36.978797912597656,32.484130859375,3.889293670654297,0.5527862310409546,4.191901683807373,0.6986503005027771,-0.0026217836420983076,-0.08191079646348953,-0.12240855395793915,0.030519230291247368,0.009978525340557098,2.9382824897766113,5981961.5
197.6999969482422,45.99191665649414,0.0067496825940907,-0.006691749673336744,877.0087890625,-0.1982060819864273,1147.1160888671875,-0.36255595088005066,1070.9166259765625,-0.3117581009864807,1168.6959228515625,-0.3972054421901703,105.71575927734375,153.86407470703125,36.947689056396484,32.46245193481445,3.8873207569122314,0.5525562763214111,4.190365314483643,0.698394238948822,-0.0025171104352921247,-0.08160804212093353,-0.1225009635090828,0.03079378418624401,0.010099135339260101,2.9381260871887207,5981643.0
197.8000030517578,45.992591857910156,0.006080507766455412,-0.006600646767765284,876.9889526367188,-0.19860132038593292,1147.079833984375,-0.3630065321922302,1070.885498046875,-0.3122573792934418,1168.65625,-0.3973636031150818,105.67842102050781,153.7631378173828,36.916805267333984,32.44107437133789,3.8853955268859863,0.552334189414978,4.188892364501953,0.6981487274169922,-0.002411040011793375,-0.08129668235778809,-0.12258502840995789,0.031068451702594757,0.010219898074865341,2.937969446182251,5981323.5
197.89999389648438,45.99319839477539,0.005420442670583725,-0.006502950564026833,876.9690551757812,-0.19899243116378784,1147.04345703125,-0.36344674229621887,1070.854248046875,-0.3127490282058716,1168.616455078125,-0.3975062966346741,105.64110565185547,153.6623992919922,36.88615417480469,32.42000961303711,3.883518695831299,0.5521202683448792,4.187482833862305,0.6979138255119324,-0.0023042585235089064,-0.08097673207521439,-0.12266076356172562,0.03134322538971901,0.01034080795943737,2.937812328338623,5981004.0
198.0,45.99374008178711,0.004770147614181042,-0.006388525944203138,876.9491577148438,-0.1993793547153473,1147.0072021484375,-0.3638765215873718,1070.8228759765625,-0.3132329285144806,1168.57666015625,-0.39763346314430237,105.60379791259766,153.56185913085938,36.85573196411133,32.39926528930664,3.8816914558410645,0.551914393901825,4.186137676239014,0.6976895928382874,-0.0021974456030875444,-0.08064831793308258,-0.12272827327251434,0.031618088483810425,0.01046186313033104,2.937654972076416,5980683.5
198.10000610351562,45.99421691894531,0.0041312952525913715,-0.006360483355820179,876.92919921875,-0.1997620314359665,1146.970703125,-0.36429575085639954,1070.7916259765625,-0.31370896100997925,1168.5369873046875,-0.39774516224861145,105.56651306152344,153.46151733398438,36.82554244995117,32.37883758544922,3.8799142837524414,0.5517168045043945,4.184856414794922,0.6974760293960571,-0.0020906534045934677,-0.08031158894300461,-0.12278768420219421,0.031893037259578705,0.01058305986225605,2.937497138977051,5980362.5
198.1999969482422,45.994632720947266,0.003495246870443225,-0.006333798635751009,876.9091796875,-0.20014043152332306,1146.934326171875,-0.3647043704986572,1070.7601318359375,-0.3141770362854004,1168.4971923828125,-0.3978414237499237,105.52925109863281,153.36138916015625,36.795597076416016,32.358741760253906,3.878188133239746,0.5515274405479431,4.183639049530029,0.6972731351852417,-0.001984063070267439,-0.07996669411659241,-0.12283914536237717,0.032168056815862656,0.010704394429922104,2.9373393058776855,5980041.0
198.3000030517578,45.99497985839844,0.0028618669603019953,-0.006342571694403887,876.88916015625,-0.20051446557044983,1146.8978271484375,-0.3651023209095001,1070.728759765625,-0.31463706493377686,1168.4573974609375,-0.3979223072528839,105.49199676513672,153.261474609375,36.765892028808594,32.33897399902344,3.876513719558716,0.5513464212417603,4.182485580444336,0.6970809102058411,-0.0018769490998238325,-0.07961367815732956,-0.12288267910480499,0.03244313597679138,0.010825862176716328,2.937180995941162,5979718.5
198.39999389648438,45.99526596069336,0.0022276099771261215,-0.0063211931847035885,876.8690795898438,-0.20088408887386322,1146.861328125,-0.36548948287963867,1070.697265625,-0.3150889277458191,1168.4176025390625,-0.3979876935482025,105.45477294921875,153.16177368164062,36.73643493652344,32.31954574584961,3.8748912811279297,0.5511736869812012,4.181396961212158,0.6968994736671448,-0.0017693592235445976,-0.07925259321928024,-0.12291832268238068,0.032718271017074585,0.010947461239993572,2.9370224475860596,5979396.0
198.5,45.99549102783203,0.001595490612089634,-0.006159461103379726,876.8489990234375,-0.20124924182891846,1146.82470703125,-0.3658657371997833,1070.665771484375,-0.3155325651168823,1168.3778076171875,-0.39803752303123474,105.41757202148438,153.06228637695312,36.70722579956055,32.30045700073242,3.873321771621704,0.5510094165802002,4.180372714996338,0.6967287659645081,-0.0016609892481938004,-0.07888343930244446,-0.12294606864452362,0.032993439584970474,0.011069187894463539,2.936863422393799,5979072.5
198.60000610351562,45.99565124511719,0.000979544478468597,-0.005963287781924009,876.828857421875,-0.20160986483097076,1146.7880859375,-0.3662310242652893,1070.6341552734375,-0.3159678280353546,1168.3380126953125,-0.3980717658996582,105.38040161132812,152.96304321289062,36.67827224731445,32.28171157836914,3.8718056678771973,0.5508534908294678,4.179413795471191,0.6965689659118652,-0.001552119734697044,-0.07850626111030579,-0.12296593934297562,0.03326864168047905,0.011191037483513355,2.936704397201538,5978748.5
198.6999969482422,45.99574661254883,0.00038321566535159945,-0.0056685651652514935,876.8086547851562,-0.20196591317653656,1146.75146484375,-0.36658525466918945,1070.6025390625,-0.3163946568965912,1168.298095703125,-0.3980904519557953,105.34324645996094,152.86404418945312,36.649574279785156,32.2633171081543,3.8703434467315674,0.5507060885429382,4.1785197257995605,0.6964199542999268,-0.001443963497877121,-0.07812127470970154,-0.12297814339399338,0.03354385867714882,0.011313007213175297,2.936544895172119,5978423.5
198.8000030517578,45.995784759521484,-0.00018364086281508207,-0.005406496115028858,876.7884521484375,-0.20231731235980988,1146.7147216796875,-0.36692842841148376,1070.5709228515625,-0.3168129324913025,1168.25830078125,-0.3980937898159027,105.3061294555664,152.76527404785156,36.62113571166992,32.245277404785156,3.8689355850219727,0.5505671501159668,4.177690029144287,0.6962816715240479,-0.0013367903884500265,-0.07772873342037201,-0.12298291176557541,0.033819086849689484,0.01143509242683649,2.936385154724121,5978098.5
198.89999389648438,45.99576950073242,-0.0007242904393933713,-0.0051602208986878395,876.7681884765625,-0.20266401767730713,1146.6781005859375,-0.36726054549217224,1070.5391845703125,-0.31722262501716614,1168.218505859375,-0.39808204770088196,105.26903533935547,152.666748046875,36.592960357666016,32.227596282958984,3.8675825595855713,0.5504366755485535,4.176924228668213,0.696153998374939,-0.001231502159498632,-0.07732902467250824,-0.12298062443733215,0.03409430757164955,0.011557290330529213,2.936225175857544,5977773.0
199.0,45.995697021484375,-0.0012403125874698162,-0.004901563748717308,876.7479248046875,-0.20300595462322235,1146.641357421875,-0.36758163571357727,1070.5074462890625,-0.31762364506721497,1168.1787109375,-0.3980555832386017,105.23197174072266,152.5684814453125,36.56504821777344,32.21027374267578,3.8662843704223633,0.5503146052360535,4.176220417022705,0.6960367560386658,-0.001127840019762516,-0.07692249119281769,-0.12297160923480988,0.03436952084302902,0.011679597198963165,2.9360649585723877,5977446.5
199.10000610351562,45.99557113647461,-0.0017304689390584826,-0.004789014812558889,876.7276000976562,-0.20334307849407196,1146.6046142578125,-0.36789172887802124,1070.4755859375,-0.3180159032344818,1168.138916015625,-0.398014634847641,105.1949462890625,152.470458984375,36.53740692138672,32.19331741333008,3.865041732788086,0.550200879573822,4.175578594207764,0.695929765701294,-0.001025755307637155,-0.07650944590568542,-0.12295615673065186,0.034644708037376404,0.011802008375525475,2.9359045028686523,5977120.0
199.1999969482422,45.995399475097656,-0.0022093704901635647,-0.004692126996815205,876.707275390625,-0.20367532968521118,1146.5677490234375,-0.36819082498550415,1070.44384765625,-0.3183993399143219,1168.09912109375,-0.39795950055122375,105.15795135498047,152.37271118164062,36.51003646850586,32.176727294921875,3.863854169845581,0.5500954985618591,4.174996852874756,0.6958328485488892,-0.0009254219476133585,-0.07609022408723831,-0.12293460220098495,0.0349198579788208,0.011924521066248417,2.935743570327759,5976792.5
199.3000030517578,45.99517822265625,-0.0026785831432789564,-0.004559327848255634,876.6868896484375,-0.20400264859199524,1146.5308837890625,-0.3684789538383484,1070.4119873046875,-0.31877395510673523,1168.059326171875,-0.3978903889656067,105.1209945678711,152.2752227783203,36.482940673828125,32.1605110168457,3.8627219200134277,0.5499982237815857,4.17447566986084,0.6957458853721619,-0.0008256150176748633,-0.07566498219966888,-0.12290708720684052,0.03519497066736221,0.012047132477164268,2.9355826377868652,5976464.5
199.39999389648438,45.994911193847656,-0.0031345158349722624,-0.0044021992944180965,876.6664428710938,-0.20432499051094055,1146.4940185546875,-0.36875608563423157,1070.380126953125,-0.31913965940475464,1168.01953125,-0.39780741930007935,105.08407592773438,152.17800903320312,36.45612335205078,32.1446647644043,3.861645221710205,0.5499091148376465,4.174013614654541,0.6956689357757568,-0.000726293888874352,-0.07523385435342789,-0.12287372350692749,0.03547002747654915,0.012169837020337582,2.9354212284088135,5976136.0
199.5,45.99459457397461,-0.003574735950678587,-0.004210848361253738,876.64599609375,-0.20464231073856354,1146.4571533203125,-0.3690222501754761,1070.34814453125,-0.31949642300605774,1167.979736328125,-0.3977106809616089,105.04719543457031,152.08106994628906,36.42958450317383,32.12919235229492,3.860623598098755,0.549828052520752,4.173611164093018,0.6956018209457397,-0.0006277842330746353,-0.07479702681303024,-0.12283468246459961,0.03574502468109131,0.012292631901800632,2.9352598190307617,5975807.0
199.60000610351562,45.994239807128906,-0.003995820879936218,-0.003995353821665049,876.6255493164062,-0.20495453476905823,1146.4202880859375,-0.36927738785743713,1070.316162109375,-0.31984421610832214,1167.93994140625,-0.39760035276412964,105.0103530883789,151.9844207763672,36.40332794189453,32.114097595214844,3.859657049179077,0.5497549176216125,4.173266887664795,0.6955444812774658,-0.0005302991485223174,-0.07435469329357147,-0.12279015779495239,0.0360199473798275,0.012415514327585697,2.9350979328155518,5975477.5
199.6999969482422,45.993839263916016,-0.004395355936139822,-0.0037671385798603296,876.6050415039062,-0.20526163280010223,1146.38330078125,-0.3695215582847595,1070.2841796875,-0.3201829493045807,1167.9002685546875,-0.3974767029285431,104.97354888916016,151.88804626464844,36.37735366821289,32.09938430786133,3.858745813369751,0.5496897101402283,4.172980785369873,0.6954968571662903,-0.00043415449908934534,-0.07390711456537247,-0.12274038791656494,0.03629479184746742,0.012538479641079903,2.9349358081817627,5975148.0
199.8000030517578,45.99340057373047,-0.004772069863975048,-0.0034310289192944765,876.58447265625,-0.20556356012821198,1146.3463134765625,-0.369754821062088,1070.2520751953125,-0.32051265239715576,1167.8604736328125,-0.39733996987342834,104.9367904663086,151.79196166992188,36.35166931152344,32.08504867553711,3.857889413833618,0.5496323108673096,4.1727519035339355,0.6954586505889893,-0.00033958230051212013,-0.07345457375049591,-0.12268564105033875,0.03656954690814018,0.01266152411699295,2.9347734451293945,5974817.5
199.89999389648438,45.992923736572266,nan,nan,876.5639038085938,-0.20586025714874268,1146.309326171875,-0.369977205991745,1070.2200927734375,-0.320833295583725,1167.82080078125,-0.3971904218196869,104.90007781982422,151.69618225097656,36.326271057128906,32.07109451293945,3.8570876121520996,0.5495826601982117,4.172579288482666,0.6954298615455627,-0.0002467272861395031,-0.07299736142158508,-0.12262620776891708,0.036844201385974884,0.012784644961357117,2.9346110820770264,5974486.5
200.0,45.992408752441406,nan,nan,876.5433349609375,-0.20615167915821075,1146.2723388671875,-0.37018880248069763,1070.18798828125,-0.32114481925964355,1167.7811279296875,-0.39702847599983215,104.86341094970703,151.60069274902344,36.30116271972656,32.057525634765625,3.8563404083251953,0.5495405793190002,4.172460556030273,0.6954101324081421,-0.00015657632320653647,-0.0725359171628952,-0.12256249785423279,0.03711874783039093,0.012907837517559528,2.9344482421875,5974155.0
