t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
0.0,45.0,0.0,0.000714607653208077,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.10000000149011612,45.0,7.146076677599922e-05,0.000577182974666357,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.20000000298023224,45.00000762939453,0.0001291790686082095,0.0004403054772410542,878.1500244140625,-1.5052137314341962e-10,1150.1500244140625,-2.982305318255385e-07,1073.1500244140625,-1.0346994372412155e-08,1173.1500244140625,-1.0069263680634322e-06,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.533226490020752,0.7900465130805969,5.999996185302734,0.9999994039535522,-9.384116310684476e-06,-8.746631010581041e-07,-8.750050142225518e-07,2.993496561742859e-10,4.2578867515130625e-11,2.947143077850342,6000000.0
0.30000001192092896,45.00001907348633,0.00017320961342193186,0.00019496213644742966,878.1500244140625,-1.4019434502188233e-09,1150.1500244140625,-1.0033782018581405e-06,1073.1500244140625,-6.000101393510704e-08,1173.1500244140625,-3.3394085221516434e-06,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.533226013183594,0.7900462746620178,5.999988079071045,0.9999979734420776,-1.6805612176540308e-05,-2.4547284738218877e-06,-2.4567450509493938e-06,1.763262535980914e-09,2.532926646203748e-10,2.947143077850342,6000000.0
0.4000000059604645,45.000038146972656,0.0001927058183355257,-7.537780038546771e-05,878.1500244140625,-5.728722385356377e-09,1150.1500244140625,-2.052170884780935e-06,1073.1500244140625,-1.744480613297128e-07,1173.1500244140625,-6.728141670464538e-06,111.29100036621094,176.1285400390625,49.22970199584961,45.46345520019531,5.533224582672119,0.7900457382202148,5.999975681304932,0.9999958872795105,-2.280939770571422e-05,-4.571650606521871e-06,-4.577619620249607e-06,5.212284381883592e-09,7.567376725248209e-10,2.947143077850342,6000000.0
0.5,45.000057220458984,0.0001851680426625535,-0.00034436077112331986,878.1500244140625,-1.58046873366402e-08,1150.1500244140625,-3.3380317745468346e-06,1073.1500244140625,-3.699971102832933e-07,1173.1500244140625,-1.076993066817522e-05,111.29100036621094,176.1285400390625,49.229698181152344,45.46344757080078,5.533222675323486,0.790044903755188,5.999960899353027,0.9999934434890747,-2.584903450042475e-05,-6.924321951373713e-06,-6.937218131497502e-06,1.124533355323365e-08,1.6507902822482379e-09,2.947143077850342,6000000.0
0.6000000238418579,45.00007629394531,0.00015073196846060455,-0.000580436026211828,878.1500244140625,-3.454529462487699e-08,1150.1500244140625,-4.711187557404628e-06,1073.1500244140625,-6.508055321319262e-07,1173.1500244140625,-1.4934728824300691e-05,111.29100036621094,176.12852478027344,49.22969436645508,45.463436126708984,5.533219337463379,0.7900437712669373,5.999945163726807,0.9999908804893494,-2.554583625169471e-05,-9.181397217616905e-06,-9.20452021091478e-06,2.0132654654503312e-08,2.98983571234146e-09,2.947143077850342,6000000.0
0.699999988079071,45.000091552734375,9.268836583942175e-05,-0.0007357913418672979,878.1500244140625,-6.460116708240093e-08,1150.1500244140625,-6.006022431392921e-06,1073.1500244140625,-1.0080375432153232e-06,1173.1500244140625,-1.8662614820641465e-05,111.29100036621094,176.12852478027344,49.22969055175781,45.46342468261719,5.533215522766113,0.7900424599647522,5.999931335449219,0.9999886155128479,-2.180088631575927e-05,-1.101362613553647e-05,-1.1050167813664302e-05,3.1766244745767835e-08,4.775564388381781e-09,2.947143077850342,6000000.0
0.800000011920929,45.000099182128906,1.9109229469904676e-05,-0.0009027239866554737,878.1500244140625,-1.0788271254114079e-07,1150.1500244140625,-7.058655228320276e-06,1073.1500244140625,-1.4207139429345261e-06,1173.1500244140625,-2.142391531378962e-05,111.29100036621094,176.12850952148438,49.22968292236328,45.463409423828125,5.533210754394531,0.7900410294532776,5.9999213218688965,0.9999868869781494,-1.492583305662265e-05,-1.213248378917342e-05,-1.2185097148176283e-05,4.565931277511481e-08,6.954518294577383e-09,2.947143077850342,6000000.0
0.8999999761581421,45.00010299682617,-7.116316555766389e-05,-0.001009898609481752,878.1500244140625,-1.6517769552137906e-07,1150.1500244140625,-7.73443935031537e-06,1073.1500244140625,-1.8582372831588145e-06,1173.1500244140625,-2.2810136215412058e-05,111.2909927368164,176.12850952148438,49.22967529296875,45.4633903503418,5.533205986022949,0.7900397181510925,5.999915599822998,0.9999859929084778,-5.863225396751659e-06,-1.2348660675343126e-05,-1.2419081940606702e-05,6.099747196230965e-08,9.42306410678384e-09,2.947143077850342,6000000.0
1.0,45.00009536743164,-0.0001721530279610306,-0.0011108462931588292,878.1500244140625,-2.3590197884004738e-07,1150.1500244140625,-7.902071047283243e-06,1073.1500244140625,-2.2830254238215275e-06,1173.1500244140625,-2.2440586690208875e-05,111.2909927368164,176.1284942626953,49.22966766357422,45.463375091552734,5.533201217651367,0.7900387048721313,5.9999165534973145,0.9999861121177673,5.644047632813454e-06,-1.1458984772616532e-05,-1.1547718713700306e-05,7.66997558798721e-08,1.2034166552155057e-08,2.947143077850342,6000000.0
1.100000023841858,45.00007629394531,-0.00028323763399384916,-0.0011486336588859558,878.1500244140625,-3.1792814070286113e-07,1150.1500244140625,-7.445391474902863e-06,1073.1500244140625,-2.651603381309542e-06,1173.1500244140625,-2.0001338270958513e-05,111.2909927368164,176.1284942626953,49.22966003417969,45.46335983276367,5.533197402954102,0.7900380492210388,5.999925136566162,0.9999875426292419,1.8853288565878756e-05,-9.333741218142677e-06,-9.439779205422383e-06,9.14398938789418e-08,1.4598859010561682e-08,2.947143077850342,6000000.0
1.2000000476837158,45.00004959106445,-0.0003981010231655091,-0.0011888585286214948,878.1500244140625,-4.0748642504695454e-07,1150.1500244140625,-6.258131179492921e-06,1073.1500244140625,-2.9165021260268986e-06,1173.1500244140625,-1.5223790796881076e-05,111.2909927368164,176.12847900390625,49.229652404785156,45.463348388671875,5.5331950187683105,0.790037989616394,5.999942302703857,0.9999904036521912,3.37484416377265e-05,-5.851072273799218e-06,-5.971658083581133e-06,1.0369400627041614e-07,1.6891670284735483e-08,2.947143077850342,6000000.0
1.2999999523162842,45.00000762939453,-0.0005169868818484247,-0.0011748532997444272,878.1500244140625,-4.991337618776015e-07,1150.1500244140625,-4.2572792153805494e-06,1073.1500244140625,-3.0277126370492624e-06,1173.1500244140625,-7.927993465273175e-06,111.29098510742188,176.12847900390625,49.22964859008789,45.463340759277344,5.533194065093994,0.7900386452674866,5.999968528747559,0.9999947547912598,4.9522659537615255e-05,-9.66653487921576e-07,-1.0970875337079633e-06,1.1177906600323695e-07,1.865503485021236e-08,2.947143077850342,6000000.0
1.399999976158142,44.99995803833008,-0.0006344721768982708,-0.0010959682986140251,878.1500244140625,-5.857924634256051e-07,1150.1500244140625,-1.3698140719498042e-06,1073.1500244140625,-2.93452421828988e-06,1173.1500244140625,2.0266093088139314e-06,111.29098510742188,176.12847900390625,49.22964859008789,45.463340759277344,5.533195495605469,0.7900401949882507,6.000004768371582,1.0000007152557373,6.624334491789341e-05,5.366694495023694e-06,5.2331824917928316e-06,1.139057914656405e-07,1.9606035905894714e-08,2.947143077850342,6000000.0
1.5,44.99989318847656,-0.0007440690533258021,-0.0010344841284677386,878.1500244140625,-6.588365977222566e-07,1150.1500244140625,2.456597940181382e-06,1073.1500244140625,-2.5864894723781617e-06,1173.1500244140625,1.4706438378198072e-05,111.2909927368164,176.12847900390625,49.229652404785156,45.46335220336914,5.533200263977051,0.7900426983833313,6.0000505447387695,1.000008463859558,8.318915206473321e-05,1.312964923272375e-05,1.3001998922845814e-05,1.082092495607867e-07,1.944030714184919e-08,2.947143077850342,6000000.0
1.600000023841858,44.999820709228516,-0.0008475174545310438,-0.0009386721067130566,878.1500244140625,-7.082390425239282e-07,1150.1500244140625,7.235480097733671e-06,1073.1500244140625,-1.935840600708616e-06,1173.1500244140625,3.0046310712350532e-05,111.2909927368164,176.1284942626953,49.22966003417969,45.46337127685547,5.53320837020874,0.7900462746620178,6.0001068115234375,1.000017762184143,9.951780521078035e-05,2.2223433916224167e-05,2.2112766600912437e-05,9.282346979944123e-08,1.784240133417825e-08,2.947143077850342,6000000.0
1.7000000476837158,44.999732971191406,-0.0009413846419192851,-0.0008466915460303426,878.1500244140625,-7.227967557810189e-07,1150.1500244140625,1.2971583601029124e-05,1073.1500244140625,-9.392435913468944e-07,1173.1500244140625,4.795666245627217e-05,111.2909927368164,176.12850952148438,49.22967529296875,45.46340560913086,5.533220291137695,0.7900509238243103,6.0001726150512695,1.0000287294387817,0.00011544497101567686,3.257063144701533e-05,3.249019573559053e-05,6.594145673943785e-08,1.4494594857694665e-08,2.947143077850342,6000000.0
1.7999999523162842,44.99964141845703,-0.0010260537965223193,-0.0008099087863229215,878.1500244140625,-6.903746339048666e-07,1150.1500244140625,1.9655604774015956e-05,1073.1500244140625,4.4212822558620246e-07,1173.1500244140625,6.830618076492101e-05,111.29100036621094,176.12852478027344,49.22969436645508,45.46345520019531,5.533236503601074,0.7900567650794983,6.000247001647949,1.0000412464141846,0.0001304626784985885,4.405187428346835e-05,4.4016967876814306e-05,2.582882707713452e-08,9.079389684529815e-09,2.947143077850342,6000000.0
1.899999976158142,44.99953842163086,-0.0011070446344092488,-0.000810939643997699,878.1500244140625,-5.981478352623526e-07,1150.1500244140625,2.7268233679933473e-05,1073.1500244140625,2.2419446850108216e-06,1173.1500244140625,9.093757398659363e-05,111.29100799560547,176.12855529785156,49.2297248840332,45.46352005004883,5.533257484436035,0.7900636792182922,6.000330448150635,1.0000550746917725,0.00014459143858402967,5.655258064507507e-05,5.658044392475858e-05,-2.914628893790905e-08,1.2844277863521825e-09,2.947143077850342,6000000.0
2.0,44.999427795410156,-0.001188138616271317,-0.0008244914351962507,878.1500244140625,-4.3282963702040433e-07,1150.1500244140625,3.5809582186629996e-05,1073.1500244140625,4.489672392082866e-06,1173.1500244140625,0.00011576765973586589,111.291015625,176.1285858154297,49.229759216308594,45.46360397338867,5.533283233642578,0.7900717854499817,6.000422477722168,1.0000704526901245,0.0001585035352036357,7.002586062299088e-05,7.013558933977038e-05,-1.0052925603076801e-07,-9.198960704281944e-09,2.947143077850342,6000000.0
2.0999999046325684,44.99930953979492,-0.0012705877888947725,-0.0008638936560600996,878.1500244140625,-1.8081503583289305e-07,1150.1500244140625,4.530376099864952e-05,1073.1500244140625,7.21293872629758e-06,1173.1500244140625,0.00014279921015258878,111.29103088378906,176.12863159179688,49.22980499267578,45.463706970214844,5.533314228057861,0.7900810241699219,6.000522613525391,1.0000871419906616,0.00017263891641050577,8.447112486464903e-05,8.468364831060171e-05,-1.898388291010633e-07,-2.268362386814715e-08,2.947143077850342,6000000.0
2.200000047683716,44.99917984008789,-0.0013569771545007825,-0.0009094821871258318,878.1500244140625,1.7176307665067725e-07,1150.1500244140625,5.5786480515962467e-05,1073.1500244140625,1.0439171092002653e-05,1173.1500244140625,0.00017207533528562635,111.2910385131836,176.12869262695312,49.229862213134766,45.463829040527344,5.533350467681885,0.7900913953781128,6.000631809234619,1.0001052618026733,0.00018713892495725304,9.990311809815466e-05,0.00010024121729657054,-2.986111837799399e-07,-3.94925798730128e-08,2.947143077850342,6000000.0
2.299999952316284,44.999046325683594,-0.0014479253441095352,-0.000976447481662035,878.1500244140625,6.390293378899514e-07,1150.1500244140625,6.73067188472487e-05,1073.1500244140625,1.4196532902133185e-05,1173.1500244140625,0.00020368353580124676,111.29106140136719,176.12875366210938,49.22992706298828,45.46397399902344,5.533392429351807,0.7901028990745544,6.000749588012695,1.0001249313354492,0.00020234240218997002,0.00011636815179372206,0.0001168565358966589,-4.2842663106057444e-07,-5.996278673592315e-08,2.947143077850342,6000000.0
2.4000000953674316,44.9989013671875,-0.0015455700922757387,-0.0010349631775170565,878.1500244140625,1.235396666743327e-06,1150.1500244140625,7.992240716703236e-05,1073.1500244140625,1.8514812836656347e-05,1173.1500244140625,0.00023773906286805868,111.29107666015625,176.1288299560547,49.23000717163086,45.464141845703125,5.533439636230469,0.7901155948638916,6.0008769035339355,1.0001461505889893,0.00021833092614542693,0.0001339200243819505,0.00013458541070576757,-5.809368985865149e-07,-8.444916943517455e-08,2.947143077850342,6000000.0
2.5,44.99874496459961,-0.001649066456593573,-0.0010587341384962201,878.1500244140625,1.9756241727009183e-06,1150.1500244140625,9.370320913149044e-05,1073.1500244140625,2.3425998733728193e-05,1173.150146484375,0.0002743933873716742,111.29109954833984,176.12892150878906,49.23009490966797,45.46433639526367,5.533493518829346,0.7901294231414795,6.00101375579834,1.000169038772583,0.00023540118127129972,0.00015263863315340132,0.0001535098417662084,-7.578847771583241e-07,-1.1332773652839023e-07,2.947143077850342,6000000.0
2.5999999046325684,44.99858093261719,-0.0017549399053677917,-0.0010550864972174168,878.1500244140625,2.87489160655241e-06,1150.1500244140625,0.00010872202983591706,1073.1500244140625,2.896474143199157e-05,1173.150146484375,0.000313803757308051,111.29113006591797,176.1290283203125,49.23019790649414,45.46455383300781,5.533553600311279,0.7901445031166077,6.001161575317383,1.0001935958862305,0.0002534551022108644,0.0001725933252600953,0.00017370145360473543,-9.611218274585553e-07,-1.4699851647037576e-07,2.947143077850342,6000000.0
2.700000047683716,44.99840545654297,-0.0018604485085234046,-0.0010349134681746364,878.1500244140625,3.948868652514648e-06,1150.1500244140625,0.00012503784091677517,1073.1500244140625,3.5167631722288206e-05,1173.150146484375,0.00035607541212812066,111.2911605834961,176.12913513183594,49.23031234741211,45.46480178833008,5.533620357513428,0.7901608347892761,6.0013203620910645,1.0002200603485107,0.00027206455706618726,0.0001938108616741374,0.00019518933549989015,-1.1925922080990858e-06,-1.8588370664929244e-07,2.947143077850342,6000000.0
2.799999952316284,44.99821853637695,-0.0019639397505670786,-0.0010291048092767596,878.1500244140625,5.2137288548692595e-06,1150.1500244140625,0.00014269253006204963,1073.1500244140625,4.2071693314937875e-05,1173.1502685546875,0.0004012532299384475,111.29119110107422,176.1292724609375,49.230445861816406,45.46508026123047,5.533693790435791,0.7901785373687744,6.001490592956543,1.0002484321594238,0.00029089642339386046,0.00021628430113196373,0.00021796902001369745,-1.45429112308193e-06,-2.3042230168357491e-07,2.947143077850342,6000000.0
2.9000000953674316,44.998023986816406,-0.0020668504294008017,-0.001064198324456811,878.1500244140625,6.686115284537664e-06,1150.1500244140625,0.00016171560855582356,1073.1500244140625,4.971317684976384e-05,1173.1502685546875,0.00044934055767953396,111.29122924804688,176.12942504882812,49.2305908203125,45.465389251708984,5.533774375915527,0.7901975512504578,6.00167179107666,1.0002787113189697,0.0003097410954069346,0.00023998648975975811,0.00024201578344218433,-1.7482302610005718e-06,-2.8106501304137055e-07,2.947143077850342,6000000.0
3.0,44.99781799316406,-0.002173270098865032,-0.001044022967107594,878.1500244140625,8.383068234252278e-06,1150.150146484375,0.0001821384357754141,1073.1500244140625,5.812717790831812e-05,1173.1502685546875,0.0005003484548069537,111.29127502441406,176.1295928955078,49.23075485229492,45.46573257446289,5.533862590789795,0.7902179956436157,6.001864910125732,1.0003107786178589,0.00032878064666874707,0.0002649078378453851,0.00026732252445071936,-2.076423925245763e-06,-3.382724855782726e-07,2.947143077850342,6000000.0
3.0999999046325684,44.99760055541992,-0.0022776725236326456,-0.0010644550202414393,878.1500244140625,1.0321979971195105e-05,1150.150146484375,0.000204011463210918,1073.1500244140625,6.734865019097924e-05,1173.150390625,0.0005543541628867388,111.29132843017578,176.12977600097656,49.23093795776367,45.46611022949219,5.533958911895752,0.7902398705482483,6.002068996429443,1.0003448724746704,0.00034853300894610584,0.00029108874150551856,0.00029393218574114144,-2.440915295665036e-06,-4.0251862287732365e-07,2.947143077850342,6000000.0
3.200000047683716,44.997371673583984,-0.0023841180372983217,-0.001061830553226173,878.1500244140625,1.2520579730335157e-05,1150.150146484375,0.00022737083781976253,1073.1500244140625,7.74128784541972e-05,1173.150390625,0.0006113843410275877,111.2913818359375,176.12997436523438,49.231136322021484,45.466522216796875,5.53406286239624,0.7902631759643555,6.002285480499268,1.0003808736801147,0.00036825588904321194,0.0003185019304510206,0.00032182002905756235,-2.8437898436095566e-06,-4.7429278993149637e-07,2.947143077850342,6000000.0
3.299999952316284,44.997135162353516,-0.0024903009179979563,-0.001028364640660584,878.1500244140625,1.4996904610597994e-05,1150.150146484375,0.0002522576251067221,1073.1500244140625,8.835464541334659e-05,1173.1505126953125,0.0006714835180900991,111.29143524169922,176.1302032470703,49.231353759765625,45.46697235107422,5.534174919128418,0.790287971496582,6.002513408660889,1.0004189014434814,0.0003885077894665301,0.00034716984373517334,0.0003510110836941749,-3.287151457698201e-06,-5.540961751648865e-07,2.947143077850342,6000000.0
3.4000000953674316,44.996883392333984,-0.0025931375566869974,-0.0009732512407936156,878.1500244140625,1.7769281839719042e-05,1150.150146484375,0.00027871193015016615,1073.1500244140625,0.00010020880290539935,1173.1505126953125,0.000734692788682878,111.29150390625,176.1304473876953,49.23159408569336,45.467464447021484,5.534295558929443,0.7903143167495728,6.002753734588623,1.0004589557647705,0.00040896006976254284,0.00037708651507273316,0.00038150211912579834,-3.7731376778538106e-06,-6.424440357477579e-07,2.947143077850342,6000000.0
3.5,44.99662399291992,-0.002690462628379464,-0.000878113612998277,878.1500244140625,2.0856294213444926e-05,1150.1502685546875,0.0003067557991016656,1073.1500244140625,0.00011300943151582032,1173.150634765625,0.0008009921293705702,111.29157257080078,176.13072204589844,49.23185729980469,45.467994689941406,5.534424781799316,0.7903421521186829,6.003006458282471,1.000501036643982,0.0004292191588319838,0.00040820834692567587,0.00041325209895148873,-4.303893547330517e-06,-7.398622869914107e-07,2.947143077850342,6000000.0
3.5999999046325684,44.99635696411133,-0.00277827400714159,-0.0007341307937167585,878.1500244140625,2.4276705516967922e-05,1150.1502685546875,0.00033639479079283774,1073.1500244140625,0.00012678845087066293,1173.1507568359375,0.0008703089552000165,111.2916488647461,176.13101196289062,49.232139587402344,45.46856689453125,5.534563064575195,0.7903715372085571,6.003271102905273,1.0005451440811157,0.0004490004212129861,0.0004404651699587703,0.0004461935895960778,-4.88153227706789e-06,-8.468811074635596e-07,2.947143077850342,6000000.0
3.700000047683716,44.99607849121094,-0.002851687138900161,-0.0006572177517227829,878.1500244140625,2.8049353204551153e-05,1150.1502685546875,0.000367611093679443,1073.150146484375,0.0001415744045516476,1173.1507568359375,0.0009424968156963587,111.29173278808594,176.13133239746094,49.232444763183594,45.46918869018555,5.53471040725708,0.7904024720191956,6.003547191619873,1.0005911588668823,0.00046776182716712356,0.00047373794950544834,0.0004802100593224168,-5.508092272066278e-06,-9.640290272727725e-07,2.947143077850342,6000000.0
3.799999952316284,44.995792388916016,-0.002917408710345626,-0.0005275364383123815,878.1500244140625,3.219296195311472e-05,1150.1502685546875,0.000400354532757774,1073.150146484375,0.00015739053196739405,1173.15087890625,0.0010173082118853927,111.29182434082031,176.13168334960938,49.2327766418457,45.4698486328125,5.534866809844971,0.7904349565505981,6.003833770751953,1.0006389617919922,0.0004848414391744882,0.0005078479298390448,0.0005151252262294292,-6.185475740494439e-06,-1.0918232646872639e-06,2.947143077850342,6000000.5
3.9000000953674316,44.99550247192383,-0.002970162546262145,-0.0003980587935075164,878.1500244140625,3.672594539239071e-05,1150.150390625,0.00043458727304823697,1073.150146484375,0.00017425432452000678,1173.1510009765625,0.0010945498943328857,111.29192352294922,176.13204956054688,49.233131408691406,45.470558166503906,5.535032272338867,0.7904689311981201,6.0041303634643555,1.0006884336471558,0.0005010858294554055,0.0005426986608654261,0.0005508448812179267,-6.915425728948321e-06,-1.2307652923482237e-06,2.947143077850342,6000000.5
4.0,44.99520492553711,-0.003009968437254429,-0.0003336494555696845,878.1500244140625,4.1666211473057047e-05,1150.150390625,0.0004702586738858372,1073.150146484375,0.00019217864610254765,1173.151123046875,0.001173995085991919,111.29202270507812,176.1324462890625,49.23351287841797,45.471317291259766,5.535207271575928,0.7905042767524719,6.004436016082764,1.000739336013794,0.0005157216219231486,0.0005781293148174882,0.0005872102337889373,-7.699547495576553e-06,-1.3813429404763156e-06,2.947143077850342,6000000.5
4.099999904632568,44.994903564453125,-0.003043333301320672,-0.00030979677103459835,878.1500244140625,4.703100421465933e-05,1150.1505126953125,0.0005073017673566937,1073.150146484375,0.00021117065625730902,1173.1512451171875,0.0012553726555779576,111.2921371459961,176.13287353515625,49.23392105102539,45.47211837768555,5.535390853881836,0.7905409932136536,6.004749774932861,1.0007916688919067,0.0005287366802804172,0.0006139794713817537,0.0006240627262741327,-8.539272130292375e-06,-1.5440242577824392e-06,2.947143316268921,6000000.5
4.199999809265137,44.994598388671875,-0.003074313048273325,-0.00039669766556471586,878.1500244140625,5.283671634970233e-05,1150.1505126953125,0.0005456713261082768,1073.150146484375,0.0002312326687388122,1173.1513671875,0.0013384980848059058,111.2922592163086,176.13333129882812,49.234352111816406,45.47297286987305,5.53558349609375,0.7905789613723755,6.00507116317749,1.000845193862915,0.0005409325240179896,0.0006501684547401965,0.000661323603708297,-9.435865649720654e-06,-1.7192577388414065e-06,2.947143316268921,6000000.5
4.300000190734863,44.994293212890625,-0.0031139827333390713,-0.0005672919796779752,878.1500244140625,5.909882747801021e-05,1150.1505126953125,0.0005853484035469592,1073.1502685546875,0.0002523647272028029,1173.1514892578125,0.0014232838293537498,111.2923812866211,176.13381958007812,49.23481369018555,45.47386932373047,5.53578519821167,0.7906181812286377,6.005399227142334,1.0008999109268188,0.0005527794710360467,0.0006866655312478542,0.0006989635294303298,-1.0390505849500187e-05,-1.9074811916652834e-06,2.947143316268921,6000000.5
4.400000095367432,44.993980407714844,-0.0031707119196653366,-0.0006754150381311774,878.1500244140625,6.583189679076895e-05,1150.150634765625,0.0006263665272854269,1073.1502685546875,0.00027456777752377093,1173.151611328125,0.0015098234871402383,111.29251861572266,176.13433837890625,49.23529815673828,45.47481918334961,5.535995006561279,0.7906584739685059,6.005735397338867,1.0009559392929077,0.0005657107685692608,0.0007235754164867103,0.0007370889070443809,-1.1404364158806857e-05,-2.109134811689728e-06,2.947143316268921,6000000.5
4.5,44.9936637878418,-0.003238253528252244,-0.0007709856145083904,878.1500244140625,7.304977771127596e-05,1150.1507568359375,0.0006688188295811415,1073.1502685546875,0.0002978482225444168,1173.15185546875,0.0015984076308086514,111.29266357421875,176.1348876953125,49.23581314086914,45.47581481933594,5.536213397979736,0.7906999588012695,6.006080150604248,1.0010132789611816,0.0005808056448586285,0.0007611052715219557,0.0007759087020531297,-1.2478748431021813e-05,-2.324679371668026e-06,2.947143316268921,6000001.0
4.599999904632568,44.99333953857422,-0.003315351903438568,-0.0008076083613559604,878.1500854492188,8.076587255345657e-05,1150.1507568359375,0.0007127948920242488,1073.1502685546875,0.00032221979927271605,1173.1519775390625,0.001689302851445973,111.29281616210938,176.13546752929688,49.236358642578125,45.47686004638672,5.536440372467041,0.7907425165176392,6.006433963775635,1.0010724067687988,0.0005972784128971398,0.0007993853650987148,0.0008155551622621715,-1.3615167517855298e-05,-2.554607817728538e-06,2.9471435546875,6000001.0
4.699999809265137,44.99300765991211,-0.0033961127046495676,-0.000805590592790395,878.1500854492188,8.899345993995667e-05,1150.15087890625,0.0007583718979731202,1073.1502685546875,0.00034770165802910924,1173.152099609375,0.0017827227711677551,111.29297637939453,176.13607788085938,49.23693084716797,45.47795486450195,5.536675453186035,0.7907862663269043,6.00679874420166,1.0011330842971802,0.0006150633562356234,0.0008385305409319699,0.0008561452850699425,-1.4815294889558572e-05,-2.799439926093328e-06,2.9471435546875,6000001.0
4.800000190734863,44.99266815185547,-0.003476671874523163,-0.0008002303075045347,878.1500854492188,9.774584032129496e-05,1150.15087890625,0.0008056049700826406,1073.150390625,0.000374316587112844,1173.15234375,0.001878798590041697,111.29315185546875,176.13671875,49.23752975463867,45.479103088378906,5.536919593811035,0.7908312678337097,6.007174015045166,1.0011956691741943,0.0006334326462820172,0.0008785833488218486,0.0008977239485830069,-1.6080924979178235e-05,-3.0597186650993535e-06,2.9471435546875,6000001.5
4.900000095367432,44.9923210144043,-0.0035566948354244232,-0.0008034539059735835,878.1500854492188,0.00010703643056331202,1150.1510009765625,0.0008545235614292324,1073.150390625,0.00040208862628787756,1173.1524658203125,0.0019775705877691507,111.29332733154297,176.1374053955078,49.238162994384766,45.48030090332031,5.537172317504883,0.7908775806427002,6.007560729980469,1.0012601613998413,0.0006519287708215415,0.0009195387829095125,0.0009402887080796063,-1.7413909517927095e-05,-3.336000418130425e-06,2.947143793106079,6000001.5
5.0,44.991966247558594,-0.003637040266767144,-0.0007783782784827054,878.1500854492188,0.00011687881487887353,1150.151123046875,0.0009051486267708242,1073.150390625,0.00043104143696837127,1173.1527099609375,0.0020790493581444025,111.29351806640625,176.13812255859375,49.238826751708984,45.48155212402344,5.537434101104736,0.7909252047538757,6.00795841217041,1.0013264417648315,0.0006705230916850269,0.0009613878792151809,0.0009838328696787357,-1.8816115698427893e-05,-3.6288499813963426e-06,2.947143793106079,6000001.5
5.099999904632568,44.991600036621094,-0.003714878112077713,-0.0007951398729346693,878.1500854492188,0.0001272866502404213,1150.151123046875,0.0009575037402100861,1073.1505126953125,0.00046119827311486006,1173.1529541015625,0.0021832555066794157,111.29371643066406,176.1388702392578,49.23952102661133,45.48285675048828,5.5377044677734375,0.7909741997718811,6.00836706161499,1.001394510269165,0.0006893199752084911,0.0010041320929303765,0.0010283603332936764,-2.028942253673449e-05,-3.938838744943496e-06,2.947143793106079,6000002.0
5.199999809265137,44.99123001098633,-0.003794392105191946,-0.0008155529503710568,878.150146484375,0.00013827368093188852,1150.1512451171875,0.0010116019984707236,1073.1505126953125,0.0004925818066112697,1173.1531982421875,0.002290174597874284,111.2939224243164,176.13966369628906,49.24024963378906,45.48421859741211,5.537984371185303,0.7910245656967163,6.008787155151367,1.001464605331421,0.000707936764229089,0.0010477383621037006,0.0010738405399024487,-2.183571268687956e-05,-4.266545602149563e-06,2.947144031524658,6000002.0
5.300000190734863,44.990848541259766,-0.0038759473245590925,-0.0008563660667277873,878.150146484375,0.00014985373127274215,1150.1513671875,0.0010674671502783895,1073.150634765625,0.0005252138362266123,1173.1534423828125,0.002399829914793372,111.29414367675781,176.14048767089844,49.24100875854492,45.485633850097656,5.538272857666016,0.7910763621330261,6.009218692779541,1.00153648853302,0.0007269273628480732,0.0010922244982793927,0.001120293978601694,-2.3456866983906366e-05,-4.612553766492056e-06,2.947144031524658,6000002.0
5.400000095367432,44.99046325683594,-0.003961584065109491,-0.0008603721507824957,878.150146484375,0.00016204064013436437,1150.1514892578125,0.0011251330142840743,1073.150634765625,0.0005591165972873569,1173.1536865234375,0.0025122782681137323,111.29437255859375,176.141357421875,49.24180221557617,45.48710632324219,5.538571357727051,0.7911295890808105,6.009661674499512,1.001610279083252,0.0007463144138455391,0.001137613202445209,0.0011677454458549619,-2.515479536668863e-05,-4.977457592758583e-06,2.9471442699432373,6000002.5
5.5,44.99006652832031,-0.004047621041536331,-0.0008395725744776428,878.150146484375,0.00017484830459579825,1150.151611328125,0.0011846428969874978,1073.1507568359375,0.0005943134310655296,1173.1539306640625,0.002627607434988022,111.29460906982422,176.1422576904297,49.24263000488281,45.4886360168457,5.538878917694092,0.7911843061447144,6.010116100311279,1.0016860961914062,0.0007663723663426936,0.0011839516228064895,0.0012162450002506375,-2.6931460524792783e-05,-5.361863259167876e-06,2.9471442699432373,6000003.0
5.599999904632568,44.989662170410156,-0.004131578374654055,-0.0008230286184698343,878.1502075195312,0.0001882907235994935,1150.1517333984375,0.0012460300931707025,1073.1507568359375,0.0006308286101557314,1173.1541748046875,0.0027458686381578445,111.29486083984375,176.14321899414062,49.24349594116211,45.4902229309082,5.539196014404297,0.7912405133247375,6.010583400726318,1.0017638206481934,0.0007866187952458858,0.0012312423205003142,0.0012657975312322378,-2.8788870622520335e-05,-5.766390131611843e-06,2.9471445083618164,6000003.0
5.699999809265137,44.9892463684082,-0.004213881213217974,-0.0007982843089848757,878.1502075195312,0.0002023820416070521,1150.15185546875,0.0013093106681481004,1073.15087890625,0.0006686859996989369,1173.1544189453125,0.002867053495720029,111.29512786865234,176.14419555664062,49.2443962097168,45.49187088012695,5.539523124694824,0.7912982106208801,6.011062145233154,1.0018436908721924,0.0008067511371336877,0.0012794567737728357,0.0013163775438442826,-3.072905383305624e-05,-6.191666670929408e-06,2.9471447467803955,6000003.5
5.800000190734863,44.988826751708984,-0.004293709993362427,-0.0007989394944161177,878.1502075195312,0.00021713644673582166,1150.1519775390625,0.001374496496282518,1073.15087890625,0.0007079084753058851,1173.15478515625,0.0029911419842392206,111.29539489746094,176.14523315429688,49.24533462524414,45.49357986450195,5.539859771728516,0.7913574576377869,6.0115532875061035,1.0019254684448242,0.0008268267847597599,0.0013285723980516195,0.001367964781820774,-3.275402559665963e-05,-6.638324975938303e-06,2.9471447467803955,6000003.5
5.900000095367432,44.98839569091797,-0.004373603500425816,-0.0007862645434215665,878.1502685546875,0.0002325681271031499,1150.152099609375,0.001441596308723092,1073.1510009765625,0.0007485175738111138,1173.155029296875,0.003118104999884963,111.29568481445312,176.1463165283203,49.24631118774414,45.4953498840332,5.540206432342529,0.7914182543754578,6.01205587387085,1.002009391784668,0.0008467225125059485,0.001378556014969945,0.0014205288607627153,-3.486578134470619e-05,-7.107000328687718e-06,2.9471449851989746,6000004.0
6.0,44.98796081542969,-0.004452230408787727,-0.0008226266363635659,878.1502685546875,0.0002486912999302149,1150.1522216796875,0.0015106262871995568,1073.1510009765625,0.0007905337843112648,1173.1553955078125,0.0032479409128427505,111.29598236083984,176.14743041992188,49.24732208251953,45.4971809387207,5.540562629699707,0.7914806008338928,6.012570858001709,1.0020952224731445,0.0008667647489346564,0.0014294059947133064,0.0014740705955773592,-3.70663074136246e-05,-7.5983330134477e-06,2.9471452236175537,6000004.5
6.099999904632568,44.98751449584961,-0.004534492734819651,-0.0009046894847415388,878.1503295898438,0.0002655200951267034,1150.1524658203125,0.0015816017985343933,1073.151123046875,0.000833977188449353,1173.1556396484375,0.0033806466963142157,111.29629516601562,176.1486053466797,49.248374938964844,45.49907684326172,5.540929794311523,0.791544497013092,6.013097763061523,1.002182960510254,0.0008867589640431106,0.0014811039436608553,0.0015285745030269027,-3.9357586501864716e-05,-8.112967407214455e-06,2.947145462036133,6000005.0
6.199999809265137,44.987060546875,-0.0046249618753790855,-0.000931931659579277,878.1503295898438,0.000283068569842726,1150.152587890625,0.0016545552061870694,1073.1512451171875,0.0008788678096607327,1173.156005859375,0.0035162775311619043,111.29661560058594,176.1498260498047,49.24946975708008,45.501033782958984,5.541306495666504,0.7916100025177002,6.013637065887451,1.0022728443145752,0.0009073546389117837,0.001533691887743771,0.0015840850537642837,-4.174162677372806e-05,-8.651556527183857e-06,2.947145700454712,6000005.5
6.300000190734863,44.98659896850586,-0.004718155134469271,-0.0009548905654810369,878.1503295898438,0.0003013508103322238,1150.1527099609375,0.0017295486759394407,1073.1512451171875,0.0009252275922335684,1173.1563720703125,0.0036549882497638464,111.29695129394531,176.15109252929688,49.25060272216797,45.50305938720703,5.541693687438965,0.7916770577430725,6.01418924331665,1.0023648738861084,0.0009291361784562469,0.001587267266586423,0.001640702597796917,-4.4220490963198245e-05,-9.214769306709059e-06,2.947145938873291,6000006.0
6.400000095367432,44.98612594604492,-0.004813644103705883,-0.0009523561457172036,878.150390625,0.00032038093195296824,1150.1529541015625,0.0018066333141177893,1073.1513671875,0.0009730813326314092,1173.15673828125,0.0037968899123370647,111.29730224609375,176.15240478515625,49.25177764892578,45.505149841308594,5.542091369628906,0.7917457222938538,6.014754295349121,1.0024590492248535,0.0009513895493000746,0.0016418608138337731,0.001698460546322167,-4.6796358219580725e-05,-9.8032924142899e-06,2.94714617729187,6000006.5
6.5,44.98564529418945,-0.0049088797532022,-0.0009705357369966805,878.1504516601562,0.00034017322468571365,1150.153076171875,0.0018858487019315362,1073.1514892578125,0.0010224549332633615,1173.1571044921875,0.003942051436752081,111.29766845703125,176.1537628173828,49.252994537353516,45.50730514526367,5.542499542236328,0.7918160557746887,6.01533317565918,1.0025554895401,0.000974107242655009,0.0016974975587800145,0.001757386839017272,-4.947145498590544e-05,-1.0417828889330849e-05,2.947146415710449,6000007.0
6.599999904632568,44.98515319824219,-0.005005933344364166,-0.0009840471902862191,878.1504516601562,0.00036074212403036654,1150.1533203125,0.0019672245252877474,1073.151611328125,0.001073374762199819,1173.1575927734375,0.004090506117790937,111.29804229736328,176.15518188476562,49.25425338745117,45.50952911376953,5.5429182052612305,0.7918881177902222,6.015925407409668,1.0026541948318481,0.0009969596285372972,0.001754171447828412,0.0018174785654991865,-5.2248047722969204e-05,-1.1059094504162204e-05,2.9471466541290283,6000007.5
6.699999809265137,44.98465347290039,-0.005104337818920612,-0.0009722207905724645,878.1505126953125,0.0003821022983174771,1150.153564453125,0.002050793496891856,1073.1517333984375,0.0011258670128881931,1173.157958984375,0.004242299124598503,111.2984390258789,176.1566619873047,49.255558013916016,45.51182556152344,5.54334831237793,0.7919618487358093,6.016531944274902,1.0027552843093872,0.0010202309349551797,0.0018119015730917454,0.0018787578446790576,-5.512842835742049e-05,-1.1727812307071872e-05,2.9471468925476074,6000008.0
6.800000190734863,44.9841423034668,-0.005201559979468584,-0.0009019405697472394,878.1505126953125,0.0004042685031890869,1150.1536865234375,0.0021365913562476635,1073.15185546875,0.0011799582280218601,1173.158447265625,0.004397483076900244,111.29884338378906,176.15818786621094,49.25690841674805,45.51418685913086,5.543788909912109,0.7920373678207397,6.017151832580566,1.0028586387634277,0.0010438478784635663,0.0018707015551626682,0.0019412412075325847,-5.811492519569583e-05,-1.242471898876829e-05,2.9471471309661865,6000008.5
6.900000095367432,44.98362350463867,-0.00529175391420722,-0.0008385573164559901,878.1505737304688,0.0004272556980140507,1150.1539306640625,0.002224642550572753,1073.1519775390625,0.0012356749502941966,1173.1588134765625,0.004556071478873491,111.29926300048828,176.15975952148438,49.25830078125,45.516624450683594,5.544240951538086,0.7921146154403687,6.017786502838135,1.0029643774032593,0.0010674826335161924,0.001930553582496941,0.0020049139857292175,-6.1209881096147e-05,-1.3150560334906913e-05,2.9471476078033447,6000009.5
7.0,44.98309326171875,-0.0053756097331643105,-0.0007469455013051629,878.150634765625,0.0004510789003688842,1150.1541748046875,0.002314941259101033,1073.152099609375,0.0012930420925840735,1173.1593017578125,0.0047179777175188065,111.29969787597656,176.16139221191406,49.259742736816406,45.51913070678711,5.544704437255859,0.7921937108039856,6.018435001373291,1.0030725002288818,0.0010903708171099424,0.0019913685973733664,0.002069690264761448,-6.441563891712576e-05,-1.3906086678616703e-05,2.947147846221924,6000010.0
7.099999904632568,44.9825553894043,-0.005450304131954908,-0.0006217780755832791,878.1506958007812,0.00047575318603776395,1150.1544189453125,0.0024074700195342302,1073.1522216796875,0.0013520809588953853,1173.1597900390625,0.004883082117885351,111.30015563964844,176.1630859375,49.26123046875,45.52170944213867,5.54517936706543,0.792274534702301,6.019096851348877,1.0031827688217163,0.0011126052122563124,0.0020530661568045616,0.002135492628440261,-6.773443601559848e-05,-1.469204289605841e-05,2.947148323059082,6000010.5
7.199999809265137,44.98201370239258,-0.0055124820210039616,-0.0004840873880311847,878.1506958007812,0.0005012935143895447,1150.1546630859375,0.0025021987967193127,1073.15234375,0.0014128094771876931,1173.1602783203125,0.005051225423812866,111.30062103271484,176.1648406982422,49.26276779174805,45.52436447143555,5.545665740966797,0.7923572063446045,6.019771575927734,1.0032953023910522,0.0011337738251313567,0.0021155308932065964,0.002202208386734128,-7.116844062693417e-05,-1.5509165677940473e-05,2.947148561477661,6000011.5
7.300000190734863,44.98146057128906,-0.005560890771448612,-0.00038479987415485084,878.1507568359375,0.0005277145537547767,1150.1549072265625,0.002599072875455022,1073.1524658203125,0.00147524056956172,1173.1607666015625,0.0052221775986254215,111.30110931396484,176.16665649414062,49.26435089111328,45.527095794677734,5.546164035797119,0.7924416065216064,6.020458221435547,1.003409743309021,0.001153410179540515,0.0021786068100482225,0.0022696848027408123,-7.471966819139197e-05,-1.6358180801034905e-05,2.9471490383148193,6000012.5
7.400000095367432,44.98090362548828,-0.005599370691925287,-0.00027603402850218117,878.1508178710938,0.0005550304776988924,1150.1551513671875,0.0026980210095643997,1073.152587890625,0.0015393808716908097,1173.161376953125,0.00539565971121192,111.30160522460938,176.16851806640625,49.26598358154297,45.52989959716797,5.54667329788208,0.7925276756286621,6.021156311035156,1.0035260915756226,0.0011713140411302447,0.002242123242467642,0.0023377530742436647,-7.838996680220589e-05,-1.7239788576262072e-05,2.9471495151519775,6000013.0
7.5,44.980342864990234,-0.005626974161714315,-0.0001980393280973658,878.15087890625,0.0005832547321915627,1150.1553955078125,0.0027989791706204414,1073.15283203125,0.0016052315477281809,1173.161865234375,0.005571433342993259,111.3021240234375,176.1704559326172,49.267669677734375,45.532779693603516,5.547194004058838,0.7926154136657715,6.021864414215088,1.0036441087722778,0.0011879396624863148,0.002305955858901143,0.002406291663646698,-8.218100992962718e-05,-1.8154671124648303e-05,2.9471499919891357,6000014.0
7.599999904632568,44.97978210449219,-0.005646778270602226,-0.0001837610761867836,878.1509399414062,0.0006123999482952058,1150.15576171875,0.002901882166042924,1073.1529541015625,0.001672788755968213,1173.1624755859375,0.005749266128987074,111.30265808105469,176.17245483398438,49.26940155029297,45.535736083984375,5.547726154327393,0.7927046418190002,6.022582054138184,1.0037636756896973,0.0012030971702188253,0.002369969617575407,0.002475167391821742,-8.609429642092437e-05,-1.9103483282378875e-05,2.947150468826294,6000015.0
7.699999809265137,44.979217529296875,-0.005665154196321964,-0.00022512227587867528,878.1510009765625,0.0006424778257496655,1150.156005859375,0.003006670856848359,1073.153076171875,0.001742044580169022,1173.1630859375,0.00592895457521081,111.30321502685547,176.1745147705078,49.27118682861328,45.53876495361328,5.548268795013428,0.7927953600883484,6.023308277130127,1.0038847923278809,0.0012171607231721282,0.0024340669624507427,0.002544284798204899,-9.013117232825607e-05,-2.0086865333723836e-05,2.947150945663452,6000016.0
7.800000190734863,44.9786491394043,-0.005687666591256857,-0.00031462390325032175,878.1510620117188,0.000673498900141567,1150.1563720703125,0.003113314975053072,1073.1533203125,0.0018129886593669653,1173.1636962890625,0.006110405083745718,111.30377960205078,176.1766357421875,49.27302169799805,45.5418701171875,5.548822402954102,0.7928873896598816,6.024043083190918,1.0040072202682495,0.0012309261364862323,0.0024982283357530832,0.002613626653328538,-9.429288911633193e-05,-2.1105437554069795e-05,2.9471514225006104,6000017.0
7.900000095367432,44.97808074951172,-0.005719128996133804,-0.0003730957687366754,878.151123046875,0.000705472833942622,1150.1566162109375,0.003221819642931223,1073.1534423828125,0.0018856109818443656,1173.164306640625,0.006293643731623888,111.30436706542969,176.17881774902344,49.274906158447266,45.54505157470703,5.549386024475098,0.7929807901382446,6.024785995483398,1.0041310787200928,0.001245093415491283,0.0025625028647482395,0.0026832432486116886,-9.858066914603114e-05,-2.2159818399813958e-05,2.9471518993377686,6000018.5
8.0,44.977508544921875,-0.005756438709795475,-0.00046141023631207645,878.1511840820312,0.0007384082418866456,1150.156982421875,0.0033322216477245092,1073.1536865234375,0.0019599050283432007,1173.1649169921875,0.006478804629296064,111.30496978759766,176.18106079101562,49.2768440246582,45.548301696777344,5.549960136413574,0.793075442314148,6.025537967681885,1.0042563676834106,0.0012602959759533405,0.002626997884362936,0.002753244247287512,-0.00010299579298589379,-2.3250635422300547e-05,2.947152614593506,6000019.5
8.100000381469727,44.97693634033203,-0.005802579689770937,-0.0005183442262932658,878.1513061523438,0.0007723131566308439,1150.1573486328125,0.0034445584751665592,1073.1539306640625,0.002035867888480425,1173.16552734375,0.006666014902293682,111.30559539794922,176.18338012695312,49.278831481933594,45.551631927490234,5.550544261932373,0.7931712865829468,6.026299476623535,1.0043832063674927,0.0012761461548507214,0.0026917830109596252,0.002823701361194253,-0.00010753964306786656,-2.4378521629841998e-05,2.947153091430664,6000020.5
8.199999809265137,44.97635269165039,-0.005854413844645023,-0.0005491273477673531,878.1513671875,0.0008071950287558138,1150.15771484375,0.0035588762257248163,1073.154052734375,0.0021135006099939346,1173.166259765625,0.006855429615825415,111.30623626708984,176.18576049804688,49.28086853027344,45.555030822753906,5.551138877868652,0.7932684421539307,6.027070999145508,1.004511833190918,0.001293095643632114,0.0027569644153118134,0.0028947223909199238,-0.0001122136673075147,-2.554413367761299e-05,2.9471538066864014,6000022.0
8.300000190734863,44.97576904296875,-0.005909326486289501,-0.0005868088337592781,878.1514282226562,0.0008430610178038478,1150.1580810546875,0.003675218205899,1073.154296875,0.0021928083151578903,1173.1668701171875,0.007047184277325869,111.30689239501953,176.18821716308594,49.282958984375,45.55850601196289,5.5517425537109375,0.7933668494224548,6.027852535247803,1.004642128944397,0.001310752471908927,0.0028226093854755163,0.0029663769528269768,-0.00011701945913955569,-2.6748133677756414e-05,2.9471545219421387,6000023.0
8.399999618530273,44.97517776489258,-0.005968007724732161,-0.0006617152248509228,878.1515502929688,0.0008799181669019163,1150.158447265625,0.003793613752350211,1073.154541015625,0.002273798221722245,1173.1676025390625,0.007241362240165472,111.30757141113281,176.1907196044922,49.28510284423828,45.56205749511719,5.552356719970703,0.7934665679931641,6.028645038604736,1.0047742128372192,0.0013288204791024327,0.0028887533117085695,0.0030387029983103275,-0.00012195865565445274,-2.79912037512986e-05,2.947154998779297,6000024.5
8.5,44.97458267211914,-0.006034179124981165,-0.000784032978117466,878.151611328125,0.0009177732863463461,1150.1588134765625,0.003914090804755688,1073.15478515625,0.0023564796429127455,1173.1683349609375,0.007438040804117918,111.30826568603516,176.1933135986328,49.28730010986328,45.56568145751953,5.552980899810791,0.7935675978660583,6.029448509216309,1.0049080848693848,0.0013474191073328257,0.0029554395005106926,0.0031117466278374195,-0.00012703296670224518,-2.9274031476234086e-05,2.947155714035034,6000026.0
8.600000381469727,44.973976135253906,-0.006112582515925169,-0.0009571754490025342,878.1517333984375,0.0009566333028487861,1150.1591796875,0.004036697093397379,1073.155029296875,0.002440863521769643,1173.1690673828125,0.007637358270585537,111.3089828491211,176.1959686279297,49.28955078125,45.56938171386719,5.553614616394043,0.7936700582504272,6.030263900756836,1.0050439834594727,0.0013670494081452489,0.003022757824510336,0.0031855993438512087,-0.00013224415306467563,-3.0597315344493836e-05,2.9471564292907715,6000027.5
8.699999809265137,44.973365783691406,-0.006208300124853849,-0.0011154819512739778,878.1517944335938,0.000996505143120885,1150.1595458984375,0.004161509219557047,1073.1552734375,0.0025269649922847748,1173.169921875,0.007839548401534557,111.3097152709961,176.1986846923828,49.29185485839844,45.57315444946289,5.554258823394775,0.793773889541626,6.031091213226318,1.005181908607483,0.0013883447973057628,0.003090854734182358,0.003260410623624921,-0.00013759412104263902,-3.196177931386046e-05,2.947157382965088,6000029.0
8.800000190734863,44.97274398803711,-0.006319848354905844,-0.0012568447273224592,878.1519165039062,0.0010373961413279176,1150.1600341796875,0.004288640804588795,1073.155517578125,0.002614805707708001,1173.170654296875,0.008044954389333725,111.31047058105469,176.20147705078125,49.294212341308594,45.577003479003906,5.55491304397583,0.7938792705535889,6.031932353973389,1.0053220987319946,0.001412000390700996,0.003159939544275403,0.0033363928087055683,-0.00014308498066384345,-3.3368174626957625e-05,2.947158098220825,6000031.0
8.899999618530273,44.97211456298828,-0.006445532664656639,-0.001347274985164404,878.1520385742188,0.0010793141555041075,1150.160400390625,0.004418214783072472,1073.15576171875,0.002704413840547204,1173.1715087890625,0.008253942243754864,111.31124877929688,176.204345703125,49.296627044677734,45.5809326171875,5.555577754974365,0.7939862012863159,6.0327887535095215,1.005464792251587,0.0014378620544448495,0.003230202943086624,0.003413739148527384,-0.00014871908933855593,-3.4817294363165274e-05,2.9471590518951416,6000032.5
9.0,44.97146987915039,-0.006580260116606951,-0.0014041373506188393,878.152099609375,0.0011222675675526261,1150.160888671875,0.00455035176128149,1073.156005859375,0.0027958250138908625,1173.17236328125,0.008466849103569984,111.31204223632812,176.20729064941406,49.299095153808594,45.584938049316406,5.556252956390381,0.7940948605537415,6.033660888671875,1.0056102275848389,0.0014657822903245687,0.003301813965663314,0.0034926231019198895,-0.00015449900820385665,-3.6309967981651425e-05,2.947159767150879,6000034.5
