t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
9.100000381469727,44.97080993652344,-0.006720673758536577,-0.0013817594153806567,878.1522216796875,0.0011662660399451852,1150.161376953125,0.004685153253376484,1073.1563720703125,0.002889079973101616,1173.1732177734375,0.008683941327035427,111.31285858154297,176.21029663085938,49.3016242980957,45.58902359008789,5.556939601898193,0.794205367565155,6.03455114364624,1.00575852394104,0.0014951500343158841,0.0033748801797628403,0.0035731547977775335,-0.00016042757488321513,-3.784707223530859e-05,2.9471607208251953,6000036.0
9.199999809265137,44.97013854980469,-0.00685884989798069,-0.001341453054919839,878.15234375,0.0012113202828913927,1150.161865234375,0.0048227012157440186,1073.1566162109375,0.002984222723171115,1173.174072265625,0.008905402384698391,111.31369018554688,176.21339416503906,49.30420684814453,45.59318923950195,5.557638168334961,0.7943178415298462,6.035458564758301,1.00590980052948,0.0015255805337801576,0.0034494667779654264,0.0036554038524627686,-0.0001665077288635075,-3.942950570490211e-05,2.9471616744995117,6000038.0
9.300000190734863,44.969451904296875,-0.006992995273321867,-0.0012729892041534185,878.1524658203125,0.0012574419379234314,1150.162353515625,0.0049630398862063885,1073.156982421875,0.00308129726909101,1173.1749267578125,0.009131289087235928,111.3145523071289,176.21656799316406,49.30685043334961,45.59743881225586,5.558348178863525,0.7944324016571045,6.036384582519531,1.0060641765594482,0.0015560532920062542,0.0035255425609648228,0.0037393432576209307,-0.00017274252604693174,-4.105818516109139e-05,2.947162628173828,6000040.0
9.399999618530273,44.968753814697266,-0.007120294030755758,-0.0012650126591324806,878.152587890625,0.0013046438107267022,1150.162841796875,0.00510619068518281,1073.1572265625,0.0031803464516997337,1173.1759033203125,0.009361573494970798,111.3154296875,176.21981811523438,49.30955505371094,45.60177230834961,5.559071063995361,0.7945490479469299,6.037329196929932,1.0062215328216553,0.001586354337632656,0.003603053977712989,0.003824923187494278,-0.00017913500778377056,-4.273405284038745e-05,2.9471635818481445,6000042.0
9.5,44.968040466308594,-0.007246795110404491,-0.0012516684364527464,878.1527709960938,0.001352939521893859,1150.163330078125,0.0052521564066410065,1073.1575927734375,0.0032814086880534887,1173.1768798828125,0.009596174582839012,111.31632995605469,176.22314453125,49.31232452392578,45.6061897277832,5.5598063468933105,0.7946679592132568,6.038290977478027,1.006381869316101,0.0016160841332748532,0.003681913483887911,0.003912059590220451,-0.00018568820087239146,-4.4458036427386105e-05,2.94716477394104,6000044.0
9.600000381469727,44.967315673828125,-0.007371962070465088,-0.0011992965592071414,878.1528930664062,0.0014023430412635207,1150.1639404296875,0.00540095753967762,1073.157958984375,0.003384520299732685,1173.1778564453125,0.009835069999098778,111.3172607421875,176.22654724121094,49.31515121459961,45.61069869995117,5.560554504394531,0.7947890758514404,6.039271354675293,1.0065451860427856,0.0016460175393149257,0.003762107342481613,0.004000743385404348,-0.00019240507390350103,-4.623108543455601e-05,2.9471657276153564,6000046.5
9.699999809265137,44.96657943725586,-0.007491891738027334,-0.0012069472577422857,878.1530151367188,0.0014528693864122033,1150.1644287109375,0.005552621558308601,1073.158203125,0.00348971551284194,1173.1788330078125,0.010078271850943565,111.31820678710938,176.23004150390625,49.31804275512695,45.61529541015625,5.56131649017334,0.7949124574661255,6.040269374847412,1.0067116022109985,0.001676028361544013,0.0038436150643974543,0.004090957809239626,-0.00019928859546780586,-4.8054138460429385e-05,2.947166919708252,6000048.5
9.800000190734863,44.9658317565918,-0.007612586487084627,-0.0012848867336288095,878.1531982421875,0.0015045334585011005,1150.1650390625,0.005707158707082272,1073.1585693359375,0.003597026690840721,1173.1798095703125,0.010325725190341473,111.31917572021484,176.23362731933594,49.32099914550781,45.6199836730957,5.562091827392578,0.7950381636619568,6.041285037994385,1.0068808794021606,0.0017055930802598596,0.003926368430256844,0.0041826386004686356,-0.00020634173415601254,-4.992815593141131e-05,2.9471681118011475,6000051.0
9.899999618530273,44.96506881713867,-0.00774107500910759,-0.0013556528137996793,878.1533203125,0.0015573508571833372,1150.16552734375,0.005864592734724283,1073.158935546875,0.0037064848002046347,1173.180908203125,0.010577432811260223,111.32017517089844,176.23728942871094,49.32402420043945,45.62476348876953,5.562880992889404,0.7951661944389343,6.042318820953369,1.0070531368255615,0.001735503668896854,0.004010373260825872,0.004275795072317123,-0.00021356741490308195,-5.185409827390686e-05,2.947169303894043,6000053.5
10.0,44.96429443359375,-0.007876640185713768,-0.0014099213294684887,878.1535034179688,0.00161133729852736,1150.1661376953125,0.006024989765137434,1073.1593017578125,0.00381812104023993,1173.1820068359375,0.010833537206053734,111.32119750976562,176.24105834960938,49.327110290527344,45.629634857177734,5.563684463500977,0.7952964901924133,6.043370723724365,1.0072284936904907,0.0017666500061750412,0.004095721058547497,0.004370522685348988,-0.00022096863540355116,-5.383294046623632e-05,2.9471704959869385,6000056.0
10.100000381469727,44.96350860595703,-0.00801763217896223,-0.0015611355192959309,878.1536254882812,0.0016665089642629027,1150.166748046875,0.006188428960740566,1073.15966796875,0.003931969404220581,1173.18310546875,0.011094220913946629,111.3222427368164,176.24490356445312,49.33026885986328,45.63460159301758,5.564501762390137,0.7954291701316833,6.044442176818848,1.0074070692062378,0.0017989269690588117,0.0041824933141469955,0.00446690758690238,-0.00022854848066344857,-5.5865675676614046e-05,2.947171926498413,6000058.5
10.199999809265137,44.96270751953125,-0.008173746056854725,-0.001779995858669281,878.15380859375,0.0017228822689503431,1150.1673583984375,0.0063549829646945,1073.16015625,0.004048067145049572,1173.1842041015625,0.011359638534486294,111.32331085205078,176.2488250732422,49.333492279052734,45.63966369628906,5.565334320068359,0.7955642938613892,6.045533180236816,1.0075888633728027,0.0018321536481380463,0.0042707533575594425,0.004565016832202673,-0.0002363101957598701,-5.795333709102124e-05,2.9471731185913086,6000061.5
10.300000190734863,44.96188735961914,-0.008351746015250683,-0.0019807154312729836,878.1539916992188,0.0017804744420573115,1150.1680908203125,0.006524764467030764,1073.1605224609375,0.004166455008089542,1173.185302734375,0.011630076915025711,111.32440948486328,176.25286865234375,49.33678436279297,45.64482498168945,5.566181182861328,0.7957018613815308,6.046644687652588,1.0077741146087646,0.001867647864855826,0.004360680468380451,0.00466503482311964,-0.0002442571276333183,-6.0096976085333154e-05,2.947174549102783,6000064.5
10.399999618530273,44.96105194091797,-0.008549816906452179,-0.0021120982710272074,878.1541748046875,0.0018393030622974038,1150.168701171875,0.006697941105812788,1073.1610107421875,0.004287180490791798,1173.1865234375,0.011905992403626442,111.32553100585938,176.25698852539062,49.340152740478516,45.65008544921875,5.567043781280518,0.7958419919013977,6.047779083251953,1.0079631805419922,0.0019063064828515053,0.004452538676559925,0.004767229314893484,-0.00025239292881451547,-6.229769496712834e-05,2.947175979614258,6000067.0
10.5,44.96019744873047,-0.00876102689653635,-0.002192492363974452,878.1543579101562,0.001899386988952756,1150.16943359375,0.006874693091958761,1073.161376953125,0.004410300869494677,1173.187744140625,0.012187869288027287,111.3266830444336,176.26119995117188,49.343589782714844,45.65544891357422,5.567922115325928,0.7959848642349243,6.0489373207092285,1.0081562995910645,0.0019479421898722649,0.004546567797660828,0.004871846176683903,-0.00026072151376865804,-6.455664697568864e-05,2.9471774101257324,6000070.0
10.600000381469727,44.95932388305664,-0.008980276063084602,-0.002203084761276841,878.154541015625,0.001960746245458722,1150.1700439453125,0.007055177353322506,1073.161865234375,0.004535880871117115,1173.18896484375,0.01247609406709671,111.3278579711914,176.26551818847656,49.347103118896484,45.66091537475586,5.568817138671875,0.7961305379867554,6.050121784210205,1.008353590965271,0.001991731347516179,0.00464292336255312,0.00497904559597373,-0.00026924716075882316,-6.687505810987204e-05,2.947179079055786,6000073.5
10.699999809265137,44.95842361450195,-0.009200585074722767,-0.002195697510614991,878.15478515625,0.0020234021358191967,1150.1707763671875,0.0072395214810967445,1073.162353515625,0.004663990810513496,1173.190185546875,0.012770937755703926,111.32906341552734,176.2699432373047,49.35068893432617,45.6664924621582,5.569728851318359,0.79627925157547,6.051332950592041,1.00855553150177,0.002037086058408022,0.004741697572171688,0.005088925827294588,-0.00027797435177490115,-6.925418711034581e-05,2.9471805095672607,6000076.5
10.800000190734863,44.95750427246094,-0.009420154616236687,-0.0021662202198058367,878.1549682617188,0.0020873777102679014,1150.1715087890625,0.007427816744893789,1073.1627197265625,0.0047947014681994915,1173.1915283203125,0.013072546571493149,111.33029174804688,176.2744598388672,49.35435485839844,45.672176361083984,5.5706586837768555,0.7964310646057129,6.0525712966918945,1.0087618827819824,0.0020831264555454254,0.004842896945774555,0.005201500374823809,-0.0002869077434297651,-7.169533637352288e-05,2.9471821784973145,6000080.0
10.899999618530273,44.95656204223633,-0.009636776521801949,-0.0020866929553449154,878.1551513671875,0.00215269741602242,1150.1722412109375,0.007620134856551886,1073.1632080078125,0.004928083624690771,1173.19287109375,0.013380990363657475,111.33155822753906,176.2790985107422,49.35810089111328,45.677978515625,5.571606636047363,0.7965861558914185,6.053837776184082,1.0089730024337769,0.002129641128703952,0.004946507513523102,0.005316759459674358,-0.0002960519923362881,-7.419983739964664e-05,2.947183847427368,6000083.0
11.0,44.955596923828125,-0.009845445863902569,-0.0019540658686310053,878.1553955078125,0.0022193866316229105,1150.173095703125,0.00781653355807066,1073.163818359375,0.005064206197857857,1173.1942138671875,0.013696295209228992,111.33285522460938,176.28382873535156,49.3619270324707,45.683895111083984,5.572573661804199,0.7967446446418762,6.055131912231445,1.0091886520385742,0.002176320878788829,0.005052485968917608,0.005434666760265827,-0.000305411871522665,-7.676903624087572e-05,2.947185516357422,6000086.5
11.100000381469727,44.954612731933594,-0.01004085224121809,-0.0018272277666255832,878.1556396484375,0.0022874721325933933,1150.173828125,0.008017042651772499,1073.164306640625,0.0052031343802809715,1173.195556640625,0.014018396846950054,111.33417510986328,176.28868103027344,49.36583709716797,45.6899299621582,5.573559761047363,0.7969065308570862,6.056454181671143,1.009408950805664,0.0022224816493690014,0.005160728935152292,0.005555125419050455,-0.0003149920958094299,-7.940429350128397e-05,2.9471874237060547,6000090.5
11.199999809265137,44.953609466552734,-0.010223574936389923,-0.0017294479766860604,878.1558227539062,0.0023569816257804632,1150.1746826171875,0.008221655152738094,1073.164794921875,0.005344927776604891,1173.197021484375,0.014347112737596035,111.33553314208984,176.29364013671875,49.36983108520508,45.696083068847656,5.57456636428833,0.7970719337463379,6.057803153991699,1.0096338987350464,0.0022673960775136948,0.005271068308502436,0.005677972454577684,-0.0003247972927056253,-8.210697706090286e-05,2.9471890926361084,6000094.0
11.300000190734863,44.95258712768555,-0.010396519675850868,-0.0017214715480804443,878.1560668945312,0.0024279430508613586,1150.175537109375,0.008430352434515953,1073.165283203125,0.005489639937877655,1173.198486328125,0.014682224951684475,111.3369140625,176.2987060546875,49.37390899658203,45.70236587524414,5.5755934715271,0.7972408533096313,6.059178829193115,1.0098631381988525,0.0023111000191420317,0.005383342504501343,0.005803053267300129,-0.00033483197330497205,-8.487844752380624e-05,2.947190999984741,6000098.0
11.399999618530273,44.9515495300293,-0.010568667203187943,-0.001653261249884963,878.1563110351562,0.0025003845803439617,1150.1763916015625,0.008643119595944881,1073.1658935546875,0.005637317430227995,1173.199951171875,0.015023552812635899,111.33834075927734,176.30389404296875,49.37807846069336,45.70877456665039,5.576640605926514,0.7974132299423218,6.060580253601074,1.0100966691970825,0.0023539059329777956,0.005497426725924015,0.005930247250944376,-0.00034510050318203866,-8.772007277002558e-05,2.947193145751953,6000102.0
11.5,44.95048904418945,-0.010733993723988533,-0.0015871759969741106,878.1566162109375,0.0025743350852280855,1150.17724609375,0.008859982714056969,1073.16650390625,0.005788002163171768,1173.201416015625,0.015371054410934448,111.33979034423828,176.3092041015625,49.3823356628418,45.715309143066406,5.577709197998047,0.7975890636444092,6.062007427215576,1.0103346109390259,0.0023969414178282022,0.005613304674625397,0.006059545092284679,-0.0003556071314960718,-9.063320612767711e-05,2.947195053100586,6000106.0
11.600000381469727,44.94941711425781,-0.010892710648477077,-0.0014931131154298782,878.1568603515625,0.002649822738021612,1150.1781005859375,0.009080956690013409,1073.1671142578125,0.0059417360462248325,1173.2030029296875,0.015724660828709602,111.34127807617188,176.31463623046875,49.386680603027344,45.72197723388672,5.578798770904541,0.7977682948112488,6.063460350036621,1.0105767250061035,0.0024393422063440084,0.005730887874960899,0.006190863437950611,-0.00036635613651014864,-9.361920820083469e-05,2.947197198867798,6000110.0
11.699999809265137,44.94832992553711,-0.01104202214628458,-0.0014115286758169532,878.1571044921875,0.0027268757112324238,1150.1790771484375,0.00930604338645935,1073.1676025390625,0.006098555400967598,1173.20458984375,0.016084255650639534,111.3427963256836,176.3201904296875,49.39112091064453,45.72877502441406,5.579909801483154,0.7979509830474854,6.064938068389893,1.0108230113983154,0.00248115137219429,0.005850089248269796,0.006324120797216892,-0.00037735168007202446,-9.66794541454874e-05,2.9471993446350098,6000114.5
11.800000190734863,44.94722366333008,-0.011183175258338451,-0.0013625365681946278,878.1574096679688,0.002805521711707115,1150.179931640625,0.00953522976487875,1073.1683349609375,0.0062584951519966125,1173.2061767578125,0.016449688002467155,111.34435272216797,176.32586669921875,49.39565658569336,45.7357063293457,5.581042289733887,0.7981370687484741,6.066441059112549,1.0110734701156616,0.0025219623930752277,0.005970788653939962,0.0064592016860842705,-0.0003885978367179632,-9.981530456570908e-05,2.9472014904022217,6000119.0
11.899999618530273,44.94610595703125,-0.01131942868232727,-0.0012991727562621236,878.1576538085938,0.002885788679122925,1150.180908203125,0.009768497198820114,1073.1689453125,0.006421584170311689,1173.2078857421875,0.016820797696709633,111.34593963623047,176.3316650390625,49.40028381347656,45.742774963378906,5.582196235656738,0.7983264923095703,6.067967414855957,1.0113279819488525,0.0025619189254939556,0.0060928803868591785,0.006596007384359837,-0.00040009862277656794,-0.00010302812734153122,2.9472036361694336,6000123.5
12.0,44.94497299194336,-0.01144934631884098,-0.0011831577867269516,878.157958984375,0.002967703389003873,1150.181884765625,0.010005840100347996,1073.1695556640625,0.006587849464267492,1173.2095947265625,0.017197471112012863,111.34757232666016,176.3376007080078,49.405006408691406,45.74998092651367,5.583371639251709,0.7985191941261292,6.069518089294434,1.011586308479309,0.0026014121249318123,0.006216299720108509,0.006734476890414953,-0.00041185790905728936,-0.00010631928307702765,2.9472060203552246,6000128.0
12.100000381469727,44.94382858276367,-0.011567661538720131,-0.001062837429344654,878.1582641601562,0.003051292384043336,1150.1829833984375,0.010247251018881798,1073.1702880859375,0.006757314316928387,1173.2113037109375,0.01757960021495819,111.34922790527344,176.34365844726562,49.409828186035156,45.75732421875,5.584568500518799,0.7987151145935059,6.071092128753662,1.0118486881256104,0.0026402114890515804,0.006340963300317526,0.006874532904475927,-0.00042387950816191733,-0.000109690117824357,2.9472084045410156,6000133.0
12.199999809265137,44.94267272949219,-0.011673945933580399,-0.0009607601095922291,878.1585693359375,0.0031365808099508286,1150.1839599609375,0.010492694564163685,1073.1708984375,0.006929999683052301,1173.213134765625,0.01796698197722435,111.3509292602539,176.349853515625,49.41474914550781,45.764808654785156,5.585787296295166,0.7989142537117004,6.072689056396484,1.0121147632598877,0.0026776015292853117,0.00646672397851944,0.00701603339985013,-0.00043616711627691984,-0.00011314198491163552,2.9472107887268066,6000138.0
12.300000190734863,44.941505432128906,-0.011770021170377731,-0.0009181371424347162,878.1588745117188,0.003223594045266509,1150.18505859375,0.01074211671948433,1073.171630859375,0.007105919532477856,1173.21484375,0.018359370529651642,111.35266876220703,176.35618591308594,49.419769287109375,45.772430419921875,5.587027549743652,0.7991165518760681,6.074307441711426,1.0123845338821411,0.002713510999456048,0.0065934304147958755,0.007158830761909485,-0.0004487242840696126,-0.0001166762231150642,2.9472134113311768,6000143.0
12.399999618530273,44.94032669067383,-0.011861835606396198,-0.0009804677683860064,878.1592407226562,0.0033123556058853865,1150.1861572265625,0.010995465330779552,1073.17236328125,0.007285085041075945,1173.216796875,0.01875653676688671,111.35444641113281,176.36264038085938,49.424888610839844,45.78019714355469,5.588289260864258,0.7993218898773193,6.075946807861328,1.012657880783081,0.002748133847489953,0.006720952223986387,0.007302801124751568,-0.00046155438758432865,-0.000120294134831056,2.9472157955169678,6000148.5
12.5,44.93914031982422,-0.011959882453083992,-0.0010338795837014914,878.1595458984375,0.003402888309210539,1150.187255859375,0.01125271338969469,1073.173095703125,0.007467501796782017,1173.2186279296875,0.019158339127898216,111.35626220703125,176.36924743652344,49.43010711669922,45.78810119628906,5.589571952819824,0.7995302081108093,6.077607154846191,1.0129345655441284,0.0027822130359709263,0.006849233061075211,0.007447890937328339,-0.0004746606864500791,-0.00012399702973198146,2.947218656539917,6000154.0
12.600000381469727,44.93794631958008,-0.012063270434737206,-0.0011343969963490963,878.159912109375,0.003495213808491826,1150.1883544921875,0.011513886041939259,1073.173828125,0.0076531763188540936,1173.2205810546875,0.019564829766750336,111.35810852050781,176.37599182128906,49.43543243408203,45.796146392822266,5.59087610244751,0.7997413873672485,6.079288005828857,1.0132147073745728,0.0028171043377369642,0.006978344637900591,0.007594177033752203,-0.00048804638208821416,-0.00012778621749021113,2.947221279144287,6000159.5
12.699999809265137,44.93674087524414,-0.012176710180938244,-0.0012546844081953168,878.1602783203125,0.0035893528256565332,1150.1895751953125,0.011779029853641987,1073.174560546875,0.007842117920517921,1173.2225341796875,0.019976122304797173,111.36000061035156,176.38287353515625,49.44085693359375,45.80433654785156,5.592200756072998,0.7999554872512817,6.080990314483643,1.013498306274414,0.002852663164958358,0.007108347024768591,0.007741724606603384,-0.0005017147632315755,-0.00013166299322620034,2.9472241401672363,6000165.0
12.800000190734863,44.93552017211914,-0.012302177958190441,-0.0012659458443522453,878.16064453125,0.003685325151309371,1150.1907958984375,0.01204820815473795,1073.1754150390625,0.008034339174628258,1173.224609375,0.020392389968037605,111.3619384765625,176.389892578125,49.44638442993164,45.81266784667969,5.593545913696289,0.8001724481582642,6.082714080810547,1.013785719871521,0.002889566821977496,0.007239358965307474,0.007890656590461731,-0.0005156692350283265,-0.00013562871026806533,2.9472270011901855,6000171.0
12.899999618530273,44.93429183959961,-0.012428772635757923,-0.0012319590896368027,878.1610107421875,0.0037831501103937626,1150.1920166015625,0.01232151035219431,1073.1761474609375,0.008229859173297882,1173.2266845703125,0.020813878625631332,111.36390686035156,176.3970489501953,49.45201873779297,45.821144104003906,5.594912052154541,0.8003922700881958,6.084460735321045,1.014076828956604,0.0029281042516231537,0.007371522486209869,0.008041120134294033,-0.000529913289938122,-0.0001396847073920071,2.9472298622131348,6000177.0
13.0,44.933048248291016,-0.012551968917250633,-0.0011349590495228767,878.161376953125,0.003882846562191844,1150.1932373046875,0.012598984874784946,1073.177001953125,0.00842870119959116,1173.228759765625,0.021240700036287308,111.36592102050781,176.4043731689453,49.45775604248047,45.82976531982422,5.596299171447754,0.8006150722503662,6.086230754852295,1.0143717527389526,0.00296686589717865,0.007504845969378948,0.008193128742277622,-0.0005444505950435996,-0.0001438323815818876,2.947232961654663,6000183.0
13.100000381469727,44.931793212890625,-0.012665464542806149,-0.0009888968197628856,878.1618041992188,0.0039844331331551075,1150.1944580078125,0.012880643829703331,1073.1778564453125,0.008630886673927307,1173.23095703125,0.021672822535037994,111.36797332763672,176.4118194580078,49.46360397338867,45.838531494140625,5.597707271575928,0.8008407354354858,6.088023662567139,1.0146706104278564,0.0030053246300667524,0.00763928284868598,0.00834664050489664,-0.0005592848174273968,-0.0001480731152696535,2.9472360610961914,6000189.5
13.199999809265137,44.93052673339844,-0.01276435423642397,-0.000833239289931953,878.1621704101562,0.004087928682565689,1150.19580078125,0.013166460208594799,1073.1787109375,0.00883643701672554,1173.2330322265625,0.0221101026982069,111.37007141113281,176.41943359375,49.46955490112305,45.847442626953125,5.599135875701904,0.801069438457489,6.089839458465576,1.0149732828140259,0.003042641095817089,0.00777470925822854,0.008501537144184113,-0.0005744195659644902,-0.00015240830543916672,2.9472391605377197,6000196.0
13.300000190734863,44.92924880981445,-0.012847677804529667,-0.0006909954245202243,878.16259765625,0.00419335113838315,1150.1971435546875,0.013456372544169426,1073.1796875,0.009045368060469627,1173.2353515625,0.02255227230489254,111.37220764160156,176.42718505859375,49.475616455078125,45.856502532958984,5.600585460662842,0.8013010621070862,6.091676712036133,1.0152795314788818,0.0030781475361436605,0.00791094172745943,0.008657639846205711,-0.0005898583331145346,-0.00015683930541854352,2.947242498397827,6000202.5
13.399999618530273,44.9279670715332,-0.012916777282953262,-0.0006298624211922288,878.1630249023438,0.004300718195736408,1150.198486328125,0.013750295154750347,1073.1805419921875,0.009257687255740166,1173.237548828125,0.022999010980129242,111.3743896484375,176.4351043701172,49.481788635253906,45.8657112121582,5.602055549621582,0.8015356063842773,6.09353494644165,1.0155891180038452,0.003111673053354025,0.008047785609960556,0.008814757689833641,-0.0006056043785065413,-0.00016136749763973057,2.9472458362579346,6000209.5
13.5,44.926673889160156,-0.012979763559997082,-0.0006562568014487624,878.1634521484375,0.004410046152770519,1150.1998291015625,0.014048143289983273,1073.1815185546875,0.00947339553385973,1173.2398681640625,0.023450002074241638,111.37661743164062,176.4431610107422,49.488067626953125,45.875064849853516,5.603546619415283,0.801772952079773,6.095412254333496,1.015902042388916,0.003143328009173274,0.008185061626136303,0.008972716517746449,-0.0006216607871465385,-0.00016599417722318321,2.947249412536621,6000216.5
13.600000381469727,44.925376892089844,-0.013045389205217361,-0.0007141768001019955,878.1638793945312,0.004521350376307964,1150.2012939453125,0.01434986013919115,1073.1824951171875,0.009692488238215446,1173.2423095703125,0.023905040696263313,111.3788833618164,176.45138549804688,49.49446105957031,45.88456726074219,5.605057716369629,0.802013099193573,6.097308158874512,1.0162180662155151,0.003174129407852888,0.008322691544890404,0.00913144275546074,-0.0006380304112099111,-0.00017072063928935677,2.9472527503967285,6000223.5
13.699999809265137,44.924072265625,-0.01311680767685175,-0.0008579629356972873,878.1643676757812,0.004634645767509937,1150.2027587890625,0.014655438251793385,1073.1834716796875,0.009914960712194443,1173.2447509765625,0.024364108219742775,111.38119506835938,176.45974731445312,49.50096130371094,45.89421463012695,5.606588840484619,0.8022559285163879,6.099222660064697,1.016537070274353,0.003205179702490568,0.008460703305900097,0.00929096806794405,-0.000654715986456722,-0.00017554819351062179,2.947256326675415,6000231.0
13.800000190734863,44.922760009765625,-0.013202603906393051,-0.0010761350858956575,878.1648559570312,0.00474994583055377,1150.2042236328125,0.014964903704822063,1073.1844482421875,0.010140808299183846,1173.2471923828125,0.02482728287577629,111.38355255126953,176.46827697753906,49.50757598876953,45.90401077270508,5.608139991760254,0.802501380443573,6.101156234741211,1.0168592929840088,0.003236872609704733,0.008599163964390755,0.009451362304389477,-0.000671720365062356,-0.00018047810590360314,2.9472601413726807,6000238.5
13.899999618530273,44.92144012451172,-0.013310217298567295,-0.0013118661008775234,878.165283203125,0.004867262672632933,1150.2056884765625,0.015278324484825134,1073.1854248046875,0.01037003006786108,1173.2496337890625,0.025294793769717216,111.38595581054688,176.4769744873047,49.51430130004883,45.9139518737793,5.609710693359375,0.8027494549751282,6.103109359741211,1.017184853553772,0.0032703860197216272,0.008738243952393532,0.009612802416086197,-0.0006890464574098587,-0.00018551168614067137,2.9472639560699463,6000246.5
14.0,44.920108795166016,-0.013441403396427631,-0.0015418652910739183,878.165771484375,0.004986607935279608,1150.207275390625,0.015595827251672745,1073.1865234375,0.010602636262774467,1173.252197265625,0.025767048820853233,111.3884048461914,176.48582458496094,49.521141052246094,45.924041748046875,5.611300468444824,0.8030000925064087,6.105083465576172,1.0175139904022217,0.0033067429903894663,0.008878206834197044,0.00977555476129055,-0.0007066974067129195,-0.00019065028754994273,2.947267770767212,6000254.0
14.100000381469727,44.918766021728516,-0.013595590367913246,-0.0018029249040409923,878.1663208007812,0.005107994191348553,1150.2088623046875,0.015917565673589706,1073.1876220703125,0.0108386455103755,1173.2547607421875,0.026244541630148888,111.39089965820312,176.4948272705078,49.52809143066406,45.93428039550781,5.612910747528076,0.8032534718513489,6.107080936431885,1.0178468227386475,0.0033462459687143564,0.009019334800541401,0.009939907118678093,-0.0007246766472235322,-0.00019589526345953345,2.9472718238830566,6000262.5
14.199999809265137,44.91740417480469,-0.013775883242487907,-0.002073202282190323,878.1668090820312,0.00523143308237195,1150.21044921875,0.0162437092512846,1073.188720703125,0.01107808854430914,1173.2574462890625,0.026727784425020218,111.39344024658203,176.50399780273438,49.53515625,45.94466781616211,5.614540100097656,0.8035096526145935,6.109103202819824,1.018183946609497,0.0033889240585267544,0.009161904454231262,0.010106140747666359,-0.0007429879624396563,-0.0002012480836128816,2.9472758769989014,6000270.5
14.300000190734863,44.9160270690918,-0.01398320309817791,-0.002324773697182536,878.1673583984375,0.005356937646865845,1150.212158203125,0.016574449837207794,1073.1898193359375,0.011321007274091244,1173.2601318359375,0.02721734717488289,111.39602661132812,176.5133514404297,49.54233932495117,45.955204010009766,5.616189956665039,0.8037688136100769,6.111152648925781,1.01852548122406,0.0034353050868958235,0.009306228719651699,0.010274574160575867,-0.0007616356015205383,-0.00020671023230534047,2.947280168533325,6000279.0
14.399999618530273,44.91462707519531,-0.014215680770576,-0.0025034244172275066,878.1679077148438,0.005484520923346281,1150.2137451171875,0.016909999772906303,1073.19091796875,0.011567454785108566,1173.262939453125,0.027713850140571594,111.3986587524414,176.52285766601562,49.54964065551758,45.96589279174805,5.617860794067383,0.8040311336517334,6.113231182098389,1.0188719034194946,0.0034856069833040237,0.009452632628381252,0.010445539839565754,-0.0007806239882484078,-0.0002122832665918395,2.947284460067749,6000288.0
14.5,44.9132080078125,-0.014466023072600365,-0.0026263827458024025,878.16845703125,0.005614199209958315,1150.2154541015625,0.017250576987862587,1073.192138671875,0.01181749626994133,1173.2657470703125,0.02821790613234043,111.4013442993164,176.53253173828125,49.55705642700195,45.97673797607422,5.6195526123046875,0.8042967915534973,6.115341663360596,1.0192235708236694,0.0035396863240748644,0.009601415134966373,0.01061934232711792,-0.0007999583031050861,-0.00021796883083879948,2.947288751602173,6000297.0
14.600000381469727,44.91176223754883,-0.014728660695254803,-0.002702606376260519,878.1690063476562,0.005745989270508289,1150.2171630859375,0.017596375197172165,1073.193359375,0.012071208097040653,1173.2685546875,0.02873002551496029,111.4040756225586,176.54237365722656,49.56459426879883,45.98773956298828,5.6212663650512695,0.8045660853385925,6.117485523223877,1.0195808410644531,0.003596673021093011,0.00975278951227665,0.010796201415359974,-0.0008196438429877162,-0.00022376864217221737,2.947293281555176,6000306.0
14.699999809265137,44.91028594970703,-0.014998922124505043,-0.0027761864475905895,878.1696166992188,0.005879909731447697,1150.218994140625,0.017947563901543617,1073.194580078125,0.012328671291470528,1173.271484375,0.029250599443912506,111.40685272216797,176.55239868164062,49.5722541809082,45.9989013671875,5.623003005981445,0.8048391342163086,6.119664192199707,1.0199440717697144,0.0036559232976287603,0.009906896390020847,0.010976267047226429,-0.0008396863704547286,-0.00022968444682192057,2.9472978115081787,6000315.5
14.800000190734863,44.90878677368164,-0.015276540070772171,-0.0029134564101696014,878.170166015625,0.006015982944518328,1150.2208251953125,0.018304280936717987,1073.19580078125,0.012589971534907818,1173.2744140625,0.029779920354485512,111.40968322753906,176.56260681152344,49.580039978027344,46.01022720336914,5.624763011932373,0.8051162958145142,6.1218791007995605,1.0203131437301636,0.0037168702110648155,0.010063822381198406,0.011159632354974747,-0.0008600918226875365,-0.00023571806377731264,2.9473025798797607,6000325.0
14.899999618530273,44.90726089477539,-0.015567885711789131,-0.003091628197580576,878.1707763671875,0.0061542317271232605,1150.22265625,0.01866665668785572,1073.197021484375,0.012855196371674538,1173.2774658203125,0.0303182415664196,111.41256713867188,176.57298278808594,49.58795166015625,46.0217170715332,5.626547336578369,0.805397629737854,6.124131202697754,1.020688533782959,0.0037795123644173145,0.010223648510873318,0.011346385814249516,-0.0008808663114905357,-0.00024187138478737324,2.9473073482513428,6000334.5
15.0,44.905704498291016,-0.015877049416303635,-0.003287780797109008,878.1714477539062,0.006294681690633297,1150.2244873046875,0.0190348569303751,1073.1983642578125,0.01312443520873785,1173.280517578125,0.03086591511964798,111.4155044555664,176.58355712890625,49.59599304199219,46.03337860107422,5.628357410430908,0.805683434009552,6.126421928405762,1.0210703611373901,0.0038447165861725807,0.010386534035205841,0.011536695994436741,-0.0009020161814987659,-0.00024814627249725163,2.947312355041504,6000344.5
15.100000381469727,44.90411376953125,-0.01620582677423954,-0.0034196486230939627,878.1720581054688,0.006437360774725676,1150.2264404296875,0.019409077242016792,1073.19970703125,0.01339778397232294,1173.2835693359375,0.03142339363694191,111.41849517822266,176.5943145751953,49.604164123535156,46.04521560668945,5.63019323348999,0.8059738278388977,6.128752708435059,1.0214587450027466,0.0039130328223109245,0.01055268757045269,0.011730780825018883,-0.0009235480683855712,-0.00025454474962316453,2.947317361831665,6000355.0
15.199999809265137,44.902496337890625,-0.016547791659832,-0.0035471769515424967,878.1727294921875,0.006582297850400209,1150.2283935546875,0.01978953741490841,1073.2010498046875,0.013675345107913017,1173.2867431640625,0.03199119493365288,111.42153930664062,176.60525512695312,49.61246871948242,46.05723190307617,5.63205623626709,0.8062690496444702,6.1311259269714355,1.021854281425476,0.0039847432635724545,0.010722341015934944,0.011928878724575043,-0.0009454689570702612,-0.0002610688388813287,2.947322368621826,6000365.5
15.300000190734863,44.900840759277344,-0.016902510076761246,-0.003693836973980069,878.1734008789062,0.006729525979608297,1150.23046875,0.020176440477371216,1073.202392578125,0.01395722758024931,1173.2900390625,0.0325697660446167,111.42463684082031,176.61639404296875,49.62091064453125,46.06943130493164,5.633947849273682,0.8065693378448486,6.133543014526367,1.0222570896148682,0.004059039056301117,0.010895644314587116,0.01213115081191063,-0.0009677861235104501,-0.00026772060664370656,2.9473276138305664,6000376.0
15.399999618530273,44.89915084838867,-0.017271893098950386,-0.003844963386654854,878.174072265625,0.0068790786899626255,1150.232421875,0.02056998386979103,1073.203857421875,0.014243544079363346,1173.293212890625,0.03315949812531471,111.42778778076172,176.6277313232422,49.629493713378906,46.081817626953125,5.635868072509766,0.8068748116493225,6.136005401611328,1.0226675271987915,0.004135943483561277,0.011072743684053421,0.012337752617895603,-0.0009905070764943957,-0.0002745022939052433,2.9473330974578857,6000387.0
15.5,44.897422790527344,-0.017656389623880386,-0.003939109854400158,878.1747436523438,0.007030994165688753,1150.2344970703125,0.02097037248313427,1073.205322265625,0.014534413814544678,1173.296630859375,0.03376082330942154,111.43099975585938,176.63926696777344,49.638214111328125,46.09439468383789,5.637819290161133,0.8071857690811157,6.138514995574951,1.0230858325958252,0.004215748980641365,0.011253807693719864,0.012548863887786865,-0.0010136397322639823,-0.00028141611255705357,2.947338581085205,6000398.0
15.600000381469727,44.89565658569336,-0.0180502999573946,-0.004036950413137674,878.1754760742188,0.007185311056673527,1150.2366943359375,0.02137782610952854,1073.206787109375,0.014829959720373154,1173.300048828125,0.03437419608235359,111.43427276611328,176.65101623535156,49.6470832824707,46.10717010498047,5.639801502227783,0.8075023889541626,6.141073703765869,1.023512363433838,0.004298548214137554,0.011439010500907898,0.01276466716080904,-0.0010371924145147204,-0.00028846439090557396,2.9473443031311035,6000409.5
15.699999809265137,44.89385223388672,-0.018453994765877724,-0.00416243402287364,878.1762084960938,0.007342071272432804,1150.23876953125,0.021792547777295113,1073.208251953125,0.015130309388041496,1173.303466796875,0.034999996423721313,111.4375991821289,176.6629638671875,49.656097412109375,46.12015151977539,5.64181661605835,0.807824969291687,6.143682956695557,1.0239472389221191,0.0043836128897964954,0.01162845641374588,0.012985278852283955,-0.001061173272319138,-0.0002956495154649019,2.947350025177002,6000421.5
15.800000190734863,44.892005920410156,-0.018870238214731216,-0.004251737613230944,878.1769409179688,0.007501320447772741,1150.240966796875,0.022214731201529503,1073.209716796875,0.015435592271387577,1173.3070068359375,0.03563857451081276,111.44098663330078,176.67514038085938,49.66526412963867,46.133338928222656,5.64386510848999,0.8081535696983337,6.146344184875488,1.024390697479248,0.004471049178391695,0.011822251603007317,0.013210817240178585,-0.0010855912696570158,-0.00030297390185296535,2.9473557472229004,6000433.0
15.899999618530273,44.89012145996094,-0.01929541304707527,-0.004404161591082811,878.1776733398438,0.0076631042174994946,1150.2432861328125,0.022644588723778725,1073.2113037109375,0.015745943412184715,1173.3106689453125,0.03629032149910927,111.44444274902344,176.68751525878906,49.67458724975586,46.1467399597168,5.645948886871338,0.8084885478019714,6.149058818817139,1.0248430967330933,0.004561247769743204,0.012020539492368698,0.013441435061395168,-0.0011104552540928125,-0.00031044011120684445,2.947361707687378,6000445.5
16.0,44.88819122314453,-0.019735828042030334,-0.004601975902915001,878.178466796875,0.007827472873032093,1150.24560546875,0.023082325235009193,1073.212890625,0.01606150157749653,1173.3143310546875,0.03695560619235039,111.44795989990234,176.7001190185547,49.68406677246094,46.16035842895508,5.648068904876709,0.8088299632072449,6.151827812194824,1.0253046751022339,0.004653733689337969,0.01222341600805521,0.013677241280674934,-0.0011357745388522744,-0.00031805073376744986,2.9473679065704346,6000458.0
16.100000381469727,44.88621520996094,-0.02019602619111538,-0.004856640473008156,878.1792602539062,0.007994478568434715,1150.2479248046875,0.023528173565864563,1073.2144775390625,0.016382403671741486,1173.3179931640625,0.03763486072421074,111.4515380859375,176.7129669189453,49.69370651245117,46.1742057800293,5.650226593017578,0.8091781735420227,6.154654026031494,1.025775671005249,0.00474940799176693,0.012431054376065731,0.013918421231210232,-0.0011615586699917912,-0.0003258083888795227,2.947374105453491,6000470.5
16.200000762939453,44.88419723510742,-0.02068169042468071,-0.005026643630117178,878.1800537109375,0.008164175786077976,1150.250244140625,0.023982398211956024,1073.2161865234375,0.016708798706531525,1173.32177734375,0.038328636437654495,111.45518493652344,176.7260284423828,49.703514099121094,46.18828582763672,5.652422904968262,0.8095332980155945,6.157538890838623,1.0262564420700073,0.004848895128816366,0.012643683701753616,0.01416521705687046,-0.0011878173099830747,-0.00033371587051078677,2.947380542755127,6000483.5
16.299999237060547,44.88212966918945,-0.02118435502052307,-0.0050963228568434715,878.180908203125,0.008336620405316353,1150.252685546875,0.024445312097668648,1073.2178955078125,0.017040839418768883,1173.32568359375,0.03903760388493538,111.45890045166016,176.7393341064453,49.7134895324707,46.202606201171875,5.654659271240234,0.8098955750465393,6.160484790802002,1.026747465133667,0.004953014198690653,0.012861601077020168,0.014417937956750393,-0.0012145608197897673,-0.000341775972628966,2.9473869800567627,6000497.0
16.399999618530273,44.880008697509766,-0.021693987771868706,-0.005053799599409103,878.1817016601562,0.008511874824762344,1150.255126953125,0.024917205795645714,1073.2196044921875,0.01737869344651699,1173.32958984375,0.03976236656308174,111.46267700195312,176.7528839111328,49.72364044189453,46.21717071533203,5.656937599182129,0.8102653622627258,6.163495063781738,1.0272490978240967,0.0050606802105903625,0.013085000216960907,0.014676791615784168,-0.0012417999096214771,-0.00034999169292859733,2.9473936557769775,6000510.5
16.5,44.87784194946289,-0.022199366241693497,-0.005094397813081741,878.1826171875,0.0086899995803833,1150.2576904296875,0.025398321449756622,1073.2213134765625,0.01772252656519413,1173.3336181640625,0.04050332307815552,111.4665298461914,176.7666778564453,49.733970642089844,46.23198699951172,5.6592583656311035,0.8106428384780884,6.16657018661499,1.027761697769165,0.005170641466975212,0.013313950970768929,0.014941862784326077,-0.0012695457553490996,-0.00035836600000038743,2.9474005699157715,6000524.5
16.600000381469727,44.8756217956543,-0.02270880714058876,-0.005178272724151611,878.1834716796875,0.00887106079608202,1150.26025390625,0.02588883601129055,1073.22314453125,0.01807250827550888,1173.3377685546875,0.041260648518800735,111.47045135498047,176.7807159423828,49.74448013305664,46.247066497802734,5.661623954772949,0.811028242111206,6.169711589813232,1.028285264968872,0.005281435791403055,0.013548387214541435,0.015213098376989365,-0.0012978094164282084,-0.00036690200795419514,2.9474074840545654,6000538.5
16.700000762939453,44.87335205078125,-0.023226633667945862,-0.005230497568845749,878.1843872070312,0.009055127389729023,1150.2628173828125,0.02638893574476242,1073.2249755859375,0.018428806215524673,1173.3419189453125,0.04203455522656441,111.47444915771484,176.79502868652344,49.75517654418945,46.262413024902344,5.664035320281982,0.811421811580658,6.172920227050781,1.0288200378417969,0.005394211038947105,0.013788342475891113,0.015490547753870487,-0.0013266024179756641,-0.0003756029182113707,2.9474146366119385,6000553.0
16.799999237060547,44.871028900146484,-0.023749683052301407,-0.005327870603650808,878.185302734375,0.009242270141839981,1150.2655029296875,0.02689884603023529,1073.226806640625,0.01879158429801464,1173.3460693359375,0.042825374752283096,111.47852325439453,176.80960083007812,49.76606369018555,46.27803421020508,5.6664934158325195,0.8118237257003784,6.176197052001953,1.0293662548065186,0.005509490147233009,0.014033904299139977,0.015774313360452652,-0.0013559364015236497,-0.00038447193219326437,2.9474217891693115,6000567.5
16.899999618530273,44.86865234375,-0.02428247034549713,-0.005404776893556118,878.1862182617188,0.009432561695575714,1150.2681884765625,0.02741878665983677,1073.228759765625,0.019161013886332512,1173.3504638671875,0.04363342374563217,111.48267364501953,176.82443237304688,49.77714920043945,46.29393768310547,5.669000625610352,0.8122341632843018,6.179544448852539,1.0299240350723267,0.0056268335320055485,0.01428512018173933,0.01606445573270321,-0.0013858228921890259,-0.00039351233863271773,2.9474291801452637,6000582.5
17.0,44.86622619628906,-0.02482294850051403,-0.0055168443359434605,878.1871948242188,0.00962607841938734,1150.27099609375,0.02794899232685566,1073.230712890625,0.019537262618541718,1173.3548583984375,0.044459063559770584,111.48690032958984,176.8395538330078,49.788429260253906,46.31013488769531,5.671557903289795,0.8126533627510071,6.182962417602539,1.0304937362670898,0.005746886599808931,0.014542092569172382,0.016361095011234283,-0.0014162742299959064,-0.0004027275135740638,2.947436571121216,6000598.0
17.100000381469727,44.86374282836914,-0.025374632328748703,-0.005586322862654924,878.1881103515625,0.009822895750403404,1150.2738037109375,0.028489699587225914,1073.232666015625,0.019920503720641136,1173.359375,0.045302655547857285,111.49120330810547,176.85494995117188,49.79991912841797,46.32662582397461,5.674165725708008,0.8130814433097839,6.186453819274902,1.0310755968093872,0.0058693671599030495,0.0148048996925354,0.016664322465658188,-0.001447302638553083,-0.00041212092037312686,2.947444438934326,6000613.5
17.200000762939453,44.8612060546875,-0.025933265686035156,-0.005601794924587011,878.1891479492188,0.010023095645010471,1150.2767333984375,0.029041163623332977,1073.234619140625,0.020310910418629646,1173.3638916015625,0.04616460204124451,111.49559020996094,176.87063598632812,49.81161880493164,46.343421936035156,5.6768269538879395,0.8135186433792114,6.190019130706787,1.0316698551177979,0.00599479116499424,0.015073660761117935,0.016974277794361115,-0.0014789204578846693,-0.00042169613880105317,2.9474520683288574,6000629.5
17.299999237060547,44.858612060546875,-0.02649344503879547,-0.005526386201381683,878.1901245117188,0.010226757265627384,1150.2796630859375,0.029603630304336548,1073.2366943359375,0.020708663389086723,1173.3685302734375,0.0470452755689621,111.50006103515625,176.88661193847656,49.82353210449219,46.36053466796875,5.67954158782959,0.8139652013778687,6.193660736083984,1.0322768688201904,0.0061225900426507,0.015348443761467934,0.01729104109108448,-0.00151114072650671,-0.0004314567195251584,2.947460174560547,6000646.0
17.399999618530273,44.855960845947266,-0.0270460844039917,-0.005464421585202217,878.191162109375,0.010433967225253582,1150.2825927734375,0.030177311971783638,1073.23876953125,0.021113939583301544,1173.373291015625,0.04794493690133095,111.5046157836914,176.9029083251953,49.835662841796875,46.37796401977539,5.682311534881592,0.8144212365150452,6.197380065917969,1.032896637916565,0.0062520685605704784,0.015629250556230545,0.017614632844924927,-0.001543976366519928,-0.0004414064169395715,2.9474682807922363,6000662.5
17.5,44.85325622558594,-0.027592524886131287,-0.005383399315178394,878.1922607421875,0.01064480934292078,1150.28564453125,0.03076237626373768,1073.240966796875,0.021526917815208435,1173.378173828125,0.04886367917060852,111.50926208496094,176.91949462890625,49.848018646240234,46.395729064941406,5.685138702392578,0.8148869276046753,6.201176643371582,1.0335294008255005,0.006382002495229244,0.015915969386696815,0.017944958060979843,-0.0015774406492710114,-0.00045154898543842137,2.947476625442505,6000679.5
17.600000381469727,44.85049819946289,-0.02813086472451687,-0.005251673515886068,878.1932983398438,0.010859372094273567,1150.2886962890625,0.03135897219181061,1073.2430419921875,0.021947771310806274,1173.383056640625,0.0498015470802784,111.51399230957031,176.93638610839844,49.8606071472168,46.41382598876953,5.688023090362549,0.8153624534606934,6.205050945281982,1.034175157546997,0.006512574851512909,0.016208507120609283,0.01828194223344326,-0.0016115467296913266,-0.0004618882085196674,2.9474852085113525,6000696.5
17.700000762939453,44.847686767578125,-0.02865603379905224,-0.005049315746873617,878.1943969726562,0.011077744886279106,1150.2918701171875,0.03196724131703377,1073.245361328125,0.022376665845513344,1173.38818359375,0.05075855180621147,111.51881408691406,176.95361328125,49.87342834472656,46.43227005004883,5.690967082977295,0.8158479332923889,6.2090044021606445,1.0348340272903442,0.006643461529165506,0.016506748273968697,0.01862548291683197,-0.0016463077627122402,-0.0004724279569927603,2.9474937915802,6000714.5
17.799999237060547,44.844818115234375,-0.029160965234041214,-0.004799257032573223,878.1954956054688,0.01130001712590456,1150.295166015625,0.032587289810180664,1073.24755859375,0.022813765332102776,1173.393310546875,0.05173461511731148,111.52372741699219,176.97116088867188,49.8864860534668,46.45106506347656,5.693971157073975,0.8163434863090515,6.213035583496094,1.0355058908462524,0.006773923058062792,0.01681051217019558,0.01897542178630829,-0.0016817371360957623,-0.0004831721307709813,2.947502613067627,6000732.5
17.899999618530273,44.84190368652344,-0.029640890657901764,-0.0045418343506753445,878.1966552734375,0.011526279151439667,1150.2984619140625,0.03321917727589607,1073.2498779296875,0.023259220644831657,1173.3984375,0.05272951349616051,111.52873229980469,176.98904418945312,49.8997917175293,46.47022247314453,5.697035789489746,0.8168490529060364,6.21714448928833,1.0361907482147217,0.006902942433953285,0.01711953431367874,0.01933150552213192,-0.0017178477719426155,-0.000494124717079103,2.947511672973633,6000750.5
18.0,44.83893966674805,-0.030095074325799942,-0.004326102789491415,878.1978149414062,0.011756624095141888,1150.3017578125,0.033862922340631485,1073.252197265625,0.02371317707002163,1173.40380859375,0.05374288186430931,111.5338363647461,177.0072784423828,49.91334533691406,46.489742279052734,5.700162887573242,0.8173647522926331,6.221329689025879,1.0368883609771729,0.007029794156551361,0.017433490604162216,0.019693434238433838,-0.0017546525923535228,-0.0005052895867265761,2.9475209712982178,6000769.5
18.100000381469727,44.83592987060547,-0.030527684837579727,-0.004062755964696407,878.1990356445312,0.011991141363978386,1150.30517578125,0.034518517553806305,1073.254638671875,0.02417576313018799,1173.4091796875,0.054774291813373566,111.5390396118164,177.02584838867188,49.92715072631836,46.50963592529297,5.703352451324463,0.8178905844688416,6.225590229034424,1.0375983715057373,0.007154271472245455,0.01775205135345459,0.020060887560248375,-0.001792164403013885,-0.0005166707560420036,2.9475302696228027,6000788.5
18.200000762939453,44.83287811279297,-0.030933959409594536,-0.003687994321808219,878.2002563476562,0.012229923158884048,1150.3087158203125,0.03518595173954964,1073.257080078125,0.024647096171975136,1173.414794921875,0.05582336336374283,111.54434204101562,177.04476928710938,49.94121551513672,46.5299072265625,5.706604957580566,0.8184263706207275,6.22992467880249,1.038320779800415,0.007276821881532669,0.01807493530213833,0.02043360285460949,-0.0018303953111171722,-0.0005282720667310059,2.947539806365967,6000808.0
