t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
18.299999237060547,44.82978439331055,-0.03130275756120682,-0.0032988660968840122,878.2014770507812,0.012473057955503464,1150.312255859375,0.03586519509553909,1073.259521484375,0.025127282366156578,1173.42041015625,0.05688965320587158,111.54974365234375,177.0640411376953,49.95553970336914,46.550559997558594,5.709920883178711,0.8189720511436462,6.2343316078186035,1.0390552282333374,0.007396655157208443,0.018401803448796272,0.020811257883906364,-0.0018693574238568544,-0.0005400975351221859,2.94754958152771,6000828.0
18.399999618530273,44.82665252685547,-0.031632646918296814,-0.00294824899174273,878.2026977539062,0.01272063422948122,1150.31591796875,0.036556147038936615,1073.2620849609375,0.025616411119699478,1173.4261474609375,0.057972501963377,111.55525207519531,177.08367919921875,49.970130920410156,46.57160186767578,5.7133002281188965,0.8195275664329529,6.238808631896973,1.0398013591766357,0.007512140553444624,0.018732182681560516,0.02119339630007744,-0.001909062615595758,-0.0005521511193364859,2.9475595951080322,6000848.0
18.5,44.823490142822266,-0.03192747011780739,-0.002623187378048897,878.2039794921875,0.012972738593816757,1150.319580078125,0.03725866228342056,1073.2646484375,0.026114560663700104,1173.4320068359375,0.0590711273252964,111.56085968017578,177.1036834716797,49.98499298095703,46.59303665161133,5.716743469238281,0.8200926780700684,6.243352890014648,1.0405588150024414,0.0076229688711464405,0.019065581262111664,0.02157953940331936,-0.0019495218293741345,-0.0005644365446642041,2.9475696086883545,6000868.5
18.600000381469727,44.82029724121094,-0.03218979015946388,-0.0023455284535884857,878.205322265625,0.01322945300489664,1150.3233642578125,0.0379725843667984,1073.267333984375,0.026621783152222633,1173.43798828125,0.0601847767829895,111.56657409667969,177.1240692138672,50.000125885009766,46.614864349365234,5.720249652862549,0.8206670880317688,6.24796199798584,1.0413269996643066,0.0077294944785535336,0.019401555880904198,0.021969258785247803,-0.0019907457754015923,-0.0005769577692262828,2.947580099105835,6000890.0
18.700000762939453,44.81707763671875,-0.03242434188723564,-0.0021858687978237867,878.2066650390625,0.013490859419107437,1150.3271484375,0.03869776055216789,1073.27001953125,0.02713812328875065,1173.4439697265625,0.0613127276301384,111.57239532470703,177.14483642578125,50.015533447265625,46.63709259033203,5.723819255828857,0.8212507367134094,6.252633571624756,1.0421055555343628,0.00783188734203577,0.019739696756005287,0.022362159565091133,-0.002032744698226452,-0.0005897185183130205,2.9475905895233154,6000911.5
18.799999237060547,44.81383514404297,-0.03264293074607849,-0.0020210377406328917,878.2080078125,0.01375703513622284,1150.3310546875,0.039434049278497696,1073.272705078125,0.02766360342502594,1173.4501953125,0.06245433911681175,111.57832336425781,177.16598510742188,50.031219482421875,46.65972137451172,5.727451324462891,0.821843147277832,6.2573652267456055,1.0428941249847412,0.007930654101073742,0.02007964998483658,0.02275790087878704,-0.002075528260320425,-0.0006027225172147155,2.947601318359375,6000933.0
18.899999618530273,44.810569763183594,-0.03284503147006035,-0.0018124753842130303,878.2094116210938,0.014028051868081093,1150.3350830078125,0.04018135741353035,1073.2755126953125,0.02819824405014515,1173.45654296875,0.06360915303230286,111.58436584472656,177.18751525878906,50.04718780517578,46.68274688720703,5.731144905090332,0.8224442005157471,6.262155055999756,1.0436924695968628,0.008027293719351292,0.020421206951141357,0.023156287148594856,-0.0021191055420786142,-0.0006159734330140054,2.9476122856140137,6000955.5
19.0,44.80728530883789,-0.033026281744241714,-0.0015900793951004744,878.2108154296875,0.014303981326520443,1150.339111328125,0.04093960300087929,1073.2783203125,0.028742052614688873,1173.462890625,0.06477679312229156,111.59051513671875,177.20944213867188,50.063438415527344,46.7061767578125,5.734899520874023,0.8230535984039307,6.267002105712891,1.0445003509521484,0.008121618069708347,0.020764155313372612,0.023557115346193314,-0.002163485623896122,-0.0006294749327935278,2.9476234912872314,6000978.5
19.100000381469727,44.803985595703125,-0.033185288310050964,-0.001350272330455482,878.2122802734375,0.014584886841475964,1150.34326171875,0.041708674281835556,1073.28125,0.02929503470659256,1173.469482421875,0.06595677882432938,111.5967788696289,177.2317657470703,50.07997512817383,46.730010986328125,5.738715171813965,0.8236711025238037,6.271904468536377,1.0453174114227295,0.008212979882955551,0.021108224987983704,0.023960134014487267,-0.002208677353337407,-0.0006432306836359203,2.9476349353790283,6001001.5
19.200000762939453,44.80066680908203,-0.033320315182209015,-0.001101228641346097,878.2137451171875,0.014870831742882729,1150.347412109375,0.04248843714594841,1073.2841796875,0.02985718473792076,1173.47607421875,0.0671485960483551,111.60315704345703,177.25448608398438,50.096797943115234,46.75424575805664,5.742589473724365,0.8242964744567871,6.27686071395874,1.0461434125900269,0.0083011444658041,0.0214531347155571,0.02436506748199463,-0.0022546888794749975,-0.0006572441780008376,2.9476466178894043,6001025.5
19.299999237060547,44.797332763671875,-0.03343043848872185,-0.0008726357482373714,878.2152099609375,0.015161873772740364,1150.3516845703125,0.04327874258160591,1073.2872314453125,0.030428487807512283,1173.48291015625,0.06835167855024338,111.60964965820312,177.27760314941406,50.11391067504883,46.77888488769531,5.746522903442383,0.8249294757843018,6.2818684577941895,1.0469779968261719,0.00838579423725605,0.021798579022288322,0.02477162703871727,-0.002301528351381421,-0.0006715189665555954,2.9476585388183594,6001049.5
19.399999618530273,44.79399108886719,-0.03351770341396332,-0.000689273641910404,878.216796875,0.015458066016435623,1150.3560791015625,0.044079408049583435,1073.290283203125,0.031008923426270485,1173.48974609375,0.06956541538238525,111.61625671386719,177.30113220214844,50.131309509277344,46.80392837524414,5.750514030456543,0.8255699276924133,6.286925315856934,1.0478209257125854,0.008466718718409538,0.022144243121147156,0.025179505348205566,-0.0023492034524679184,-0.0006860585999675095,2.9476704597473145,6001074.0
19.5,44.7906379699707,-0.03358662873506546,-0.000521525158546865,878.2183227539062,0.015759456902742386,1150.360595703125,0.04489026218652725,1073.29345703125,0.03159845620393753,1173.496826171875,0.07078921049833298,111.62297821044922,177.3250732421875,50.14900588989258,46.829368591308594,5.754561901092529,0.8262174725532532,6.292029857635498,1.0486716032028198,0.008544113487005234,0.02248983643949032,0.025588423013687134,-0.0023977209348231554,-0.0007008664542809129,2.9476828575134277,6001099.0
19.600000381469727,44.78728103637695,-0.03363878279924393,-0.00040336124948225915,878.2199096679688,0.016066094860434532,1150.3651123046875,0.04571113735437393,1073.296630859375,0.03219704329967499,1173.50390625,0.07202254980802536,111.62982177734375,177.3494415283203,50.1669921875,46.8552131652832,5.758664608001709,0.8268718719482422,6.297179222106934,1.0495299100875854,0.008618511259555817,0.022835126146674156,0.025998158380389214,-0.0024470880161970854,-0.0007159459055401385,2.94769549369812,6001125.0
19.700000762939453,44.78391647338867,-0.033679116517305374,-0.0003487185458652675,878.2215576171875,0.016378015279769897,1150.3697509765625,0.04654187336564064,1073.2999267578125,0.032804638147354126,1173.51123046875,0.073264941573143,111.63677978515625,177.37420654296875,50.18526840209961,46.88145446777344,5.762822151184082,0.827532947063446,6.302372455596924,1.0503953695297241,0.008690045215189457,0.02317989617586136,0.02640850655734539,-0.0024973107501864433,-0.0007313002133741975,2.9477083683013916,6001151.0
19.799999237060547,44.780548095703125,-0.033713988959789276,-0.0002784761891234666,878.2232055664062,0.016695259138941765,1150.3743896484375,0.04738233610987663,1073.30322265625,0.03342118859291077,1173.5185546875,0.07451600581407547,111.64385986328125,177.39939880371094,50.20384216308594,46.90808868408203,5.767032623291016,0.8282003402709961,6.307607650756836,1.0512679815292358,0.008759350515902042,0.02352399379014969,0.026819322258234024,-0.0025483956560492516,-0.0007469326956197619,2.947721242904663,6001177.5
19.899999618530273,44.77717590332031,-0.03374183550477028,-0.0002462845586705953,878.224853515625,0.017017854377627373,1150.379150390625,0.048232413828372955,1073.3065185546875,0.034046631306409836,1173.526123046875,0.07577545940876007,111.65106201171875,177.42501831054688,50.222713470458984,46.93511962890625,5.771295070648193,0.8288739323616028,6.312884330749512,1.052147388458252,0.008827264420688152,0.023867344483733177,0.027230538427829742,-0.002600348088890314,-0.0007628465536981821,2.9477345943450928,6001204.5
20.0,44.7738037109375,-0.03376646712422371,-0.00026707490906119347,878.2266235351562,0.017345832660794258,1150.384033203125,0.04909200221300125,1073.31005859375,0.034680917859077454,1173.5338134765625,0.0770430639386177,111.65838623046875,177.4510498046875,50.241878509521484,46.96253967285156,5.775608062744141,0.829553484916687,6.318200588226318,1.053033471107483,0.00889353733509779,0.024209851399064064,0.02764206938445568,-0.0026531743351370096,-0.0007790449890308082,2.9477481842041016,6001232.0
20.100000381469727,44.77042770385742,-0.03379317373037338,-0.0003086918732151389,878.2283325195312,0.017679214477539062,1150.3890380859375,0.049961015582084656,1073.3134765625,0.03532398119568825,1173.54150390625,0.07831860333681107,111.66583251953125,177.47752380371094,50.26133728027344,46.99034881591797,5.779970169067383,0.8302387595176697,6.323556900024414,1.0539261102676392,0.008958716876804829,0.02455146610736847,0.028053877875208855,-0.002706879749894142,-0.0007955311448313296,2.9477620124816895,6001260.5
20.200000762939453,44.76704788208008,-0.03382404148578644,-0.00035039271460846066,878.2301635742188,0.018018022179603577,1150.39404296875,0.0508393794298172,1073.317138671875,0.03597576543688774,1173.5494384765625,0.07960199564695358,111.67340087890625,177.50440979003906,50.28109359741211,47.0185432434082,5.78438138961792,0.830929696559906,6.328951835632324,1.0548253059387207,0.00902353972196579,0.024892209097743034,0.028465986251831055,-0.002761469455435872,-0.0008123081061057746,2.9477760791778564,6001289.0
20.299999237060547,44.76366424560547,-0.03385908156633377,-0.0004629236354958266,878.23193359375,0.018362272530794144,1150.399169921875,0.051727063953876495,1073.3206787109375,0.036636218428611755,1173.5574951171875,0.08089321851730347,111.68109130859375,177.53173828125,50.301143646240234,47.047122955322266,5.788839817047119,0.8316261172294617,6.334385871887207,1.055730938911438,0.009088307619094849,0.025232117623090744,0.02887844666838646,-0.0028169495053589344,-0.0008293789578601718,2.9477906227111816,6001318.5
20.399999618530273,44.760276794433594,-0.03390537574887276,-0.0007018607575446367,878.2338256835938,0.01871197670698166,1150.4044189453125,0.05262403562664986,1073.324462890625,0.03730528801679611,1173.5655517578125,0.08219227939844131,111.68890380859375,177.5594940185547,50.32149124145508,47.076080322265625,5.793344974517822,0.8323279023170471,6.339858531951904,1.0566431283950806,0.009153061546385288,0.02557123824954033,0.029291309416294098,-0.002873324789106846,-0.0008467469015158713,2.947805166244507,6001348.0
20.5,44.75688934326172,-0.03397556021809578,-0.0009201177163049579,878.2357177734375,0.019067147746682167,1150.40966796875,0.053530286997556686,1073.328125,0.03798292949795723,1173.5738525390625,0.08349929749965668,111.69684600830078,177.5876922607422,50.34213638305664,47.10541534423828,5.797895431518555,0.8330351114273071,6.345370769500732,1.0575617551803589,0.009218849241733551,0.025909697636961937,0.029704712331295013,-0.002930600894615054,-0.0008644149638712406,2.9478201866149902,6001378.5
20.600000381469727,44.75349044799805,-0.03406757116317749,-0.00119360676035285,878.2376098632812,0.019427796825766563,1150.4150390625,0.05444590374827385,1073.33203125,0.03866910561919212,1173.582275390625,0.0848146453499794,111.70491790771484,177.6163330078125,50.36307907104492,47.13512420654297,5.802490711212158,0.8337475657463074,6.350923538208008,1.0584872961044312,0.009287495166063309,0.026247777044773102,0.030118947848677635,-0.002988783409819007,-0.0008823862881399691,2.9478352069854736,6001409.5
20.700000762939453,44.750083923339844,-0.03418693318963051,-0.0015295414486899972,878.2395629882812,0.019793925806879997,1150.4205322265625,0.05537099391222,1073.3359375,0.039363786578178406,1173.5908203125,0.0861387774348259,111.7131118774414,177.64540100097656,50.38431930541992,47.16521072387695,5.807130813598633,0.8344654440879822,6.356518745422363,1.0594197511672974,0.009358774870634079,0.026585735380649567,0.030534278601408005,-0.003047878621146083,-0.0009006639011204243,2.9478507041931152,6001441.0
20.799999237060547,44.746665954589844,-0.03433988615870476,-0.001822371850721538,878.2415771484375,0.020165544003248215,1150.4261474609375,0.056305691599845886,1073.33984375,0.04006696119904518,1173.5994873046875,0.08747222274541855,111.721435546875,177.6749267578125,50.40585708618164,47.19566345214844,5.811814785003662,0.8351886868476868,6.362157821655273,1.0603595972061157,0.009433622471988201,0.026923896744847298,0.030951039865612984,-0.0031078923493623734,-0.0009192511206492782,2.947866678237915,6001473.0
20.899999618530273,44.74323272705078,-0.034522123634815216,-0.002050442388281226,878.2435913085938,0.020542657002806664,1150.431884765625,0.05725019425153732,1073.3438720703125,0.04077863320708275,1173.6083984375,0.08881568163633347,111.7298812866211,177.70489501953125,50.427696228027344,47.22649383544922,5.816542625427246,0.8359175324440002,6.3678436279296875,1.0613073110580444,0.009513044729828835,0.02726265788078308,0.0313696414232254,-0.0031688313465565443,-0.0009381510899402201,2.947882652282715,6001506.0
21.0,44.73978042602539,-0.03472716733813286,-0.002268641721457243,878.2456665039062,0.020925268530845642,1150.4376220703125,0.05820470303297043,1073.3480224609375,0.0414988212287426,1173.6173095703125,0.09016984701156616,111.73846435546875,177.7353057861328,50.449832916259766,47.2576904296875,5.821314334869385,0.8366521596908569,6.3735785484313965,1.0622631311416626,0.009596572257578373,0.027602367103099823,0.03179043531417847,-0.003230702830478549,-0.0009573670686222613,2.947899103164673,6001539.5
21.100000381469727,44.736305236816406,-0.03495403379201889,-0.002410734072327614,878.247802734375,0.021313386037945747,1150.4434814453125,0.059169404208660126,1073.3521728515625,0.04222755506634712,1173.6263427734375,0.09153532236814499,111.74717712402344,177.7661895751953,50.47227096557617,47.28926086425781,5.826129913330078,0.8373927474021912,6.379364967346191,1.0632275342941284,0.009683470241725445,0.027943288907408714,0.03221370652318001,-0.003293514484539628,-0.0009769025491550565,2.94791579246521,6001573.5
21.200000762939453,44.732810974121094,-0.03519510477781296,-0.0025367310736328363,878.2499389648438,0.021707015112042427,1150.449462890625,0.060144469141960144,1073.3564453125,0.0429648756980896,1173.6356201171875,0.09291265159845352,111.75602722167969,177.79751586914062,50.49501419067383,47.321205139160156,5.830989837646484,0.838139533996582,6.385204792022705,1.0642008781433105,0.009773747064173222,0.02828568033874035,0.03263971582055092,-0.0033572742249816656,-0.0009967609075829387,2.947932720184326,6001608.0
21.299999237060547,44.72929000854492,-0.03544877842068672,-0.002676928648725152,878.2521362304688,0.022106165066361427,1150.4554443359375,0.06113004684448242,1073.36083984375,0.04371083900332451,1173.64501953125,0.09430227428674698,111.76499938964844,177.8292999267578,50.518062591552734,47.353519439697266,5.83589506149292,0.8388927578926086,6.39109992980957,1.0651832818984985,0.009866420179605484,0.02862969972193241,0.03306863456964493,-0.0034219904337078333,-0.00101694546174258,2.9479501247406006,6001643.0
21.399999618530273,44.725746154785156,-0.0357164703309536,-0.002841286128386855,878.25439453125,0.022510845214128494,1150.461669921875,0.0621262788772583,1073.365234375,0.04446549713611603,1173.6544189453125,0.09570454806089401,111.77411651611328,177.86155700683594,50.54141616821289,47.386207580566406,5.840845584869385,0.8396526575088501,6.3970513343811035,1.0661752223968506,0.009961363859474659,0.028975490480661392,0.03350062295794487,-0.0034876717254519463,-0.0010374599369242787,2.947967767715454,6001679.0
21.5,44.72217559814453,-0.03600060194730759,-0.002962132217362523,878.2566528320312,0.022921068593859673,1150.4678955078125,0.06313330680131912,1073.3697509765625,0.04522891342639923,1173.6640625,0.09711987525224686,111.78336334228516,177.89427185058594,50.56508255004883,47.41927719116211,5.845841884613037,0.8404194712638855,6.403060436248779,1.0671768188476562,0.010058830492198467,0.029323207214474678,0.03393584117293358,-0.0035543269477784634,-0.0010583078255876899,2.9479856491088867,6001715.5
21.600000381469727,44.71857452392578,-0.03629681468009949,-0.002993561327457428,878.2589721679688,0.023336850106716156,1150.4742431640625,0.06415128707885742,1073.374267578125,0.04600115865468979,1173.673828125,0.09854868799448013,111.7927474975586,177.92745971679688,50.589054107666016,47.452720642089844,5.850884914398193,0.8411933183670044,6.409129619598389,1.068188190460205,0.010159210301935673,0.02967303805053234,0.03437449783086777,-0.0036219654139131308,-0.0010794928530231118,2.9480040073394775,6001752.5
21.700000762939453,44.71494674682617,-0.03659617155790329,-0.0029858052730560303,878.2612915039062,0.02375820279121399,1150.480712890625,0.06518039107322693,1073.37890625,0.04678230360150337,1173.683837890625,0.09999139606952667,111.8022689819336,177.9611358642578,50.61334228515625,47.486549377441406,5.85597562789917,0.8419744968414307,6.41525936126709,1.0692099332809448,0.010261932387948036,0.030025117099285126,0.03481673076748848,-0.0036905964370816946,-0.0011010183952748775,2.9480226039886475,6001790.5
21.799999237060547,44.71128463745117,-0.036894749850034714,-0.0029128598980605602,878.2637329101562,0.024185145273804665,1150.4873046875,0.0662207305431366,1073.3836669921875,0.04757242277264595,1173.69384765625,0.10144822299480438,111.81193542480469,177.9952850341797,50.637943267822266,47.52075958251953,5.861114025115967,0.8427631855010986,6.421451091766357,1.070241928100586,0.010365786962211132,0.030379468575119972,0.0352625846862793,-0.003760230029001832,-0.001122888526879251,2.9480414390563965,6001829.0
21.899999618530273,44.70759582519531,-0.03718603774905205,-0.002902382519096136,878.2661743164062,0.024617696180939674,1150.4940185546875,0.0672723799943924,1073.388427734375,0.04837159812450409,1173.7041015625,0.10291929543018341,111.82173919677734,178.02992248535156,50.662864685058594,47.555355072021484,5.866302013397217,0.8435595631599426,6.427705764770508,1.071284294128418,0.010470259934663773,0.03073606640100479,0.035712048411369324,-0.003830875502899289,-0.001145106740295887,2.9480607509613037,6001868.5
22.0,44.70387649536133,-0.037476275116205215,-0.0029124212451279163,878.2686157226562,0.02505587786436081,1150.500732421875,0.0683353841304779,1073.393310546875,0.04917990043759346,1173.7144775390625,0.10440458357334137,111.8316879272461,178.06504821777344,50.688106536865234,47.59033966064453,5.871539115905762,0.8443637490272522,6.434022426605225,1.072337031364441,0.010574406012892723,0.031094811856746674,0.0361650325357914,-0.003902542870491743,-0.0011676769936457276,2.94808030128479,6001908.5
22.100000381469727,44.700130462646484,-0.03776751831173897,-0.002920363796874881,878.2711791992188,0.02549971453845501,1150.5076904296875,0.06940978765487671,1073.3983154296875,0.04999740421772003,1173.7249755859375,0.10590410977602005,111.8417739868164,178.1006622314453,50.71366882324219,47.62571334838867,5.876826763153076,0.8451758623123169,6.440402030944824,1.0734003782272339,0.010679102502763271,0.03145567327737808,0.036621518433094025,-0.003975241910666227,-0.0011906030122190714,2.9481003284454346,6001949.0
22.200000762939453,44.696353912353516,-0.038059551268815994,-0.002960973186418414,878.2737426757812,0.025949226692318916,1150.5146484375,0.07049567252397537,1073.4033203125,0.05082416906952858,1173.735595703125,0.10741797089576721,111.85201263427734,178.1367950439453,50.73955535888672,47.66148376464844,5.88216495513916,0.8459959626197815,6.446844577789307,1.0744740962982178,0.010784577578306198,0.03181865066289902,0.0370815210044384,-0.004048983100801706,-0.0012138885213062167,2.948120594024658,6001990.5
22.299999237060547,44.69254684448242,-0.03835564851760864,-0.0030270388815551996,878.2763671875,0.026404444128274918,1150.521728515625,0.07159311324357986,1073.408447265625,0.051660265773534775,1173.7464599609375,0.10894627869129181,111.86238861083984,178.1734161376953,50.765769958496094,47.69765090942383,5.887555122375488,0.8468241691589355,6.453351020812988,1.0755584239959717,0.010890784673392773,0.03218374028801918,0.03754505142569542,-0.004123775754123926,-0.0012375374790281057,2.94814133644104,6002032.5
22.399999618530273,44.68871307373047,-0.03865835443139076,-0.003009825013577938,878.2789916992188,0.026865389198064804,1150.5289306640625,0.07270219922065735,1073.41357421875,0.05250576138496399,1173.7574462890625,0.11048916727304459,111.8729248046875,178.21054077148438,50.79231262207031,47.734214782714844,5.8929972648620605,0.8476605415344238,6.459920883178711,1.0766534805297852,0.010998192243278027,0.03255097568035126,0.03801215812563896,-0.00419962964951992,-0.001261553610675037,2.948162317276001,6002075.5
22.5,44.684844970703125,-0.038959335535764694,-0.002859410597011447,878.28173828125,0.027332091704010963,1150.5362548828125,0.07382304221391678,1073.4189453125,0.053360726684331894,1173.7685546875,0.11204686760902405,111.88359832763672,178.24818420410156,50.81918716430664,47.771183013916016,5.898491859436035,0.8485051393508911,6.466556549072266,1.0777593851089478,0.011107164435088634,0.03292042016983032,0.038482915610075,-0.004276555497199297,-0.0012859409907832742,2.94818377494812,6002119.0
22.600000381469727,44.68095016479492,-0.039245277643203735,-0.002710656262934208,878.2844848632812,0.027804579585790634,1150.543701171875,0.07495572417974472,1073.42431640625,0.05422522872686386,1173.7799072265625,0.11361947655677795,111.8944320678711,178.28634643554688,50.846397399902344,47.80855178833008,5.9040398597717285,0.849358081817627,6.473257064819336,1.0788761377334595,0.011216510087251663,0.03329204395413399,0.03895730897784233,-0.004354563541710377,-0.001310703344643116,2.9482054710388184,6002163.5
22.700000762939453,44.677024841308594,-0.03951634466648102,-0.002532343612983823,878.2872924804688,0.028282882645726204,1150.55126953125,0.07610024511814117,1073.4298095703125,0.055099330842494965,1173.791259765625,0.11520684510469437,111.90541076660156,178.3250274658203,50.87394332885742,47.84633255004883,5.909642219543457,0.8502194285392761,6.48002290725708,1.0800038576126099,0.011324333027005196,0.03366564214229584,0.03943515196442604,-0.0044336640276014805,-0.0013358447467908263,2.948227643966675,6002208.5
22.799999237060547,44.673072814941406,-0.039769578725099564,-0.002371703740209341,878.2901611328125,0.02876703068614006,1150.5589599609375,0.07725657522678375,1073.435302734375,0.05598309636116028,1173.8028564453125,0.1168086901307106,111.91654205322266,178.36422729492188,50.90182876586914,47.884521484375,5.9152984619140625,0.8510892391204834,6.486852645874023,1.0811420679092407,0.011430644430220127,0.03404102101922035,0.0399162583053112,-0.004513867199420929,-0.0013613690389320254,2.9482502937316895,6002254.5
22.899999618530273,44.669097900390625,-0.04000674933195114,-0.0021697976626455784,878.2930297851562,0.02925705537199974,1150.5667724609375,0.07842465490102768,1073.44091796875,0.05687657371163368,1173.814697265625,0.11842470616102219,111.9278335571289,178.40396118164062,50.930057525634766,47.923118591308594,5.921009540557861,0.8519673943519592,6.49374532699585,1.0822908878326416,0.011534912511706352,0.034417953342199326,0.040400415658950806,-0.004595182370394468,-0.0013872802956029773,2.948273181915283,6002301.0
23.0,44.665096282958984,-0.040223728865385056,-0.002026765374466777,878.2960205078125,0.029752986505627632,1150.57470703125,0.07960442453622818,1073.4466552734375,0.05777980014681816,1173.8265380859375,0.12005453556776047,111.93927764892578,178.44424438476562,50.95862579345703,47.96213150024414,5.9267754554748535,0.8528539538383484,6.500699996948242,1.0834499597549438,0.011637306772172451,0.03479622304439545,0.04088742658495903,-0.004677619785070419,-0.0014135823585093021,2.948296546936035,6002348.5
23.100000381469727,44.66107177734375,-0.040426403284072876,-0.0017879302613437176,878.2990112304688,0.030254852026700974,1150.5826416015625,0.08079580217599869,1073.4525146484375,0.0586928091943264,1173.838623046875,0.1216978058218956,111.95088195800781,178.48504638671875,50.98754119873047,48.00156021118164,5.932596683502197,0.8537487983703613,6.507714748382568,1.084619164466858,0.01173712033778429,0.03517557680606842,0.04137704148888588,-0.004761188291013241,-0.0014402789529412985,2.948320150375366,6002396.5
23.200000762939453,44.65703201293945,-0.040605198591947556,-0.0014936992665752769,878.3020629882812,0.0307626836001873,1150.5908203125,0.08199870586395264,1073.45849609375,0.059615619480609894,1173.8509521484375,0.12335414439439774,111.962646484375,178.52639770507812,51.01680374145508,48.041404724121094,5.938472747802734,0.8546518087387085,6.51478910446167,1.0857981443405151,0.011835129000246525,0.035555820912122726,0.04186909273266792,-0.004845897667109966,-0.0014673741534352303,2.9483442306518555,6002445.5
23.299999237060547,44.65296936035156,-0.040754567831754684,-0.0011973567306995392,878.30517578125,0.031276509165763855,1150.59912109375,0.08321301639080048,1073.4644775390625,0.060548245906829834,1173.86328125,0.12502308189868927,111.97457122802734,178.56829833984375,51.04641342163086,48.0816650390625,5.944403648376465,0.8555628657341003,6.521920680999756,1.086986780166626,0.011929817497730255,0.03593665361404419,0.042363282293081284,-0.0049317567609250546,-0.001494871685281396,2.948368787765503,6002495.5
23.399999618530273,44.648895263671875,-0.04087430238723755,-0.000850998389068991,878.3082885742188,0.03179635480046272,1150.607421875,0.08443855494260788,1073.4705810546875,0.06149068847298622,1173.8759765625,0.12670399248600006,111.98664855957031,178.61074829101562,51.07637405395508,48.122344970703125,5.950389385223389,0.8564818501472473,6.529107570648193,1.0881845951080322,0.012020312249660492,0.03631770238280296,0.04285925254225731,-0.00501877348870039,-0.001522775157354772,2.9483938217163086,6002546.5
23.5,44.644805908203125,-0.04095940291881561,-0.0005254120333120227,878.3115234375,0.032322242856025696,1150.615966796875,0.08567512035369873,1073.4766845703125,0.06244293227791786,1173.888671875,0.128396138548851,111.99889373779297,178.65374755859375,51.106685638427734,48.1634407043457,5.956429481506348,0.8574085235595703,6.536346912384033,1.0893912315368652,0.012106453999876976,0.0366986021399498,0.04335664585232735,-0.005106956232339144,-0.001551088527776301,2.9484190940856934,6002598.0
23.600000381469727,44.64071273803711,-0.04101194441318512,-0.0002307704125996679,878.3147583007812,0.03285420313477516,1150.6246337890625,0.08692247420549393,1073.4830322265625,0.06340494751930237,1173.901611328125,0.13009873032569885,112.01130676269531,178.6973114013672,51.13734817504883,48.204952239990234,5.962523460388184,0.8583425879478455,6.543636322021484,1.0906060934066772,0.012187352403998375,0.03707890957593918,0.04385503754019737,-0.0051963129080832005,-0.001579815405420959,2.9484448432922363,6002650.5
23.700000762939453,44.63661193847656,-0.04103502258658409,-1.4618060504290042e-06,878.3180541992188,0.033392246812582016,1150.63330078125,0.08818034082651138,1073.4893798828125,0.06437668949365616,1173.9146728515625,0.13181090354919434,112.02388000488281,178.74142456054688,51.16836166381836,48.24687576293945,5.968669891357422,0.8592839241027832,6.550971984863281,1.09182870388031,0.0122631611302495,0.03745822608470917,0.04435403272509575,-0.005286849569529295,-0.0016089591663330793,2.9484710693359375,6002703.5
23.799999237060547,44.63250732421875,-0.04103516787290573,0.00025643559638410807,878.3214721679688,0.03393639624118805,1150.6422119140625,0.0894484594464302,1073.4959716796875,0.06535809487104416,1173.927978515625,0.1335318684577942,112.03662109375,178.78610229492188,51.199729919433594,48.289215087890625,5.9748687744140625,0.8602321147918701,6.558351516723633,1.0930585861206055,0.012334156781435013,0.03783617913722992,0.044853273779153824,-0.005378573201596737,-0.0016385233029723167,2.9484975337982178,6002758.0
23.899999618530273,44.62840270996094,-0.04100952297449112,0.0004948619171045721,878.3248901367188,0.03448666259646416,1150.6512451171875,0.09072659909725189,1073.50244140625,0.0663490816950798,1173.94140625,0.1352609395980835,112.04952239990234,178.8313446044922,51.231449127197266,48.33196258544922,5.981118679046631,0.8611868023872375,6.56577205657959,1.0942953824996948,0.012401142157614231,0.038212478160858154,0.04535248130559921,-0.005471489392220974,-0.001668511307798326,2.9485247135162354,6002813.0
24.0,44.62430191040039,-0.04096003621816635,0.0007149861194193363,878.328369140625,0.035043057054281235,1150.660400390625,0.09201449900865555,1073.5091552734375,0.06734958291053772,1173.955078125,0.13699738681316376,112.06259155273438,178.8771514892578,51.263519287109375,48.375118255615234,5.987418174743652,0.8621477484703064,6.573231220245361,1.0955384969711304,0.012463556602597237,0.0385868102312088,0.045851338654756546,-0.005565603729337454,-0.0016989263240247965,2.948552131652832,6002868.5
24.100000381469727,44.62020492553711,-0.04088854044675827,0.0009491576929576695,878.3318481445312,0.03560557961463928,1150.669677734375,0.09331189841032028,1073.5159912109375,0.06835948675870895,1173.96875,0.13874050974845886,112.0758285522461,178.9235382080078,51.29594421386719,48.41867446899414,5.9937663078308105,0.863114595413208,6.580726146697998,1.096787691116333,0.012521594762802124,0.03895886614918709,0.04634955897927284,-0.00566092086955905,-0.0017297717276960611,2.948580026626587,6002925.5
24.200000762939453,44.616119384765625,-0.04079362377524376,0.0011701072799041867,878.33544921875,0.0361742340028286,1150.6790771484375,0.0946185365319252,1073.5228271484375,0.06937868893146515,1173.9827880859375,0.1404896229505539,112.08924102783203,178.97047424316406,51.32872009277344,48.46263122558594,6.000161647796631,0.8640869855880737,6.588254451751709,1.098042368888855,0.012575413100421429,0.039328377693891525,0.04684687405824661,-0.005757445469498634,-0.0017610505456104875,2.9486083984375,6002983.5
24.299999237060547,44.612037658691406,-0.04067661240696907,0.0013822956243529916,878.339111328125,0.036749016493558884,1150.6885986328125,0.09593413025140762,1073.52978515625,0.07040707767009735,1173.9969482421875,0.14224402606487274,112.10281372070312,179.0179901123047,51.36184310913086,48.506980895996094,6.006602764129639,0.8650645613670349,6.595813274383545,1.0993021726608276,0.012624702416360378,0.039695050567388535,0.047342997044324875,-0.005855180788785219,-0.001792765804566443,2.9486372470855713,6003042.0
24.399999618530273,44.60797119140625,-0.04053838178515434,0.0015680239303037524,878.3428344726562,0.03732991963624954,1150.6982421875,0.09725840389728546,1073.5369873046875,0.07144452631473541,1174.01123046875,0.1440030038356781,112.1165542602539,179.0660858154297,51.39531326293945,48.551719665527344,6.013087749481201,0.8660470843315125,6.603400230407715,1.1005667448043823,0.012669569812715054,0.04005860909819603,0.04783766344189644,-0.005954130552709103,-0.0018249204149469733,2.9486663341522217,6003101.5
24.5,44.60391616821289,-0.04038158059120178,0.0017362915677949786,878.3465576171875,0.03791692852973938,1150.7080078125,0.09859105944633484,1073.544189453125,0.07249090075492859,1174.0257568359375,0.14576585590839386,112.1304702758789,179.11474609375,51.429134368896484,48.596839904785156,6.019615650177002,0.8670340776443481,6.6110124588012695,1.1018353700637817,0.012710047885775566,0.04041879624128342,0.04833060875535011,-0.006054298020899296,-0.0018575172871351242,2.9486961364746094,6003162.0
24.600000381469727,44.59988021850586,-0.04020795226097107,0.0018803296843543649,878.3504028320312,0.0385100282728672,1150.7178955078125,0.09993181377649307,1073.5513916015625,0.07354605942964554,1174.0404052734375,0.14753194153308868,112.1445541381836,179.16397094726562,51.46329879760742,48.642337799072266,6.026184558868408,0.8680253028869629,6.618647575378418,1.1031079292297363,0.012746437452733517,0.040775373578071594,0.04882161691784859,-0.006155685521662235,-0.0018905590986832976,2.9487264156341553,6003223.5
24.700000762939453,44.59585952758789,-0.040019918233156204,0.002047616057097912,878.354248046875,0.03910919278860092,1150.72802734375,0.10128039121627808,1073.558837890625,0.07460984587669373,1174.05517578125,0.14930061995983124,112.15880584716797,179.21377563476562,51.497802734375,48.688209533691406,6.032793045043945,0.869020402431488,6.626302719116211,1.1043838262557983,0.012778915464878082,0.04112813621759415,0.04931047931313515,-0.00625829491764307,-0.0019240485271438956,2.9487569332122803,6003286.0
24.799999237060547,44.591854095458984,-0.039815157651901245,0.0021964688785374165,878.3582153320312,0.039714403450489044,1150.7381591796875,0.10263650864362717,1073.56640625,0.07568210363388062,1174.0701904296875,0.15107131004333496,112.17323303222656,179.26416015625,51.53265380859375,48.734439849853516,6.039438247680664,0.8700190186500549,6.633976459503174,1.1056628227233887,0.012807774357497692,0.04147690162062645,0.04979701712727547,-0.006362127605825663,-0.0019579881336539984,2.9487881660461426,6003349.5
24.899999618530273,44.58787536621094,-0.03959551081061363,0.0022911462001502514,878.3622436523438,0.04032561928033829,1150.74853515625,0.10399988293647766,1073.573974609375,0.07676267623901367,1174.08544921875,0.1528434455394745,112.18782806396484,179.3151092529297,51.56783676147461,48.78103256225586,6.046119689941406,0.8710208535194397,6.641666412353516,1.1069443225860596,0.01283260527998209,0.041821468621492386,0.05028103291988373,-0.006467184983193874,-0.0019923802465200424,2.948819875717163,6003413.5
25.0,44.58391571044922,-0.03936639428138733,0.00242441613227129,878.3662719726562,0.04094281047582626,1150.759033203125,0.10537022352218628,1073.5816650390625,0.07785139232873917,1174.100830078125,0.15461638569831848,112.20259857177734,179.3666229248047,51.60335922241211,48.827972412109375,6.052834987640381,0.8720255494117737,6.649369239807129,1.1082282066345215,0.012853641994297504,0.04216165095567703,0.050762347877025604,-0.00657346798107028,-0.0020272275432944298,2.9488518238067627,6003479.0
25.100000381469727,44.579978942871094,-0.03912395238876343,0.002514827996492386,878.3704223632812,0.04156593605875969,1150.7696533203125,0.10674726217985153,1073.589599609375,0.07894807308912277,1174.1163330078125,0.15638966858386993,112.217529296875,179.41871643066406,51.63921356201172,48.8752555847168,6.059582710266113,0.8730328679084778,6.657083988189697,1.1095139980316162,0.012871631421148777,0.04249733313918114,0.051240839064121246,-0.006680977065116167,-0.0020625321194529533,2.9488844871520996,6003545.5
25.200000762939453,44.57606506347656,-0.03887246921658516,0.0025830764789134264,878.3745727539062,0.042194947600364685,1150.7803955078125,0.10813070833683014,1073.5975341796875,0.08005254715681076,1174.132080078125,0.15816272795200348,112.2326431274414,179.4713897705078,51.67539978027344,48.922874450683594,6.066359996795654,0.8740424513816833,6.66480827331543,1.1108014583587646,0.012885943055152893,0.04282834753394127,0.05171635374426842,-0.006789711769670248,-0.002098296070471406,2.9489176273345947,6003613.0
25.299999237060547,44.57217788696289,-0.03861416503787041,0.002550438279286027,878.3788452148438,0.04282980039715767,1150.791259765625,0.10952030122280121,1073.6055908203125,0.08116462826728821,1174.14794921875,0.1599351167678833,112.24791717529297,179.5246124267578,51.711910247802734,48.97081756591797,6.073166370391846,0.8750540018081665,6.672540187835693,1.112089991569519,0.012897204607725143,0.04315458610653877,0.05218878015875816,-0.006899672094732523,-0.0021345214918255806,2.948951244354248,6003681.0
25.399999618530273,44.56831741333008,-0.03835912048816681,0.0024738609790802,878.3831787109375,0.043470438569784164,1150.80224609375,0.11091577261686325,1073.61376953125,0.08228413760662079,1174.1640625,0.1617063730955124,112.26336669921875,179.5784149169922,51.748748779296875,49.01907730102539,6.079998970031738,0.8760673403739929,6.6802778244018555,1.113379716873169,0.01290570292621851,0.04347596690058708,0.05265803262591362,-0.0070108575746417046,-0.0021712107118219137,2.9489853382110596,6003750.5
25.5,44.56447982788086,-0.03811173141002655,0.0023883595131337643,878.3875122070312,0.044116806238889694,1150.8134765625,0.11231692135334015,1073.6220703125,0.08341088891029358,1174.1802978515625,0.16347625851631165,112.27899169921875,179.63278198242188,51.78590393066406,49.067649841308594,6.086856842041016,0.877082109451294,6.6880202293396,1.1146700382232666,0.012912940233945847,0.04379252344369888,0.05312415584921837,-0.007123267278075218,-0.0022083651274442673,2.9490199089050293,6003821.0
25.600000381469727,44.5606689453125,-0.03787289559841156,0.002358146710321307,878.3919677734375,0.04476884379982948,1150.82470703125,0.11372357606887817,1073.63037109375,0.08454470336437225,1174.19677734375,0.1652446985244751,112.29478454589844,179.68772888183594,51.8233757019043,49.11652374267578,6.093737602233887,0.8780981302261353,6.695766925811768,1.1159611940383911,0.012919570319354534,0.044104352593421936,0.05358723923563957,-0.007236899808049202,-0.002245987066999078,2.9490549564361572,6003892.5
25.700000762939453,44.556880950927734,-0.03763708099722862,0.002328710863366723,878.396484375,0.04542648047208786,1150.836181640625,0.11513559520244598,1073.638916015625,0.08568540215492249,1174.21337890625,0.16701164841651917,112.31074523925781,179.74322509765625,51.86116027832031,49.165687561035156,6.100639820098877,0.8791151642799377,6.703517913818359,1.1172529458999634,0.012925784103572369,0.0444115586578846,0.054047390818595886,-0.007351754233241081,-0.002284077927470207,2.9490907192230225,6003965.0
25.799999237060547,44.55311965942383,-0.03740421310067177,0.0023221697192639112,878.4010620117188,0.04608965292572975,1150.8477783203125,0.11655281484127045,1073.6475830078125,0.08683281391859055,1174.2301025390625,0.1687770038843155,112.32687377929688,179.79928588867188,51.89925765991211,49.21514129638672,6.10756254196167,0.8801332116127014,6.7112717628479,1.1185452938079834,0.012930819764733315,0.04471417888998985,0.054504647850990295,-0.007467830087989569,-0.0023226398043334484,2.949126720428467,6004038.5
25.899999618530273,44.54937744140625,-0.037171993404626846,0.0022723868023604155,878.4057006835938,0.046758294105529785,1150.8594970703125,0.11797506362199783,1073.65625,0.0879867821931839,1174.2470703125,0.17054063081741333,112.34317779541016,179.85589599609375,51.937660217285156,49.264869689941406,6.114503383636475,0.8811519742012024,6.719028472900391,1.1198381185531616,0.01293474342674017,0.04501224309206009,0.054959043860435486,-0.0075851259753108025,-0.002361674327403307,2.9491634368896484,6004113.5
26.0,44.54566192626953,-0.03694475442171097,0.002262482885271311,878.410400390625,0.04743232950568199,1150.871337890625,0.11940216273069382,1073.6651611328125,0.08914714306592941,1174.2642822265625,0.17230235040187836,112.35964965820312,179.9130859375,51.97636795043945,49.31486892700195,6.121461868286133,0.8821714520454407,6.726787090301514,1.121131181716919,0.012937238439917564,0.0453057661652565,0.05541059002280235,-0.0077036404982209206,-0.0024011831264942884,2.9492006301879883,6004189.0
26.100000381469727,44.54196548461914,-0.03671850636601448,0.0022094871383160353,878.4152221679688,0.0481116846203804,1150.88330078125,0.12083394080400467,1073.674072265625,0.09031372517347336,1174.2816162109375,0.17406205832958221,112.37629699707031,179.97080993652344,52.01537322998047,49.36513137817383,6.12843656539917,0.8831915259361267,6.734547138214111,1.122424602508545,0.01293899491429329,0.04559480771422386,0.05585934594273567,-0.007823372259736061,-0.002441167598590255,2.9492383003234863,6004266.0
26.200000762939453,44.53829574584961,-0.036497559398412704,0.002101064659655094,878.4200439453125,0.048796284943819046,1150.8955078125,0.12227023392915726,1073.6832275390625,0.0914863720536232,1174.299072265625,0.17581960558891296,112.39310455322266,180.02911376953125,52.05467224121094,49.4156494140625,6.135426044464111,0.8842119574546814,6.742308139801025,1.123718023300171,0.012939419597387314,0.04587937518954277,0.05630532652139664,-0.007944319397211075,-0.002481629606336355,2.9492766857147217,6004344.0
26.299999237060547,44.534645080566406,-0.03628745302557945,0.0019033076241612434,878.4249877929688,0.04948605224490166,1150.9078369140625,0.12371088564395905,1073.6923828125,0.092664934694767,1174.3167724609375,0.17757490277290344,112.41008758544922,180.08795166015625,52.094268798828125,49.46641540527344,6.142429351806641,0.8852328062057495,6.750068664550781,1.1250114440917969,0.01293921284377575,0.0461595393717289,0.05674859136343002,-0.008066480979323387,-0.002522570313885808,2.9493155479431152,6004423.0
26.399999618530273,44.5310173034668,-0.036097120493650436,0.0017735916189849377,878.429931640625,0.05018090456724167,1150.9202880859375,0.12515577673912048,1073.7017822265625,0.09384924918413162,1174.3345947265625,0.17932797968387604,112.42723846435547,180.14735412597656,52.134151458740234,49.517417907714844,6.149445056915283,0.8862538933753967,6.757829666137695,1.1263049840927124,0.01293923333287239,0.04643543064594269,0.057189278304576874,-0.008189856074750423,-0.0025639915838837624,2.949354887008667,6004503.0
26.5,44.52740478515625,-0.03591976314783096,0.0016262299614027143,878.4349975585938,0.05088076740503311,1150.932861328125,0.1266048401594162,1073.711181640625,0.09503916651010513,1174.3526611328125,0.18107907474040985,112.44456481933594,180.20730590820312,52.174320220947266,49.56865310668945,6.156472206115723,0.887275218963623,6.765591621398926,1.127598524093628,0.012940886430442333,0.046707287430763245,0.05762762203812599,-0.00831444188952446,-0.0026058941148221493,2.949394702911377,6004584.5
26.600000381469727,44.5238151550293,-0.03575713932514191,0.0014748374233022332,878.4401245117188,0.05158555880188942,1150.945556640625,0.1280580312013626,1073.720703125,0.09623456746339798,1174.370849609375,0.1828283816576004,112.46205139160156,180.26780700683594,52.21477508544922,49.6201171875,6.163509845733643,0.8882967233657837,6.773354530334473,1.128892421722412,0.01294320821762085,0.0469752699136734,0.05806378647685051,-0.008440237492322922,-0.0026482800021767616,2.949435234069824,6004667.0
26.700000762939453,44.520240783691406,-0.0356096550822258,0.0013564148684963584,878.4453125,0.05229519307613373,1150.95849609375,0.12951529026031494,1073.73046875,0.09743531048297882,1174.38916015625,0.1845760941505432,112.47970581054688,180.328857421875,52.2555046081543,49.67179870605469,6.170557975769043,0.8893184661865234,6.781119346618652,1.1301865577697754,0.012946599163115025,0.04723955690860748,0.05849795043468475,-0.00856724288314581,-0.002691150177270174,2.9494762420654297,6004750.5
26.799999237060547,44.51667785644531,-0.0354740135371685,0.001217225450091064,878.4505615234375,0.05300958827137947,1150.971435546875,0.1309765726327896,1073.740234375,0.0986412838101387,1174.40771484375,0.18632246553897858,112.4975357055664,180.39044189453125,52.296512603759766,49.723697662353516,6.177615165710449,0.8903403878211975,6.788887023925781,1.1314811706542969,0.012951196171343327,0.047500334680080414,0.05893029645085335,-0.008695455268025398,-0.0027345060370862484,2.9495179653167725,6004835.0
26.899999618530273,44.51313018798828,-0.03535229340195656,0.0010638422099873424,878.4559326171875,0.05372867360711098,1150.984619140625,0.13244184851646423,1073.7501220703125,0.09985236078500748,1174.4263916015625,0.18806765973567963,112.5155258178711,180.45257568359375,52.337791442871094,49.77580261230469,6.184680938720703,0.8913626074790955,6.796657562255859,1.1327762603759766,0.012956579215824604,0.04775774106383324,0.059360966086387634,-0.008824874646961689,-0.0027783489786088467,2.9495601654052734,6004921.0
27.0,44.50959396362305,-0.03524590656161308,0.0008973394287750125,878.4613037109375,0.054452355951070786,1150.9979248046875,0.13391105830669403,1073.76025390625,0.10106845200061798,1174.4453125,0.18981190025806427,112.53369140625,180.5152587890625,52.37934112548828,49.82810974121094,6.191755294799805,0.8923851251602173,6.804431915283203,1.134071946144104,0.012963156215846539,0.04801195114850998,0.05979013070464134,-0.008955501019954681,-0.0028226806316524744,2.9496028423309326,6005008.0
27.100000381469727,44.50606918334961,-0.03515617176890373,0.0008116644457913935,878.466796875,0.055180564522743225,1151.011474609375,0.1353841871023178,1073.7703857421875,0.10228943824768066,1174.46435546875,0.1915554255247116,112.5520248413086,180.57847595214844,52.42115783691406,49.880611419677734,6.1988372802734375,0.8934080004692078,6.812211036682129,1.1353684663772583,0.012971203774213791,0.04826314374804497,0.060217976570129395,-0.009087332524359226,-0.0028675016947090626,2.949646234512329,6005096.0
27.200000762939453,44.50255584716797,-0.03507500886917114,0.0007407811935991049,878.4723510742188,0.05591321736574173,1151.0250244140625,0.13686123490333557,1073.7806396484375,0.10351524502038956,1174.483642578125,0.1932985633611679,112.57051849365234,180.64224243164062,52.46324157714844,49.93330764770508,6.205926895141602,0.8944312930107117,6.819995403289795,1.136665940284729,0.012981001287698746,0.048511527478694916,0.06064470857381821,-0.009220369160175323,-0.0029128137975931168,2.949690103530884,6005185.5
27.299999237060547,44.499046325683594,-0.03500092774629593,0.0006373552605509758,878.4779663085938,0.05665023624897003,1151.038818359375,0.13834218680858612,1073.7911376953125,0.1047457829117775,1174.5030517578125,0.1950415074825287,112.58918762207031,180.70654296875,52.505584716796875,49.9861946105957,6.213024139404297,0.8954551219940186,6.827785968780518,1.1379643678665161,0.01299138180911541,0.048757199198007584,0.06107042729854584,-0.009354610927402973,-0.002958618337288499,2.9497344493865967,6005276.0
27.399999618530273,44.495548248291016,-0.034937191754579544,0.0005272818962112069,878.4837036132812,0.05739154294133186,1151.052734375,0.13982699811458588,1073.8016357421875,0.10598096996545792,1174.522705078125,0.1967843621969223,112.60802459716797,180.77137756347656,52.548187255859375,50.03926467895508,6.220129013061523,0.896479606628418,6.835583209991455,1.1392638683319092,0.013002206571400166,0.049000248312950134,0.06149522215127945,-0.0094900568947196,-0.003004916477948427,2.949779510498047,6005367.5
27.5,44.4920539855957,-0.034884463995695114,0.0003872570814564824,878.4894409179688,0.05813707038760185,1151.0667724609375,0.14131562411785126,1073.812255859375,0.10722072422504425,1174.54248046875,0.1985272616147995,112.62702178955078,180.8367462158203,52.59104919433594,50.09251403808594,6.227241039276123,0.8975047469139099,6.843387126922607,1.1405645608901978,0.013014010153710842,0.04924079775810242,0.06191921606659889,-0.009626708924770355,-0.0030517096165567636,2.9498252868652344,6005460.5
