t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
27.600000381469727,44.488563537597656,-0.0348457396030426,0.0002520336420275271,878.4953002929688,0.05888673663139343,1151.0809326171875,0.14280806481838226,1073.8231201171875,0.10846497863531113,1174.5623779296875,0.20027044415473938,112.64619445800781,180.9026641845703,52.63416290283203,50.145938873291016,6.234360218048096,0.8985306024551392,6.851199150085449,1.1418664455413818,0.013026921078562737,0.049478981643915176,0.06234254315495491,-0.009764566086232662,-0.003098998684436083,2.94987154006958,6005554.5
27.700000762939453,44.48508071899414,-0.03482053801417351,8.932878699852154e-05,878.501220703125,0.05964047834277153,1151.0953369140625,0.1443043053150177,1073.833984375,0.10971366614103317,1174.58251953125,0.20201414823532104,112.66553497314453,180.96910095214844,52.677528381347656,50.19953536987305,6.241486549377441,0.8995572924613953,6.859018802642822,1.14316987991333,0.013041452504694462,0.049714963883161545,0.06276537477970123,-0.009903628379106522,-0.0031467853114008904,2.949918270111084,6005650.0
27.799999237060547,44.481597900390625,-0.034811604768037796,-0.00013526245311368257,878.5072631835938,0.06039821729063988,1151.10986328125,0.14580439031124115,1073.844970703125,0.11096672713756561,1174.602783203125,0.20375867187976837,112.6850357055664,181.03607177734375,52.72114562988281,50.25330352783203,6.24862003326416,0.900584876537323,6.866848468780518,1.144474744796753,0.013057583943009377,0.049948908388614655,0.06318787485361099,-0.010043895803391933,-0.0031950706616044044,2.949965715408325,6005746.5
27.899999618530273,44.478118896484375,-0.03482513129711151,-0.0003533311537466943,878.5133056640625,0.0611598938703537,1151.12451171875,0.1473083645105362,1073.856201171875,0.11222410202026367,1174.623291015625,0.20550435781478882,112.7047119140625,181.1035919189453,52.7650146484375,50.3072395324707,6.25576114654541,0.9016134738922119,6.874688148498535,1.145781397819519,0.013075812719762325,0.05018101632595062,0.06361024081707001,-0.010185370221734047,-0.003243856132030487,2.9500136375427246,6005844.5
28.0,44.47463607788086,-0.034860461950302124,-0.0006597567698918283,878.5194702148438,0.061925437301397324,1151.1392822265625,0.1488162875175476,1073.867431640625,0.11348574608564377,1174.6439208984375,0.2072516530752182,112.72455596923828,181.171630859375,52.80912399291992,50.3613395690918,6.262909889221191,0.9026432037353516,6.882540225982666,1.1470900774002075,0.013097169809043407,0.05041155219078064,0.06403274834156036,-0.010328052565455437,-0.003293142654001713,2.9500622749328613,6005943.5
28.100000381469727,44.47114944458008,-0.034926436841487885,-0.0010317836422473192,878.5256958007812,0.06269478052854538,1151.154296875,0.15032829344272614,1073.87890625,0.11475163698196411,1174.6646728515625,0.2090011090040207,112.74456024169922,181.24020385742188,52.85348129272461,50.41560363769531,6.270066738128662,0.9036741852760315,6.890406608581543,1.1484010219573975,0.01312163658440113,0.0506407767534256,0.06445565074682236,-0.010471942834556103,-0.0033429318573325872,2.9501116275787354,6006043.5
28.200000762939453,44.467655181884766,-0.035029616206884384,-0.0014369519194588065,878.5320434570312,0.06346787512302399,1151.1693115234375,0.1518445461988449,1073.890380859375,0.11602173745632172,1174.6856689453125,0.2107534110546112,112.76473999023438,181.30931091308594,52.89807891845703,50.47002410888672,6.2772321701049805,0.9047066569328308,6.898289203643799,1.1497148275375366,0.013150717131793499,0.050869062542915344,0.06487932801246643,-0.010617043823003769,-0.0033932251390069723,2.9501614570617676,6006145.0
28.299999237060547,44.46415328979492,-0.035173311829566956,-0.0018422623397782445,878.5383911132812,0.06424465030431747,1151.1845703125,0.15336526930332184,1073.902099609375,0.11729605495929718,1174.706787109375,0.21250943839550018,112.78508758544922,181.3789520263672,52.94292068481445,50.52460861206055,6.284406661987305,0.9057407975196838,6.906191349029541,1.1510318517684937,0.013185547664761543,0.051096852868795395,0.065304234623909,-0.010763357393443584,-0.00344402389600873,2.950211763381958,6006248.0
28.399999618530273,44.460636138916016,-0.03535753861069679,-0.0022528183180838823,878.5448608398438,0.06502505391836166,1151.2000732421875,0.1548907458782196,1073.913818359375,0.1185745969414711,1174.7281494140625,0.2142702043056488,112.80559539794922,181.44911193847656,52.98800277709961,50.57935333251953,6.291591644287109,0.9067769050598145,6.914116859436035,1.1523528099060059,0.013226817362010479,0.05132463946938515,0.06573085486888885,-0.010910887271165848,-0.0034953297581523657,2.950263023376465,6006352.0
28.5,44.45709991455078,-0.03558282181620598,-0.0026030719745904207,878.5513916015625,0.06580904871225357,1151.215576171875,0.15642131865024567,1073.92578125,0.11985740810632706,1174.7496337890625,0.2160368114709854,112.82627868652344,181.51980590820312,53.033329010009766,50.63425827026367,6.2987871170043945,0.9078153371810913,6.922069549560547,1.153678297996521,0.013274733908474445,0.0515529066324234,0.066159687936306,-0.011059636250138283,-0.0035471441224217415,2.950314521789551,6006457.0
28.600000381469727,44.45354080200195,-0.035843126475811005,-0.0028653275221586227,878.5580444335938,0.06659657508134842,1151.2313232421875,0.1579573005437851,1073.9378662109375,0.12114453315734863,1174.7713623046875,0.21781037747859955,112.84712982177734,181.59104919433594,53.07889175415039,50.689327239990234,6.305995464324951,0.9088565111160278,6.9300537109375,1.1550090312957764,0.013329599983990192,0.051782142370939255,0.06659121811389923,-0.011209608055651188,-0.0035994688514620066,2.950366973876953,6006563.5
28.700000762939453,44.44995880126953,-0.0361296609044075,-0.0030684596858918667,878.5647583007812,0.06738759577274323,1151.2471923828125,0.15949904918670654,1073.9500732421875,0.1224360540509224,1174.793212890625,0.21959194540977478,112.86815643310547,181.66281127929688,53.124698638916016,50.744564056396484,6.313217639923096,0.9099007248878479,6.938073635101318,1.1563456058502197,0.01339067704975605,0.052012767642736435,0.06702588498592377,-0.01136081013828516,-0.00365230580791831,2.9504199028015137,6006671.0
28.799999237060547,44.446346282958984,-0.03643650561571121,-0.0033012835774570704,878.571533203125,0.0681820809841156,1151.26318359375,0.1610468477010727,1073.9622802734375,0.1237320676445961,1174.8153076171875,0.22138239443302155,112.88935089111328,181.73512268066406,53.170745849609375,50.79996871948242,6.320455551147461,0.9109485745429993,6.946131229400635,1.1576886177062988,0.013456790708005428,0.052245091646909714,0.06746399402618408,-0.011513246223330498,-0.003705657087266445,2.9504733085632324,6006780.5
28.899999618530273,44.44269943237305,-0.03676663339138031,-0.0035395079758018255,878.578369140625,0.06898000091314316,1151.2794189453125,0.16260097920894623,1073.9747314453125,0.12503266334533691,1174.8375244140625,0.22318246960639954,112.91071319580078,181.80796813964844,53.217037200927734,50.85554504394531,6.3277106285095215,0.9120003581047058,6.954230308532715,1.1590384244918823,0.013527169823646545,0.052479349076747894,0.06790579855442047,-0.011666922830045223,-0.0037595247849822044,2.9505276679992676,6006890.5
29.0,44.43902587890625,-0.03712058439850807,-0.0036886429879814386,878.5853271484375,0.0697813332080841,1151.2957763671875,0.16416172683238983,1073.9873046875,0.12633797526359558,1174.8599853515625,0.22499290108680725,112.9322509765625,181.88134765625,53.263572692871094,50.91130065917969,6.33498477935791,0.913056492805481,6.962373733520508,1.160395622253418,0.01360238529741764,0.052715811878442764,0.06835157424211502,-0.011821848340332508,-0.0038139105308800936,2.950582504272461,6007002.0
29.100000381469727,44.4353141784668,-0.03748944774270058,-0.0038234926760196686,878.5923461914062,0.07058606296777725,1151.312255859375,0.165729358792305,1074.0,0.12764810025691986,1174.882568359375,0.22681446373462677,112.9539566040039,181.9552764892578,53.31035232543945,50.96723937988281,6.34227991104126,0.9141174554824829,6.970563888549805,1.161760687828064,0.013682587072253227,0.05295476317405701,0.06880161166191101,-0.011978029273450375,-0.00386881735175848,2.9506378173828125,6007115.0
29.200000762939453,44.43156433105469,-0.03787180036306381,-0.0039350311271846294,878.5994262695312,0.0713941678404808,1151.328857421875,0.1673041731119156,1074.0128173828125,0.12896320223808289,1174.9052734375,0.22864782810211182,112.97584533691406,182.02975463867188,53.35737991333008,51.02336502075195,6.349597930908203,0.9151836037635803,6.9788031578063965,1.1631338596343994,0.013766459189355373,0.05319637060165405,0.06925608962774277,-0.012135474011301994,-0.0039242468774318695,2.9506938457489014,6007229.5
29.299999237060547,44.42777633666992,-0.038265302777290344,-0.004024463705718517,878.6066284179688,0.07220565527677536,1151.345703125,0.16888640820980072,1074.02587890625,0.130283385515213,1174.92822265625,0.23049354553222656,112.9979019165039,182.1047821044922,53.404659271240234,51.07968521118164,6.356940746307373,0.9162552952766418,6.987094402313232,1.164515733718872,0.013853871263563633,0.05344078317284584,0.06971517205238342,-0.012294190004467964,-0.003980202134698629,2.9507505893707275,6007345.0
29.399999618530273,44.4239501953125,-0.03866774961352348,-0.004113176837563515,878.6138916015625,0.07302052527666092,1151.3626708984375,0.1704763025045395,1074.0389404296875,0.13160879909992218,1174.951416015625,0.2323521226644516,113.0201416015625,182.18035888671875,53.452186584472656,51.13620376586914,6.364310264587402,0.9173328280448914,6.995439052581787,1.165906548500061,0.013944488018751144,0.05368812754750252,0.07017900049686432,-0.01245418656617403,-0.004036684986203909,2.950808048248291,6007461.5
29.5,44.420082092285156,-0.03907906636595726,-0.004198371432721615,878.6212158203125,0.07383878529071808,1151.3797607421875,0.172074094414711,1074.0521240234375,0.13293960690498352,1174.9747314453125,0.23422403633594513,113.04254913330078,182.25648498535156,53.499969482421875,51.19293212890625,6.371708393096924,0.9184166193008423,7.003839015960693,1.1673065423965454,0.01403799094259739,0.053938496857881546,0.07064766436815262,-0.012615472078323364,-0.004093698691576719,2.9508659839630127,6007579.5
29.600000381469727,44.416175842285156,-0.03949890285730362,-0.004197102505713701,878.6286010742188,0.07466043531894684,1151.3970947265625,0.17367999255657196,1074.0655517578125,0.13427594304084778,1174.998291015625,0.23610970377922058,113.06514739990234,182.33319091796875,53.548011779785156,51.24987030029297,6.37913703918457,0.9195069074630737,7.012296199798584,1.1687160730361938,0.014134389348328114,0.05419198423624039,0.07112129032611847,-0.012778057716786861,-0.004151245579123497,2.9509246349334717,6007699.0
29.700000762939453,44.41222381591797,-0.03991861268877983,-0.004127327352762222,878.6361083984375,0.07548550516366959,1151.41455078125,0.17529425024986267,1074.0789794921875,0.1356179416179657,1175.02197265625,0.23800957202911377,113.0879135131836,182.4104461669922,53.596309661865234,51.307029724121094,6.386598110198975,0.9206039905548096,7.020812034606934,1.1701353788375854,0.014233637601137161,0.0544486865401268,0.07159996777772903,-0.012941950932145119,-0.004209328442811966,2.950984001159668,6007820.0
29.799999237060547,44.408233642578125,-0.04033134505152702,-0.003983691334724426,878.6437377929688,0.07631400227546692,1151.43212890625,0.17691703140735626,1074.0926513671875,0.1369657665491104,1175.0458984375,0.23992392420768738,113.11087036132812,182.48826599121094,53.64487075805664,51.36441421508789,6.3940935134887695,0.9217081069946289,7.029387950897217,1.1715646982192993,0.01433437131345272,0.054708581417798996,0.07208368927240372,-0.013107162900269032,-0.00426795007660985,2.9510440826416016,6007942.0
29.899999618530273,44.40420150756836,-0.040729716420173645,-0.0038541224785149097,878.6514282226562,0.07714597135782242,1151.449951171875,0.17854849994182587,1074.1064453125,0.13831956684589386,1175.0699462890625,0.24185284972190857,113.13400268554688,182.56666564941406,53.69369888305664,51.42203140258789,6.40162467956543,0.9228194355964661,7.038024425506592,1.1730040311813354,0.014435509219765663,0.05497157201170921,0.07257238775491714,-0.01327370386570692,-0.004327113274484873,2.9511046409606934,6008065.5
30.0,44.40012741088867,-0.04111512750387192,-0.0037409518845379353,878.6591796875,0.07798142731189728,1151.4678955078125,0.18018870055675507,1074.1202392578125,0.13967947661876678,1175.09423828125,0.2437962293624878,113.15731811523438,182.64564514160156,53.742794036865234,51.47989273071289,6.409193515777588,0.9239382743835449,7.0467209815979,1.1744534969329834,0.014535825699567795,0.05523747205734253,0.0730658769607544,-0.013441583141684532,-0.0043868208304047585,2.9511659145355225,6008190.0
30.100000381469727,44.39601516723633,-0.04148922115564346,-0.003635752247646451,878.6669921875,0.07882040739059448,1151.4859619140625,0.18183769285678864,1074.13427734375,0.14104564487934113,1175.11865234375,0.2457539290189743,113.18082427978516,182.72518920898438,53.79215621948242,51.53799819946289,6.416801452636719,0.9250646233558655,7.055477142333984,1.175912857055664,0.014635461382567883,0.055506106466054916,0.07356399297714233,-0.013610810972750187,-0.004447076003998518,2.951227903366089,6008316.5
30.200000762939453,44.391868591308594,-0.04185279831290245,-0.0034592885058373213,878.6749267578125,0.07966294884681702,1151.5042724609375,0.18349556624889374,1074.1485595703125,0.14241816103458405,1175.143310546875,0.24772579967975616,113.20451354980469,182.80532836914062,53.841793060302734,51.59635543823242,6.424449443817139,0.9261986613273621,7.064293384552002,1.177382230758667,0.01473455410450697,0.055777329951524734,0.07406660914421082,-0.013781396672129631,-0.004507881589233875,2.9512903690338135,6008444.0
30.299999237060547,44.38768005371094,-0.042198725044727325,-0.00322261662222445,878.6829223632812,0.08050908893346786,1151.522705078125,0.18516233563423157,1074.162841796875,0.1437971591949463,1175.168212890625,0.24971172213554382,113.22838592529297,182.88604736328125,53.89170837402344,51.654972076416016,6.4321393966674805,0.9273403286933899,7.0731682777404785,1.178861379623413,0.014833125285804272,0.05605100095272064,0.0745735913515091,-0.013953350484371185,-0.004569240380078554,2.9513537883758545,6008572.5
30.399999618530273,44.383460998535156,-0.04252098873257637,-0.002958595287054777,878.6910400390625,0.08135887235403061,1151.541259765625,0.1868380457162857,1074.17724609375,0.14518272876739502,1175.193359375,0.2517114579677582,113.25244903564453,182.9673614501953,53.941898345947266,51.71385192871094,6.439871311187744,0.9284896850585938,7.082101821899414,1.1803503036499023,0.014929942786693573,0.056326884776353836,0.07508472353219986,-0.01412668265402317,-0.004631155636161566,2.9514176845550537,6008703.0
30.5,44.37921142578125,-0.04281684756278992,-0.0028112151194363832,878.69921875,0.08221233636140823,1151.56005859375,0.18852265179157257,1074.19189453125,0.1465749889612198,1175.2186279296875,0.2537245452404022,113.27670288085938,183.04925537109375,53.992366790771484,51.77300262451172,6.4476470947265625,0.9296466708183289,7.091092109680176,1.1818487644195557,0.015023954212665558,0.056604690849781036,0.07559972256422043,-0.014301402494311333,-0.004693630151450634,2.9514822959899902,6008834.5
30.600000381469727,44.37492752075195,-0.04309796914458275,-0.002740262309089303,878.7074584960938,0.08306953310966492,1151.5789794921875,0.190216064453125,1074.20654296875,0.14797399938106537,1175.2440185546875,0.255750447511673,113.3011474609375,183.1317596435547,54.043121337890625,51.832427978515625,6.4554667472839355,0.93081134557724,7.100137710571289,1.1833562850952148,0.01511459145694971,0.05688408017158508,0.07611826807260513,-0.014477517455816269,-0.004756666719913483,2.951547622680664,6008967.5
30.700000762939453,44.3706169128418,-0.04337199404835701,-0.0026728902012109756,878.7158203125,0.08393049240112305,1151.5980224609375,0.19191822409629822,1074.221435546875,0.14937981963157654,1175.269775390625,0.257788747549057,113.3257827758789,183.21487426757812,54.09415817260742,51.892127990722656,6.46333122253418,0.9319834113121033,7.109236717224121,1.1848728656768799,0.015203574672341347,0.05716486647725105,0.07664017379283905,-0.0146550377830863,-0.004820268601179123,2.951613664627075,6009101.5
30.799999237060547,44.36627960205078,-0.04363928362727165,-0.002654877956956625,878.7242431640625,0.0847952663898468,1151.6173095703125,0.1936291605234146,1074.2364501953125,0.15079253911972046,1175.295654296875,0.2598392963409424,113.35061645507812,183.298583984375,54.14548110961914,51.95211410522461,6.471240520477295,0.9331629276275635,7.118389129638672,1.1863982677459717,0.015291973017156124,0.05744694545865059,0.07716535776853561,-0.014833971858024597,-0.004884438589215279,2.9516801834106445,6009237.5
30.899999618530273,44.361915588378906,-0.04390477389097214,-0.002683095633983612,878.7327880859375,0.08566389232873917,1151.6368408203125,0.19534887373447418,1074.2515869140625,0.15221218764781952,1175.3216552734375,0.26190194487571716,113.3756332397461,183.3828887939453,54.19709396362305,52.01238250732422,6.479194641113281,0.9343496561050415,7.127594470977783,1.1879323720932007,0.015379764139652252,0.05773022770881653,0.07769373804330826,-0.015014327131211758,-0.004949179943650961,2.9517476558685303,6009374.5
31.0,44.35752487182617,-0.04417308047413826,-0.002761067124083638,878.7413940429688,0.08653642237186432,1151.6563720703125,0.1970774382352829,1074.266845703125,0.1536388248205185,1175.3480224609375,0.26397669315338135,113.4008560180664,183.4678192138672,54.24899673461914,52.072940826416016,6.487195014953613,0.9355435967445374,7.136852264404297,1.1894752979278564,0.015467721037566662,0.05801468342542648,0.07822529226541519,-0.015196112915873528,-0.005014494527131319,2.951815605163574,6009513.0
31.100000381469727,44.35310745239258,-0.04444918781518936,-0.0028073061257600784,878.7500610351562,0.08741288632154465,1151.6761474609375,0.19881489872932434,1074.2823486328125,0.15507251024246216,1175.37451171875,0.26606354117393494,113.42626953125,183.55335998535156,54.30118942260742,52.1337890625,6.495240688323975,0.9367446303367615,7.146162986755371,1.1910271644592285,0.01555656548589468,0.05830032378435135,0.0787600502371788,-0.015379337593913078,-0.005080386530607939,2.9518842697143555,6009653.0
31.200000762939453,44.348663330078125,-0.044729918241500854,-0.0028262825217097998,878.7588500976562,0.08829332888126373,1151.6961669921875,0.20056140422821045,1074.2978515625,0.1565132886171341,1175.4012451171875,0.2681627869606018,113.4518814086914,183.63951110839844,54.353675842285156,52.1949348449707,6.503332614898682,0.9379528164863586,7.155527591705322,1.192587971687317,0.01564711146056652,0.05858724191784859,0.07929810881614685,-0.015564008615911007,-0.005146858282387257,2.951953649520874,6009794.0
31.299999237060547,44.34419250488281,-0.04501254856586456,-0.00285610044375062,878.7677612304688,0.08917780220508575,1151.71630859375,0.20231705904006958,1074.3135986328125,0.15796123445034027,1175.4281005859375,0.2702745497226715,113.4776840209961,183.72628784179688,54.406455993652344,52.256378173828125,6.511470794677734,0.9391681551933289,7.164947509765625,1.1941578388214111,0.015738878399133682,0.05887547507882118,0.07983952015638351,-0.015750136226415634,-0.0052139125764369965,2.952023983001709,6009937.0
31.399999618530273,44.339691162109375,-0.04529815912246704,-0.0027919108979403973,878.7767333984375,0.0900663360953331,1151.736572265625,0.2040819525718689,1074.3294677734375,0.15941640734672546,1175.455322265625,0.27239903807640076,113.50369262695312,183.8136749267578,54.45953369140625,52.3181266784668,6.519656181335449,0.9403905868530273,7.174422264099121,1.1957370042800903,0.0158314798027277,0.05916503444314003,0.08038431406021118,-0.015937726944684982,-0.005281553138047457,2.952094793319702,6010081.0
31.5,44.33515930175781,-0.04557734727859497,-0.0027273872401565313,878.7857666015625,0.09095897525548935,1151.757080078125,0.20585620403289795,1074.345458984375,0.16087886691093445,1175.482666015625,0.2745363712310791,113.52989959716797,183.90170288085938,54.51291275024414,52.38018035888672,6.527888298034668,0.9416202306747437,7.183953285217285,1.1973254680633545,0.015925126150250435,0.05945594608783722,0.08093252032995224,-0.01612679287791252,-0.005349782761186361,2.9521663188934326,6010226.5
31.600000381469727,44.33060073852539,-0.04585008695721626,-0.002634048229083419,878.794921875,0.09185576438903809,1151.77783203125,0.20763985812664032,1074.3616943359375,0.1623486876487732,1175.5101318359375,0.27668648958206177,113.55631256103516,183.9903564453125,54.56658935546875,52.44253921508789,6.536168098449707,0.9428571462631226,7.193539619445801,1.1989233493804932,0.01601828821003437,0.05974811315536499,0.08148405700922012,-0.0163173396140337,-0.005418604239821434,2.9522383213043213,6010373.5
31.700000762939453,44.326019287109375,-0.04611349105834961,-0.0025330272037535906,878.8041381835938,0.0927567332983017,1151.7987060546875,0.2094329297542572,1074.3779296875,0.16382592916488647,1175.5379638671875,0.27884936332702637,113.58292388916016,184.0796356201172,54.62057113647461,52.50521469116211,6.544495582580566,0.9441012740135193,7.203182220458984,1.2005304098129272,0.0161109771579504,0.06004145368933678,0.08203884959220886,-0.01650937646627426,-0.005488021299242973,2.9523112773895264,6010522.0
31.799999237060547,44.321407318115234,-0.046366795897483826,-0.002458508126437664,878.8134765625,0.09366194158792496,1151.8197021484375,0.21123544871807098,1074.3944091796875,0.16531065106391907,1175.56591796875,0.2810247540473938,113.6097412109375,184.16957092285156,54.67485809326172,52.568206787109375,6.552871227264404,0.9453527331352234,7.2128801345825195,1.2021466493606567,0.016202664002776146,0.06033583730459213,0.0825967863202095,-0.016702914610505104,-0.005558036733418703,2.9523849487304688,6010672.0
31.899999618530273,44.316768646240234,-0.04661264643073082,-0.0023813743609935045,878.8228759765625,0.09457141906023026,1151.8409423828125,0.21304740011692047,1074.4110107421875,0.16680291295051575,1175.5941162109375,0.2832125127315521,113.63676452636719,184.2601318359375,54.72944641113281,52.63151550292969,6.561295032501221,0.9466114640235901,7.222631931304932,1.2037720680236816,0.016293177381157875,0.060631126165390015,0.0831577405333519,-0.016897959634661674,-0.005628653801977634,2.9524593353271484,6010823.5
32.0,44.31210708618164,-0.0468507818877697,-0.0022849696688354015,878.8323364257812,0.09548521041870117,1151.8623046875,0.21486878395080566,1074.4278564453125,0.1683027595281601,1175.62255859375,0.285412460565567,113.66398620605469,184.35133361816406,54.78434753417969,52.69514846801758,6.569767475128174,0.9478773474693298,7.232438087463379,1.2054064273834229,0.016382884234189987,0.06092722341418266,0.08372162282466888,-0.017094522714614868,-0.0056998757645487785,2.9525344371795654,6010976.5
32.099998474121094,44.30742263793945,-0.04707928001880646,-0.0020935325883328915,878.8419799804688,0.09640335291624069,1151.8839111328125,0.21669958531856537,1074.4447021484375,0.1698102205991745,1175.6512451171875,0.28762441873550415,113.69142150878906,184.44317626953125,54.83955764770508,52.75910568237305,6.578288555145264,0.9491505026817322,7.242297649383545,1.2070496082305908,0.016471676528453827,0.06122402101755142,0.0842883363366127,-0.017292609438300133,-0.005771705415099859,2.9526102542877197,6011130.5
32.20000076293945,44.30271530151367,-0.04728863388299942,-0.0018763815751299262,878.8516235351562,0.0973258912563324,1151.9056396484375,0.21853980422019958,1074.4617919921875,0.17132537066936493,1175.6800537109375,0.2898482084274292,113.71906280517578,184.53567504882812,54.895076751708984,52.82339096069336,6.586857795715332,0.9504307508468628,7.2522101402282715,1.208701729774475,0.016559189185500145,0.061521388590335846,0.0848577693104744,-0.017492230981588364,-0.005844146013259888,2.9526867866516113,6011286.5
32.29999923706055,44.2979850769043,-0.04747627303004265,-0.0016757419798523188,878.8614501953125,0.09825286269187927,1151.9276123046875,0.22038933634757996,1074.47900390625,0.17284820973873138,1175.709228515625,0.29208338260650635,113.74691009521484,184.62881469726562,54.95090866088867,52.88800048828125,6.595476150512695,0.9517180919647217,7.262174129486084,1.2103623151779175,0.01664380170404911,0.06181908771395683,0.08542968332767487,-0.01769339293241501,-0.005917200818657875,2.9527640342712402,6011444.0
32.400001525878906,44.29323959350586,-0.04764384403824806,-0.001497649122029543,878.8712768554688,0.0991843044757843,1151.94970703125,0.22224807739257812,1074.496337890625,0.17437878251075745,1175.738525390625,0.294329434633255,113.77497100830078,184.72262573242188,55.007057189941406,52.95294189453125,6.604142189025879,0.9530124068260193,7.272187232971191,1.2120312452316284,0.016725020483136177,0.062116838991642,0.08600381761789322,-0.017896104604005814,-0.005990872625261545,2.9528419971466064,6011602.5
32.5,44.288475036621094,-0.047793611884117126,-0.0013821946922689676,878.8812866210938,0.10012024641036987,1151.9720458984375,0.22411587834358215,1074.5137939453125,0.17591707408428192,1175.76806640625,0.2965857982635498,113.8032455444336,184.81707763671875,55.06351852416992,53.01821517944336,6.612856864929199,0.9543135166168213,7.282248020172119,1.2137079238891602,0.016802988946437836,0.062414392828941345,0.08657992631196976,-0.018100373446941376,-0.0060651651583611965,2.95292067527771,6011763.0
32.599998474121094,44.283695220947266,-0.04793183133006096,-0.001254652626812458,878.8912963867188,0.10106072574853897,1151.9945068359375,0.2259925901889801,1074.531494140625,0.1774631142616272,1175.7978515625,0.29885196685791016,113.83172607421875,184.91220092773438,55.12029266357422,53.083824157714844,6.621618747711182,0.9556213021278381,7.292354106903076,1.2153923511505127,0.01687793992459774,0.06271152198314667,0.08715780079364777,-0.018306203186511993,-0.006140080280601978,2.95300030708313,6011924.5
32.70000076293945,44.278900146484375,-0.04805729538202286,-0.0011332416906952858,878.9014892578125,0.10200577974319458,1152.0172119140625,0.227878138422966,1074.54931640625,0.1790168732404709,1175.827880859375,0.30112752318382263,113.86042022705078,185.0079803466797,55.17738723754883,53.14976119995117,6.630428314208984,0.9569355249404907,7.302504539489746,1.2170841693878174,0.01695079728960991,0.06300806999206543,0.0877372995018959,-0.018513604998588562,-0.006215622182935476,2.953080415725708,6012088.0
32.79999923706055,44.27409744262695,-0.04817061871290207,-0.0009321822435595095,878.9117431640625,0.10295543074607849,1152.0401611328125,0.22977237403392792,1074.5673828125,0.1805783361196518,1175.8580322265625,0.3034120798110962,113.88932800292969,185.1044158935547,55.23479461669922,53.21603012084961,6.639284133911133,0.9582560658454895,7.312697887420654,1.2187830209732056,0.017021259292960167,0.0633038878440857,0.08831825852394104,-0.01872258260846138,-0.00629179272800684,2.9531614780426025,6012253.0
32.900001525878906,44.26927947998047,-0.04826383665204048,-0.0007093112217262387,878.9220581054688,0.10390970855951309,1152.063232421875,0.23167520761489868,1074.58544921875,0.18214748799800873,1175.8885498046875,0.3057052493095398,113.91844940185547,185.20152282714844,55.29252243041992,53.28263473510742,6.648185729980469,0.9595826268196106,7.322932720184326,1.2204887866973877,0.017089372500777245,0.06359880417585373,0.08890054374933243,-0.018933143466711044,-0.006368595641106367,2.9532432556152344,6012419.0
33.0,44.26445388793945,-0.048334769904613495,-0.0005554956733249128,878.9324951171875,0.10486864298582077,1152.08642578125,0.23358646035194397,1074.603759765625,0.1837242990732193,1175.919189453125,0.30800652503967285,113.94778442382812,185.29930114746094,55.350563049316406,53.34956741333008,6.657132625579834,0.9609151482582092,7.333207130432129,1.2222012281417847,0.01715373806655407,0.06389258056879044,0.08948390185832977,-0.019145291298627853,-0.006446033250540495,2.9533257484436035,6012587.0
33.099998474121094,44.259620666503906,-0.04839031770825386,-0.00038009477430023253,878.9430541992188,0.10583224147558212,1152.10986328125,0.23550593852996826,1074.6221923828125,0.18530872464179993,1175.9500732421875,0.31031522154808044,113.97734069824219,185.39773559570312,55.4089241027832,53.41682815551758,6.666123867034912,0.9622533321380615,7.343518257141113,1.2239197492599487,0.01721392199397087,0.06418492645025253,0.09006807208061218,-0.019359033554792404,-0.006524108350276947,2.95340895652771,6012756.5
33.20000076293945,44.25477981567383,-0.04842832684516907,-0.00016572442837059498,878.9536743164062,0.10680054128170013,1152.133544921875,0.23743343353271484,1074.640869140625,0.18690070509910583,1175.9813232421875,0.3126307427883148,114.0071029663086,185.49684143066406,55.46760177612305,53.48442077636719,6.675158977508545,0.9635969996452332,7.353864669799805,1.2256441116333008,0.01727095991373062,0.0644756555557251,0.09065285325050354,-0.019574373960494995,-0.006602823734283447,2.9534928798675537,6012927.5
33.29999923706055,44.24993896484375,-0.048444900661706924,0.00012465707550290972,878.9644165039062,0.10777353495359421,1152.1573486328125,0.2393687665462494,1074.6595458984375,0.18850018084049225,1176.0126953125,0.3149525821208954,114.03709411621094,185.5966339111328,55.52659606933594,53.552337646484375,6.6842360496521,0.9649458527565002,7.364243507385254,1.2273739576339722,0.017324360087513924,0.06476455181837082,0.09123805165290833,-0.019791316241025925,-0.0066821821965277195,2.953577756881714,6013100.0
33.400001525878906,44.245094299316406,-0.04843243584036827,0.00038072370807640254,878.9752197265625,0.10875125229358673,1152.181396484375,0.2413116991519928,1074.678466796875,0.1901070922613144,1176.0443115234375,0.31728002429008484,114.06729125976562,185.69708251953125,55.585906982421875,53.62057876586914,6.693355083465576,0.9662996530532837,7.374653339385986,1.2291089296340942,0.01737338677048683,0.06505133956670761,0.09182339906692505,-0.02000986784696579,-0.0067621860653162,2.9536631107330322,6013274.5
33.5,44.24024963378906,-0.04839436337351799,0.0006195793976075947,878.9861450195312,0.1097337007522583,1152.2056884765625,0.24326194822788239,1074.6976318359375,0.1917213648557663,1176.076171875,0.3196122646331787,114.09770965576172,185.79820251464844,55.645530700683594,53.68914031982422,6.702514171600342,0.9676581621170044,7.385090351104736,1.2308483123779297,0.017416657879948616,0.06533566862344742,0.09240853786468506,-0.02023002877831459,-0.006842837668955326,2.953749418258667,6013450.0
33.599998474121094,44.235408782958984,-0.04833240434527397,0.0007478197803720832,878.9971923828125,0.11072087287902832,1152.2301025390625,0.2452191859483719,1074.7169189453125,0.19334286451339722,1176.108154296875,0.321948379278183,114.12834930419922,185.89999389648438,55.705467224121094,53.75801467895508,6.711711883544922,0.9690209627151489,7.3955512046813965,1.2325918674468994,0.01745462603867054,0.06561722606420517,0.09299317002296448,-0.020451804623007774,-0.006924139801412821,2.953836679458618,6013627.5
33.70000076293945,44.23057556152344,-0.04825762286782265,0.0007500119390897453,879.00830078125,0.11171276867389679,1152.2547607421875,0.24718309938907623,1074.736328125,0.19497151672840118,1176.1405029296875,0.3242875337600708,114.1592025756836,186.00245666503906,55.765716552734375,53.827205657958984,6.720947265625,0.9703877568244934,7.406032562255859,1.2343387603759766,0.017487403005361557,0.06589571386575699,0.09357700496912003,-0.02067519538104534,-0.007006094790995121,2.9539244174957275,6013806.5
33.79999923706055,44.22574996948242,-0.04818262159824371,0.000631125527434051,879.01953125,0.1127093955874443,1152.279541015625,0.24915342032909393,1074.755859375,0.19660718739032745,1176.173095703125,0.3266291320323944,114.19027709960938,186.10560607910156,55.82627868652344,53.89670181274414,6.730218410491943,0.9717581868171692,7.41653299331665,1.2360888719558716,0.017516721040010452,0.06617097556591034,0.09415988624095917,-0.02090020477771759,-0.007088704500347376,2.9540131092071533,6013987.0
33.900001525878906,44.22093200683594,-0.04811950773000717,0.0004022281209472567,879.0308227539062,0.11371073871850967,1152.3045654296875,0.25112998485565186,1074.775634765625,0.1982497274875641,1176.205810546875,0.32897278666496277,114.22157287597656,186.20941162109375,55.88714599609375,53.96650314331055,6.739523887634277,0.9731319546699524,7.427050590515137,1.2378417253494263,0.017544595524668694,0.06644300371408463,0.0947418063879013,-0.02112683467566967,-0.007171970792114735,2.9541025161743164,6014169.0
34.0,44.216121673583984,-0.04807928577065468,0.0001345902419416234,879.042236328125,0.1147167831659317,1152.3297119140625,0.2531127333641052,1074.7955322265625,0.19989903271198273,1176.2388916015625,0.3313184976577759,114.25308227539062,186.3138885498047,55.94831848144531,54.036598205566406,6.748861789703369,0.9745087623596191,7.43758487701416,1.2395974397659302,0.017573053017258644,0.06671193987131119,0.09532292187213898,-0.02135508321225643,-0.007255896460264921,2.954192876815796,6014352.5
34.099998474121094,44.21131134033203,-0.048065826296806335,-9.634051821194589e-05,879.0537719726562,0.1157275065779686,1152.3551025390625,0.25510162115097046,1074.8155517578125,0.20155499875545502,1176.2720947265625,0.3336666524410248,114.28480529785156,186.41903686523438,56.009796142578125,54.10698699951172,6.758231163024902,0.9758884310722351,7.448137283325195,1.2413562536239624,0.017604021355509758,0.06697805225849152,0.09590349346399307,-0.021584955975413322,-0.007340482901781797,2.9542839527130127,6014538.0
34.20000076293945,44.206504821777344,-0.04807545989751816,-0.0002842656394932419,879.0654296875,0.11674289405345917,1152.3807373046875,0.2570967674255371,1074.8358154296875,0.2032175064086914,1176.3055419921875,0.3360177278518677,114.31675720214844,186.5248565673828,56.07157897949219,54.17766189575195,6.7676310539245605,0.9772709012031555,7.458710193634033,1.2431182861328125,0.017638297751545906,0.06724166870117188,0.09648385643959045,-0.021816452965140343,-0.007425732910633087,2.954375743865967,6014725.0
34.29999923706055,44.201698303222656,-0.04810388758778572,-0.00042511033825576305,879.0771484375,0.11776292324066162,1152.4066162109375,0.25909826159477234,1074.856201171875,0.20488649606704712,1176.33935546875,0.33837226033210754,114.34892272949219,186.63134765625,56.13365936279297,54.24862289428711,6.777060031890869,0.9786561727523804,7.46930456161499,1.2448840141296387,0.017675457522273064,0.06750305742025375,0.09706428647041321,-0.02204957790672779,-0.007511647883802652,2.9544684886932373,6014913.5
34.400001525878906,44.1968879699707,-0.04814639687538147,-0.0006697793141938746,879.0889282226562,0.11878756433725357,1152.4326171875,0.2611061632633209,1074.8768310546875,0.2065618932247162,1176.373291015625,0.3407306671142578,114.38130950927734,186.73851013183594,56.196041107177734,54.319862365722656,6.786518096923828,0.9800441861152649,7.479921817779541,1.24665367603302,0.017714973539114,0.06776244938373566,0.09764500707387924,-0.022284330800175667,-0.007598229683935642,2.954561710357666,6015104.0
34.5,44.192073822021484,-0.048213377594947815,-0.000865116948261857,879.1008911132812,0.11981679499149323,1152.458740234375,0.26312053203582764,1074.8975830078125,0.20824363827705383,1176.407470703125,0.34309330582618713,114.4139175415039,186.84634399414062,56.25872039794922,54.391380310058594,6.796003818511963,0.9814351201057434,7.490563869476318,1.2484272718429565,0.017756201326847076,0.06801999360322952,0.09822618961334229,-0.02252071537077427,-0.007685481570661068,2.9546561241149902,6015295.5
34.599998474121094,44.187252044677734,-0.0482998862862587,-0.001062430557794869,879.1129150390625,0.12085060030221939,1152.4852294921875,0.26514145731925964,1074.91845703125,0.20993168652057648,1176.44189453125,0.3454606533050537,114.44673919677734,186.95484924316406,56.32169723510742,54.46317672729492,6.805517196655273,0.9828290939331055,7.501232147216797,1.2502052783966064,0.01780105009675026,0.06827599555253983,0.09880813211202621,-0.022758735343813896,-0.0077734049409627914,2.9547512531280518,6015489.5
34.70000076293945,44.18242263793945,-0.04840613156557083,-0.0011315156007185578,879.1250610351562,0.12188893556594849,1152.5118408203125,0.2671690583229065,1074.9395751953125,0.21162602305412292,1176.4765625,0.3478332459926605,114.47978973388672,187.0640106201172,56.38496780395508,54.535240173339844,6.81505823135376,0.9842262268066406,7.511928081512451,1.2519880533218384,0.017848769202828407,0.06853067874908447,0.09939107298851013,-0.022998392581939697,-0.007862001657485962,2.9548470973968506,6015684.5
34.79999923706055,44.177581787109375,-0.048519283533096313,-0.0011551020434126258,879.1372680664062,0.12293178588151932,1152.5386962890625,0.26920345425605774,1074.9608154296875,0.2133266031742096,1176.511474609375,0.35021162033081055,114.51305389404297,187.17385864257812,56.44853591918945,54.60757827758789,6.824626922607422,0.9856266379356384,7.522654056549072,1.253775715827942,0.01789955236017704,0.06878426671028137,0.09997523576021194,-0.02323969453573227,-0.007951275445520878,2.954943895339966,6015881.5
34.900001525878906,44.1727294921875,-0.04863479360938072,-0.0012351113837212324,879.149658203125,0.1239791288971901,1152.565673828125,0.27124470472335815,1074.982177734375,0.21503345668315887,1176.546630859375,0.3525960147380829,114.54654693603516,187.28436279296875,56.51239776611328,54.68018341064453,6.834222793579102,0.9870305061340332,7.533411026000977,1.255568504333496,0.01795131340622902,0.06903685629367828,0.10056072473526001,-0.023482641205191612,-0.00804122630506754,2.9550414085388184,6016080.0
35.0,44.16786575317383,-0.04875830560922623,-0.0013242814457044005,879.162109375,0.12503093481063843,1152.5928955078125,0.2732928395271301,1075.0037841796875,0.21674653887748718,1176.5819091796875,0.3549865484237671,114.58025360107422,187.3955535888672,56.57655715942383,54.75305938720703,6.843846321105957,0.988438069820404,7.544198989868164,1.2573665380477905,0.018003374338150024,0.06928844749927521,0.10114754736423492,-0.023727238178253174,-0.008131858892738819,2.955139636993408,6016280.5
35.099998474121094,44.16299057006836,-0.04889073222875595,-0.001390951918438077,879.1746215820312,0.12608718872070312,1152.620361328125,0.27534782886505127,1075.0255126953125,0.21846584975719452,1176.6175537109375,0.3573833703994751,114.61418914794922,187.5074005126953,56.64101028442383,54.82620620727539,6.853497505187988,0.9898493885993958,7.555018901824951,1.2591698169708252,0.018056722357869148,0.0695391446352005,0.10173580795526505,-0.0239734910428524,-0.008223174139857292,2.9552388191223145,6016482.0
35.20000076293945,44.15810012817383,-0.04902982711791992,-0.0014657065039500594,879.1873168945312,0.1271478682756424,1152.64794921875,0.27740979194641113,1075.0474853515625,0.22019141912460327,1176.6534423828125,0.3597867488861084,114.64834594726562,187.61993408203125,56.705753326416016,54.89961624145508,6.8631768226623535,0.9912645220756531,7.565871238708496,1.2609785795211792,0.018111512064933777,0.06978904455900192,0.10232561826705933,-0.024221403524279594,-0.008315173909068108,2.955338954925537,6016686.0
35.29999923706055,44.1531982421875,-0.049176398664712906,-0.001601651543751359,879.2000732421875,0.12821295857429504,1152.67578125,0.2794787287712097,1075.069580078125,0.22192320227622986,1176.6895751953125,0.36219683289527893,114.68272399902344,187.73313903808594,56.77079391479492,54.973297119140625,6.8728837966918945,0.9926837086677551,7.576756954193115,1.2627928256988525,0.018167389556765556,0.07003821432590485,0.10291706025600433,-0.02447097934782505,-0.008407861925661564,2.955439805984497,6016891.5
35.400001525878906,44.14828109741211,-0.04933656379580498,-0.0017753161955624819,879.2129516601562,0.12928242981433868,1152.703857421875,0.2815547287464142,1075.091796875,0.22366124391555786,1176.725830078125,0.3646138608455658,114.71732330322266,187.84703063964844,56.836124420166016,55.0472412109375,6.882619380950928,0.9941070079803467,7.587676525115967,1.2646127939224243,0.01822454109787941,0.07028674334287643,0.10351020842790604,-0.024722224101424217,-0.00850124005228281,2.9555416107177734,6017098.5
35.5,44.143348693847656,-0.04951409623026848,-0.0019689914770424366,879.2259521484375,0.13035626709461212,1152.732177734375,0.2836378514766693,1075.1142578125,0.2254055142402649,1176.762451171875,0.36703816056251526,114.75215148925781,187.9615936279297,56.90174865722656,55.12145233154297,6.892383575439453,0.9955344796180725,7.598631381988525,1.266438603401184,0.018284058198332787,0.07053478807210922,0.10410524159669876,-0.024975141510367393,-0.008595310151576996,2.955644130706787,6017307.0
35.599998474121094,44.138397216796875,-0.049710992723703384,-0.0020982767455279827,879.239013671875,0.13143447041511536,1152.7606201171875,0.28572824597358704,1075.136962890625,0.22715605795383453,1176.79931640625,0.36947017908096313,114.78720092773438,188.0768280029297,56.96766662597656,55.19593048095703,6.902176380157471,0.9969663023948669,7.609622955322266,1.268270492553711,0.018346639350056648,0.07078254967927933,0.10470236092805862,-0.025229737162590027,-0.00869007408618927,2.955747604370117,6017518.0
35.70000076293945,44.1334228515625,-0.04992082342505455,-0.0022085991222411394,879.252197265625,0.1325169950723648,1152.789306640625,0.2878260612487793,1075.1597900390625,0.22891290485858917,1176.8363037109375,0.3719104528427124,114.82247924804688,188.1927490234375,57.033878326416016,55.27067565917969,6.911999225616455,0.9984026551246643,7.6206536293029785,1.270108938217163,0.018412722274661064,0.07103024423122406,0.10530179738998413,-0.025486018508672714,-0.008785536512732506,2.9558517932891846,6017730.0
35.79999923706055,44.12843322753906,-0.05014168098568916,-0.002309742383658886,879.2655029296875,0.13360387086868286,1152.818115234375,0.28993144631385803,1075.1827392578125,0.23067606985569,1176.8736572265625,0.37435945868492126,114.85797882080078,188.30934143066406,57.10038375854492,55.34568786621094,6.921851634979248,0.9998437166213989,7.631724834442139,1.2719541788101196,0.018481291830539703,0.07127802819013596,0.10590371489524841,-0.025743989273905754,-0.008881697431206703,2.9559569358825684,6017944.0
35.900001525878906,44.123416900634766,-0.0503726564347744,-0.002304003806784749,879.2789306640625,0.13469505310058594,1152.8472900390625,0.2920445501804352,1075.2059326171875,0.2324455976486206,1176.9112548828125,0.37681758403778076,114.89371490478516,188.42662048339844,57.16718292236328,55.42097091674805,6.931734561920166,1.0012896060943604,7.642838001251221,1.2738063335418701,0.018552130088210106,0.07152602076530457,0.10650824010372162,-0.026003656908869743,-0.00897856056690216,2.9560630321502686,6018160.0
36.0,44.11838150024414,-0.05060305446386337,-0.002245702315121889,879.29248046875,0.13579054176807404,1152.8765869140625,0.2941654920578003,1075.229248046875,0.23422154784202576,1176.948974609375,0.37928515672683716,114.92967224121094,188.5446014404297,57.234275817871094,55.496524810791016,6.941649436950684,1.0027406215667725,7.653994560241699,1.2756657600402832,0.01862514205276966,0.07177434116601944,0.1071154996752739,-0.02626502700150013,-0.009076128713786602,2.956169843673706,6018377.5
36.099998474121094,44.113319396972656,-0.05082762613892555,-0.002266781870275736,879.3060913085938,0.13689035177230835,1152.9061279296875,0.29629433155059814,1075.252685546875,0.23600396513938904,1176.987060546875,0.3817623257637024,114.96585845947266,188.6632537841797,57.301666259765625,55.572349548339844,6.951596260070801,1.0041967630386353,7.665194988250732,1.2775324583053589,0.018698498606681824,0.07202295958995819,0.10772547125816345,-0.02652810700237751,-0.009174404665827751,2.95627760887146,6018597.0
36.20000076293945,44.108238220214844,-0.05105430632829666,-0.00225480692461133,879.31982421875,0.13799446821212769,1152.935791015625,0.2984310984611511,1075.2763671875,0.23779289424419403,1177.025390625,0.38424909114837646,115.00227355957031,188.7825927734375,57.369354248046875,55.6484489440918,6.961575508117676,1.0056583881378174,7.67643928527832,1.2794065475463867,0.01877131313085556,0.07227180898189545,0.10833810269832611,-0.026792902499437332,-0.009273389354348183,2.956386089324951,6018818.0
36.29999923706055,44.10313415527344,-0.051279786974191666,-0.0022683092392981052,879.3336791992188,0.13910287618637085,1152.9658203125,0.3005758225917816,1075.30029296875,0.23958837985992432,1177.06396484375,0.3867454528808594,115.0389175415039,188.9026336669922,57.43733596801758,55.72482681274414,6.971588611602783,1.0071253776550293,7.687727451324463,1.2812879085540771,0.018844934180378914,0.0725208967924118,0.10895340144634247,-0.027059419080615044,-0.00937308743596077,2.956495523452759,6019040.5
36.400001525878906,44.09800338745117,-0.05150661617517471,-0.0023298398591578007,879.34765625,0.14021559059619904,1152.9959716796875,0.302728533744812,1075.3243408203125,0.24139045178890228,1177.102783203125,0.3892515003681183,115.07579803466797,189.0233612060547,57.505619049072266,55.801483154296875,6.981635570526123,1.00859797000885,7.69905948638916,1.2831766605377197,0.01891872100532055,0.07277020066976547,0.10957136750221252,-0.02732766605913639,-0.009473500773310661,2.956605911254883,6019265.5
36.5,44.09285354614258,-0.05173959955573082,-0.002350855153053999,879.3617553710938,0.14133262634277344,1153.0263671875,0.3048892617225647,1075.3485107421875,0.2431991845369339,1177.1417236328125,0.3917672634124756,115.11289978027344,189.144775390625,57.574195861816406,55.87841796875,6.991717338562012,1.0100761651992798,7.7104363441467285,1.285072684288025,0.018993115052580833,0.07301972806453705,0.11019200831651688,-0.02759764902293682,-0.009574632160365582,2.9567172527313232,6019492.0
36.599998474121094,44.08768081665039,-0.05197468400001526,-0.0023725887294858694,879.3759155273438,0.14245395362377167,1153.056884765625,0.3070581555366516,1075.3729248046875,0.24501457810401917,1177.1810302734375,0.3942929208278656,115.1502456665039,189.2668914794922,57.6430778503418,55.95563507080078,7.001833915710449,1.011560082435608,7.721858501434326,1.2869764566421509,0.019068943336606026,0.07326953858137131,0.11081539839506149,-0.02786937542259693,-0.00967648345977068,2.956829309463501,6019720.0
36.70000076293945,44.082481384277344,-0.052211944013834,-0.002415437949821353,879.3902587890625,0.1435796171426773,1153.0877685546875,0.30923521518707275,1075.3975830078125,0.24683670699596405,1177.2205810546875,0.39682862162590027,115.18782043457031,189.3897247314453,57.712257385253906,56.033138275146484,7.011986255645752,1.0130497217178345,7.733325958251953,1.2888877391815186,0.019145486876368523,0.07351965457201004,0.11144156008958817,-0.02814285084605217,-0.009779059328138828,2.956942319869995,6019950.0
36.79999923706055,44.07726287841797,-0.05245348811149597,-0.0024451331701129675,879.4046630859375,0.14470958709716797,1153.1187744140625,0.3114205300807953,1075.42236328125,0.24866561591625214,1177.260498046875,0.39937448501586914,115.22562408447266,189.5132293701172,57.78173828125,56.110923767089844,7.022174835205078,1.014545202255249,7.744840145111084,1.2908066511154175,0.019222794100642204,0.07377008348703384,0.11207052320241928,-0.028418082743883133,-0.009882359765470028,2.9570562839508057,6020182.0
36.900001525878906,44.072017669677734,-0.05269800126552582,-0.002418869873508811,879.419189453125,0.14584390819072723,1153.1500244140625,0.3136141896247864,1075.447265625,0.2505013346672058,1177.300537109375,0.40193068981170654,115.26366424560547,189.63746643066406,57.851524353027344,56.188995361328125,7.032400131225586,1.0160466432571411,7.7564005851745605,1.2927334308624268,0.019301235675811768,0.0740208700299263,0.11270233988761902,-0.028695078566670418,-0.009986390359699726,2.9571709632873535,6020415.5
