t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
37.0,44.06674575805664,-0.05293988808989525,-0.0024573346599936485,879.433837890625,0.14698255062103271,1153.1815185546875,0.3158162236213684,1075.472412109375,0.25234389305114746,1177.3408203125,0.40449732542037964,115.30194854736328,189.76239013671875,57.92161178588867,56.267356872558594,7.042663097381592,1.0175540447235107,7.768008708953857,1.294668197631836,0.019380582496523857,0.0742720365524292,0.11333703994750977,-0.02897384576499462,-0.010091152042150497,2.9572865962982178,6020651.0
37.099998474121094,44.06145095825195,-0.05318562313914299,-0.002422565361484885,879.4485473632812,0.148125559091568,1153.213134765625,0.31802672147750854,1075.497802734375,0.25419336557388306,1177.3814697265625,0.4070744514465332,115.34046173095703,189.88803100585938,57.99200439453125,56.346012115478516,7.0529632568359375,1.0190675258636475,7.779664516448975,1.296610713005066,0.019459856674075127,0.07452355325222015,0.11397458612918854,-0.02925438992679119,-0.010196647606790066,2.9574031829833984,6020888.5
37.20000076293945,44.05613327026367,-0.05342787876725197,-0.0023160786367952824,879.4634399414062,0.14927291870117188,1153.2451171875,0.32024574279785156,1075.5233154296875,0.256049782037735,1177.4222412109375,0.4096621870994568,115.37921142578125,190.01437377929688,58.06269836425781,56.42496109008789,7.063302040100098,1.0205870866775513,7.791368007659912,1.2985613346099854,0.01954021491110325,0.07477543503046036,0.11461503803730011,-0.029536720365285873,-0.01030288077890873,2.9575207233428955,6021127.5
37.29999923706055,44.0507926940918,-0.05365948751568794,-0.0022073215804994106,879.4784545898438,0.15042465925216675,1153.2772216796875,0.32247328758239746,1075.5489501953125,0.257913202047348,1177.46337890625,0.412260502576828,115.41820526123047,190.1414337158203,58.133705139160156,56.50420379638672,7.0736799240112305,1.0221127271652222,7.803119659423828,1.3005199432373047,0.019620319828391075,0.07502764463424683,0.1152583435177803,-0.029820842668414116,-0.010409854352474213,2.957639217376709,6021369.0
37.400001525878906,44.04542541503906,-0.05388021841645241,-0.002076725009828806,879.4935302734375,0.1515807956457138,1153.3095703125,0.32470938563346863,1075.5748291015625,0.25978365540504456,1177.5047607421875,0.4148692488670349,115.45743560791016,190.26919555664062,58.205013275146484,56.583744049072266,7.084096908569336,1.0236446857452393,7.8149189949035645,1.302486538887024,0.019698893651366234,0.07528003305196762,0.11590436846017838,-0.030106764286756516,-0.010517571121454239,2.9577584266662598,6021611.5
37.5,44.040035247802734,-0.054087892174720764,-0.00191625882871449,879.5087280273438,0.15274132788181305,1153.3421630859375,0.3269539475440979,1075.6009521484375,0.261661171913147,1177.5462646484375,0.417488157749176,115.49690246582031,190.39768981933594,58.276634216308594,56.6635856628418,7.094553470611572,1.0251827239990234,7.8267645835876465,1.3044607639312744,0.019775845110416412,0.075532466173172,0.11655299365520477,-0.03039449453353882,-0.010626032948493958,2.957878589630127,6021856.5
37.599998474121094,44.034629821777344,-0.05427951738238335,-0.0017464185366407037,879.5240478515625,0.15390627086162567,1153.375,0.3292068839073181,1075.627197265625,0.26354581117630005,1177.5882568359375,0.4201168715953827,115.53661346435547,190.5269012451172,58.34856414794922,56.74372863769531,7.1050496101379395,1.0267270803451538,7.838655471801758,1.3064426183700562,0.019850686192512512,0.07578477263450623,0.11720405519008636,-0.030684038996696472,-0.010735243558883667,2.9579997062683105,6022103.0
37.70000076293945,44.02920150756836,-0.05445415899157524,-0.0015500147128477693,879.53955078125,0.15507565438747406,1153.407958984375,0.3314681649208069,1075.6536865234375,0.265437513589859,1177.63037109375,0.42275500297546387,115.57656860351562,190.65682983398438,58.42080307006836,56.82417297363281,7.115585803985596,1.0282773971557617,7.850590229034424,1.3084317445755005,0.019922781735658646,0.07603675127029419,0.11785735934972763,-0.030975403264164925,-0.010845205746591091,2.9581217765808105,6022351.5
37.79999923706055,44.02375411987305,-0.054609160870313644,-0.001331459847278893,879.5551147460938,0.1562494933605194,1153.4412841796875,0.3337375819683075,1075.6802978515625,0.267336368560791,1177.6727294921875,0.4254020154476166,115.61676025390625,190.7874755859375,58.493350982666016,56.9049186706543,7.126162052154541,1.0298336744308472,7.86256742477417,1.3104279041290283,0.019991857931017876,0.07628818601369858,0.11851270496845245,-0.03126859292387962,-0.01095592137426138,2.958244800567627,6022602.0
37.900001525878906,44.01829528808594,-0.05474230647087097,-0.0010151866590604186,879.57080078125,0.15742778778076172,1153.4747314453125,0.3360150158405304,1075.7071533203125,0.2692423164844513,1177.7154541015625,0.42805737257003784,115.65719604492188,190.91885375976562,58.56621170043945,56.98596954345703,7.136777877807617,1.0313959121704102,7.874584197998047,1.312430739402771,0.020057305693626404,0.07653883099555969,0.11916984617710114,-0.031563617289066315,-0.01106739416718483,2.9583687782287598,6022854.5
38.0,44.012821197509766,-0.05484382435679436,-0.0007010761764831841,879.5865478515625,0.15861055254936218,1153.5084228515625,0.33830025792121887,1075.734130859375,0.27115538716316223,1177.7584228515625,0.43072041869163513,115.69788360595703,191.0509490966797,58.63938522338867,57.06732177734375,7.147433280944824,1.0329636335372925,7.88663911819458,1.3144398927688599,0.02011859603226185,0.07678841799497604,0.11982852220535278,-0.031860481947660446,-0.011179626919329166,2.958493709564209,6023108.5
38.099998474121094,44.0073356628418,-0.05491393432021141,-0.0003814544470515102,879.6024780273438,0.159797802567482,1153.54248046875,0.3405930697917938,1075.7613525390625,0.2730754613876343,1177.801513671875,0.4333902597427368,115.73880767822266,191.18377685546875,58.712867736816406,57.14897537231445,7.158127307891846,1.0345369577407837,7.898728370666504,1.3164547681808472,0.0201738104224205,0.077036552131176,0.12048836052417755,-0.03215918689966202,-0.011292620562016964,2.9586193561553955,6023364.5
38.20000076293945,44.0018424987793,-0.05495207756757736,-3.9310340071097016e-05,879.6185302734375,0.16098953783512115,1153.5765380859375,0.3428930938243866,1075.7886962890625,0.2750025689601898,1177.8450927734375,0.4360658824443817,115.77997589111328,191.3173370361328,58.786659240722656,57.23093032836914,7.168859958648682,1.036115288734436,7.910848617553711,1.3184747695922852,0.020222816616296768,0.0772828534245491,0.1211489737033844,-0.032459743320941925,-0.011406379751861095,2.9587461948394775,6023622.5
38.29999923706055,43.9963493347168,-0.05495600774884224,0.0002871110336855054,879.6347045898438,0.16218577325344086,1153.6109619140625,0.3452000021934509,1075.8162841796875,0.2769366204738617,1177.8887939453125,0.43874627351760864,115.82139587402344,191.4516143798828,58.86075973510742,57.31318283081055,7.179629325866699,1.03769850730896,7.922995567321777,1.3204991817474365,0.020265283063054085,0.07752692699432373,0.12180998176336288,-0.03276214748620987,-0.01152090448886156,2.958873748779297,6023882.5
38.400001525878906,43.99085235595703,-0.05492729693651199,0.0005524964653886855,879.6510009765625,0.1633864939212799,1153.6456298828125,0.34751343727111816,1075.8441162109375,0.27887746691703796,1177.9327392578125,0.4414302706718445,115.86305236816406,191.5866241455078,58.9351692199707,57.395729064941406,7.190435409545898,1.0392862558364868,7.9351654052734375,1.322527527809143,0.020300578325986862,0.07776836305856705,0.12247096747159958,-0.033066410571336746,-0.011636199429631233,2.9590024948120117,6024144.5
38.5,43.98535919189453,-0.054872047156095505,0.0008462117402814329,879.6673583984375,0.1645917147397995,1153.6805419921875,0.3498329520225525,1075.8720703125,0.28082504868507385,1177.97705078125,0.4441167712211609,115.90496063232422,191.7223663330078,59.0098876953125,57.47856521606445,7.201275825500488,1.0408778190612793,7.947353839874268,1.324558973312378,0.020328771322965622,0.07800675928592682,0.12313155084848404,-0.03337252512574196,-0.011752264574170113,2.959131956100464,6024408.0
38.599998474121094,43.97987365722656,-0.05478742718696594,0.0011227559298276901,879.6838989257812,0.16580143570899963,1153.715576171875,0.35215821862220764,1075.9002685546875,0.2827792167663574,1178.0216064453125,0.44680464267730713,115.94711303710938,191.85882568359375,59.08490753173828,57.56169128417969,7.212149620056152,1.0424730777740479,7.959556579589844,1.3265928030014038,0.020350750535726547,0.07824179530143738,0.1237913966178894,-0.033680498600006104,-0.011869103647768497,2.9592626094818115,6024674.0
38.70000076293945,43.974395751953125,-0.0546751506626606,0.0013526047114282846,879.7005615234375,0.16701561212539673,1153.7509765625,0.3544887900352478,1075.9287109375,0.28473982214927673,1178.06640625,0.4494929015636444,115.98950958251953,191.9960174560547,59.16022872924805,57.64509201049805,7.2230544090271,1.0440713167190552,7.971770286560059,1.328628420829773,0.020365796983242035,0.07847311347723007,0.12445016205310822,-0.03399033471941948,-0.011986716650426388,2.9593939781188965,6024941.5
38.79999923706055,43.96892547607422,-0.054539892822504044,0.001510105561465025,879.71728515625,0.16823425889015198,1153.7864990234375,0.35682427883148193,1075.957275390625,0.2867066562175751,1178.111572265625,0.452180415391922,116.03215789794922,192.13394165039062,59.2358512878418,57.7287712097168,7.2339887619018555,1.0456721782684326,7.983990669250488,1.330665111541748,0.02037406712770462,0.07870037853717804,0.1251075118780136,-0.03430202603340149,-0.012105107307434082,2.959526538848877,6025211.0
38.900001525878906,43.96347427368164,-0.05438888072967529,0.001676033134572208,879.7341918945312,0.1694573312997818,1153.822265625,0.3591642379760742,1075.9859619140625,0.2886795997619629,1178.1568603515625,0.4548662006855011,116.07504272460938,192.27256774902344,59.311771392822266,57.812713623046875,7.244950771331787,1.047275185585022,7.996213912963867,1.3327022790908813,0.020376242697238922,0.07892332226037979,0.1257631629705429,-0.03461557254195213,-0.01222427561879158,2.9596598148345947,6025483.0
39.0,43.95803451538086,-0.05422127619385719,0.0017813991289585829,879.7511596679688,0.1706847995519638,1153.8582763671875,0.3615083396434784,1076.0150146484375,0.29065844416618347,1178.2025146484375,0.45754939317703247,116.11817932128906,192.41192626953125,59.38798141479492,57.896915435791016,7.2559380531311035,1.0488797426223755,8.008437156677246,1.3347394466400146,0.020373500883579254,0.07914175093173981,0.12641695141792297,-0.03493097797036171,-0.012344223447144032,2.959794282913208,6025756.5
39.099998474121094,43.95261001586914,-0.05404313653707504,0.001873515429906547,879.768310546875,0.1719166487455368,1153.8946533203125,0.3638562262058258,1076.044189453125,0.2926429510116577,1178.2484130859375,0.46022921800613403,116.16156005859375,192.552001953125,59.464481353759766,57.98136520385742,7.266948223114014,1.0504854917526245,8.020655632019043,1.3367760181427002,0.020365575328469276,0.07935546338558197,0.1270686537027359,-0.03524823859333992,-0.012464952655136585,2.9599297046661377,6026032.0
39.20000076293945,43.947208404541016,-0.053855784237384796,0.001928401179611683,879.7855834960938,0.17315280437469482,1153.93115234375,0.3662075102329254,1076.073486328125,0.2946329414844513,1178.2945556640625,0.4629049599170685,116.20518493652344,192.69277954101562,59.541263580322266,58.06605911254883,7.277979373931885,1.0520919561386108,8.032869338989258,1.3388115167617798,0.020353524014353752,0.07956433296203613,0.12771815061569214,-0.03556734696030617,-0.012586463242769241,2.9600658416748047,6026309.5
39.29999923706055,43.94182205200195,-0.053662944585084915,0.0019795079715549946,879.8029174804688,0.17439325153827667,1153.9678955078125,0.36856189370155334,1076.10302734375,0.2966282069683075,1178.3409423828125,0.46557605266571045,116.2490463256836,192.8342742919922,59.61833190917969,58.1509895324707,7.289029121398926,1.0536986589431763,8.045073509216309,1.3408455848693848,0.02033752202987671,0.07976826280355453,0.12836532294750214,-0.03588830679655075,-0.012708757072687149,2.960203170776367,6026589.0
39.400001525878906,43.93645477294922,-0.053464993834495544,0.002024417743086815,879.8204345703125,0.17563793063163757,1154.0047607421875,0.3709190785884857,1076.1328125,0.2986285090446472,1178.3876953125,0.46824195981025696,116.29315948486328,192.9764862060547,59.69567108154297,58.23613739013672,7.300095081329346,1.0553052425384521,8.057267189025879,1.3428778648376465,0.02031823806464672,0.07996717840433121,0.1290101259946823,-0.03621111065149307,-0.012831836007535458,2.960341453552246,6026870.5
39.5,43.93111038208008,-0.05326255410909653,0.0020993133075535297,879.8380737304688,0.17688676714897156,1154.0419921875,0.37327876687049866,1076.162841796875,0.30063366889953613,1178.4345703125,0.4709021747112274,116.33750915527344,193.11940002441406,59.773284912109375,58.32150650024414,7.3111748695373535,1.0569114685058594,8.069448471069336,1.3449081182479858,0.020295726135373116,0.08016103506088257,0.1296524852514267,-0.036535754799842834,-0.012955699115991592,2.9604806900024414,6027154.0
39.599998474121094,43.92578125,-0.0530526228249073,0.002256777137517929,879.8558349609375,0.17813970148563385,1154.0794677734375,0.3756406903266907,1076.1929931640625,0.30264338850975037,1178.4818115234375,0.4735562801361084,116.3821029663086,193.2630157470703,59.85116958618164,58.40707778930664,7.322267055511475,1.0585168600082397,8.081615447998047,1.3469358682632446,0.020270107313990593,0.08034976571798325,0.1302923560142517,-0.03686223551630974,-0.013080349192023277,2.9606211185455322,6027439.5
39.70000076293945,43.92047882080078,-0.05282694473862648,0.0024287791457027197,879.8737182617188,0.17939668893814087,1154.1171875,0.3780044615268707,1076.2232666015625,0.30465754866600037,1178.529296875,0.47620370984077454,116.42694091796875,193.40731811523438,59.92931365966797,58.49284362792969,7.333369255065918,1.0601210594177246,8.093765258789062,1.3489609956741333,0.020240826532244682,0.08053330332040787,0.130929633975029,-0.037190549075603485,-0.013205784372985363,2.9607622623443604,6027727.0
39.79999923706055,43.91519546508789,-0.05258406698703766,0.0025372952222824097,879.8917236328125,0.18065762519836426,1154.155029296875,0.38036978244781494,1076.25390625,0.30667585134506226,1178.5770263671875,0.4788437783718109,116.47201538085938,193.5523223876953,60.007713317871094,58.57879638671875,7.344478607177734,1.0617239475250244,8.105896949768066,1.3509827852249146,0.02020634338259697,0.08071144670248032,0.13156414031982422,-0.03752069175243378,-0.013332007452845573,2.960904598236084,6028016.5
39.900001525878906,43.909934997558594,-0.05233033746480942,0.0025886488147079945,879.9098510742188,0.18192245066165924,1154.1932373046875,0.3827362358570099,1076.28466796875,0.30869805812835693,1178.6251220703125,0.4814756512641907,116.517333984375,193.69801330566406,60.086368560791016,58.66492462158203,7.355593681335449,1.063325047492981,8.11800479888916,1.3530007600784302,0.02016635052859783,0.08088400214910507,0.13219568133354187,-0.037852656096220016,-0.013459018431603909,2.961047649383545,6028308.5
40.0,43.90470504760742,-0.0520714707672596,0.0026365399826318026,879.9281005859375,0.18319109082221985,1154.2315673828125,0.38510340452194214,1076.315673828125,0.3107239902019501,1178.67333984375,0.4840986430644989,116.5628890991211,193.84439086914062,60.1652717590332,58.751216888427734,7.3667120933532715,1.0649241209030151,8.130087852478027,1.3550145626068115,0.02012193575501442,0.08105085045099258,0.13282410800457,-0.038186438381671906,-0.013586816377937794,2.9611918926239014,6028602.0
40.099998474121094,43.899497985839844,-0.051807817071676254,0.0026908905711025,879.9464721679688,0.18446344137191772,1154.270263671875,0.38747093081474304,1076.3468017578125,0.3127533495426178,1178.721923828125,0.48671215772628784,116.60868072509766,193.99143981933594,60.244415283203125,58.83766174316406,7.377830982208252,1.0665205717086792,8.142142295837402,1.3570237159729004,0.02007407881319523,0.08121193200349808,0.13344936072826385,-0.03852202743291855,-0.013715403154492378,2.9613373279571533,6028897.5
40.20000076293945,43.89431381225586,-0.051538728177547455,0.0027677996549755335,879.9649658203125,0.1857394129037857,1154.30908203125,0.38983848690986633,1076.378173828125,0.3147858679294586,1178.770751953125,0.4893156886100769,116.65470886230469,194.13916015625,60.32379150390625,58.924251556396484,7.388948917388916,1.0681143999099731,8.154167175292969,1.3590278625488281,0.020022807642817497,0.08136719465255737,0.13407139480113983,-0.038859423249959946,-0.013844777829945087,2.9614834785461426,6029195.5
40.29999923706055,43.88916015625,-0.05126195028424263,0.002829009899869561,879.983642578125,0.18701893091201782,1154.3482666015625,0.39220577478408813,1076.4097900390625,0.3168213665485382,1178.81982421875,0.4919087588787079,116.70097351074219,194.28756713867188,60.40340042114258,59.01097106933594,7.400063514709473,1.0697050094604492,8.166160583496094,1.3610267639160156,0.019968006759881973,0.08151658624410629,0.13469013571739197,-0.0391986146569252,-0.013974940404295921,2.9616308212280273,6029495.0
40.400001525878906,43.884037017822266,-0.050979048013687134,0.002898178528994322,880.0023803710938,0.18830187618732452,1154.3875732421875,0.3945724070072174,1076.4415283203125,0.3188595175743103,1178.869140625,0.4944908022880554,116.74747467041016,194.43663024902344,60.48323440551758,59.09781265258789,7.411172389984131,1.0712921619415283,8.178119659423828,1.3630199432373047,0.019909249618649483,0.08166001737117767,0.1353055089712143,-0.03953959420323372,-0.01410589087754488,2.9617791175842285,6029797.0
40.5,43.878936767578125,-0.05068923160433769,0.0029626109171658754,880.0213012695312,0.18958814442157745,1154.4271240234375,0.3969380259513855,1076.4735107421875,0.3209001123905182,1178.918701171875,0.49706128239631653,116.79420471191406,194.5863494873047,60.56328582763672,59.18476104736328,7.4222731590271,1.072875738143921,8.190042495727539,1.3650070428848267,0.01984681934118271,0.08179742842912674,0.13591741025447845,-0.0398823544383049,-0.014237629249691963,2.961928367614746,6030101.0
40.599998474121094,43.87386703491211,-0.05039297044277191,0.003029066137969494,880.040283203125,0.19087763130664825,1154.4669189453125,0.39930227398872375,1076.5057373046875,0.322942852973938,1178.968505859375,0.49961963295936584,116.84117126464844,194.73672485351562,60.643550872802734,59.27180862426758,7.433363914489746,1.0744551420211792,8.201926231384277,1.366987705230713,0.019780542701482773,0.08192874491214752,0.13652579486370087,-0.04022688791155815,-0.014370154589414597,2.96207857131958,6030407.0
40.70000076293945,43.86882781982422,-0.050090063363313675,0.003123792354017496,880.0594482421875,0.19217023253440857,1154.5069580078125,0.4016647934913635,1076.5380859375,0.3249875009059906,1179.0185546875,0.5021653175354004,116.88836669921875,194.8877410888672,60.72401809692383,59.35894012451172,7.444442272186279,1.0760302543640137,8.21376895904541,1.3689614534378052,0.019710490480065346,0.08205389976501465,0.13713055849075317,-0.04057318717241287,-0.01450346689671278,2.9622299671173096,6030715.0
40.79999923706055,43.86381912231445,-0.04977768287062645,0.0032493900507688522,880.0787353515625,0.19346581399440765,1154.5472412109375,0.40402519702911377,1076.5706787109375,0.32703378796577454,1179.0689697265625,0.5046977400779724,116.935791015625,195.03939819335938,60.804683685302734,59.446144104003906,7.455506324768066,1.0776007175445557,8.225568771362305,1.3709280490875244,0.0196366086602211,0.08217282593250275,0.1377316266298294,-0.04092124104499817,-0.014637565240263939,2.9623823165893555,6031025.5
40.900001525878906,43.85884094238281,-0.04945274442434311,0.0033343476243317127,880.09814453125,0.19476428627967834,1154.5877685546875,0.40638312697410583,1076.603515625,0.3290814161300659,1179.1195068359375,0.5072163939476013,116.98344421386719,195.1916961669922,60.88554000854492,59.53340530395508,7.466553688049316,1.079166293144226,8.237321853637695,1.3728870153427124,0.019558338448405266,0.08228541910648346,0.1383289098739624,-0.041271042078733444,-0.014772448688745499,2.9625356197357178,6031337.5
41.0,43.85389709472656,-0.04911930859088898,0.0033670500852167606,880.11767578125,0.1960655003786087,1154.6285400390625,0.4087381362915039,1076.6365966796875,0.33113014698028564,1179.17041015625,0.5097204446792603,117.03131866455078,195.34461975097656,60.966583251953125,59.62071990966797,7.4775824546813965,1.0807266235351562,8.249027252197266,1.374837875366211,0.019475072622299194,0.08239153027534485,0.13892222940921783,-0.041622575372457504,-0.01490811724215746,2.9626901149749756,6031652.0
41.099998474121094,43.84898376464844,-0.048782605677843094,0.0033485249150544405,880.1373901367188,0.19736935198307037,1154.6695556640625,0.41108980774879456,1076.6697998046875,0.33317965269088745,1179.221435546875,0.5122092962265015,117.07942199707031,195.4981689453125,61.04780197143555,59.70806884765625,7.488590240478516,1.082281231880188,8.26068115234375,1.3767801523208618,0.019387532025575638,0.08249108493328094,0.13951149582862854,-0.04197584092617035,-0.015044568106532097,2.96284556388855,6031968.5
41.20000076293945,43.84410858154297,-0.04844775050878525,0.003210561815649271,880.1571655273438,0.19867569208145142,1154.7108154296875,0.41343778371810913,1076.703125,0.33522966504096985,1179.2728271484375,0.514682412147522,117.12775421142578,195.65232849121094,61.12919235229492,59.79543685913086,7.499574661254883,1.0838299989700317,8.272281646728516,1.3787134885787964,0.01929665356874466,0.08258405327796936,0.14009666442871094,-0.04233081638813019,-0.015181802213191986,2.9630019664764404,6032287.0
41.29999923706055,43.839263916015625,-0.048126693814992905,0.0029854688327759504,880.1771240234375,0.1999843865633011,1154.752197265625,0.41578173637390137,1076.73681640625,0.33727991580963135,1179.324462890625,0.5171394348144531,117.17630004882812,195.8070831298828,61.21074676513672,59.882816314697266,7.510533332824707,1.0853725671768188,8.283825874328613,1.3806376457214355,0.019203392788767815,0.08267046511173248,0.1406777799129486,-0.04268749803304672,-0.015319816768169403,2.9631595611572266,6032607.5
41.400001525878906,43.834449768066406,-0.04782814905047417,0.002744155004620552,880.1971435546875,0.20129531621932983,1154.7939453125,0.4181213974952698,1076.7706298828125,0.3393300771713257,1179.376220703125,0.5195803046226501,117.22506713867188,195.9624481201172,61.29245376586914,59.970191955566406,7.521464824676514,1.0869085788726807,8.295315742492676,1.3825525045394897,0.019110048189759254,0.08275049924850464,0.1412549763917923,-0.04304587468504906,-0.015458610840141773,2.963318109512329,6032930.0
41.5,43.82966613769531,-0.04755373299121857,0.002460877876728773,880.2173461914062,0.20260833203792572,1154.8358154296875,0.4204566478729248,1076.8046875,0.34137991070747375,1179.4283447265625,0.5220052599906921,117.27405548095703,196.118408203125,61.37431335449219,60.057552337646484,7.532366752624512,1.0884379148483276,8.30674934387207,1.3844581842422485,0.01901835948228836,0.08282444626092911,0.14182855188846588,-0.043405931442976,-0.015598182566463947,2.963477611541748,6033255.0
41.599998474121094,43.824913024902344,-0.04730764403939247,0.0022273240610957146,880.2376708984375,0.2039232850074768,1154.8780517578125,0.4227873682975769,1076.8388671875,0.3434291481971741,1179.4805908203125,0.5244146585464478,117.32325744628906,196.2749481201172,61.4563102722168,60.1448860168457,7.543237686157227,1.0899604558944702,8.318129539489746,1.386354923248291,0.018928801640868187,0.08289260417222977,0.14239878952503204,-0.04376765713095665,-0.015738531947135925,2.9636380672454834,6033582.0
41.70000076293945,43.8201789855957,-0.04708491265773773,0.0020094674546271563,880.2581176757812,0.20524004101753235,1154.92041015625,0.4251135289669037,1076.8734130859375,0.3454775810241699,1179.533203125,0.5268091559410095,117.3726806640625,196.43206787109375,61.5384407043457,60.232181549072266,7.554075717926025,1.0914760828018188,8.32945728302002,1.3882428407669067,0.018842391669750214,0.08295532315969467,0.14296603202819824,-0.044131048023700714,-0.01587965525686741,2.9637997150421143,6033911.0
41.79999923706055,43.81547164916992,-0.0468839667737484,0.0018152480479329824,880.2787475585938,0.2065584659576416,1154.9630126953125,0.4274350702762604,1076.907958984375,0.3475249409675598,1179.5860595703125,0.5291891098022461,117.42230987548828,196.58975219726562,61.62070083618164,60.31942367553711,7.56488037109375,1.0929847955703735,8.340733528137207,1.3901222944259644,0.018758391961455345,0.0830129086971283,0.14353054761886597,-0.0444960854947567,-0.016021553426980972,2.9639625549316406,6034242.5
41.900001525878906,43.81078338623047,-0.046702440828084946,0.0015797114465385675,880.2994384765625,0.20787839591503143,1155.005859375,0.429751992225647,1076.94287109375,0.3495710492134094,1179.6390380859375,0.5315551161766052,117.47216033935547,196.7480010986328,61.70307922363281,60.40660858154297,7.575649738311768,1.0944868326187134,8.351961135864258,1.391993522644043,0.018676728010177612,0.08306561410427094,0.1440926045179367,-0.044862765818834305,-0.016164222732186317,2.9641261100769043,6034575.5
42.0,43.806114196777344,-0.04654446989297867,0.0013641230762004852,880.3203125,0.2091997116804123,1155.0489501953125,0.4320641756057739,1076.9779052734375,0.3516157269477844,1179.6922607421875,0.5339074730873108,117.522216796875,196.9068145751953,61.78557205200195,60.49372863769531,7.58638334274292,1.0959821939468384,8.363140106201172,1.3938567638397217,0.01859712041914463,0.08311370015144348,0.14465244114398956,-0.04523107782006264,-0.016307661309838295,2.9642910957336426,6034911.0
42.099998474121094,43.80146026611328,-0.04640805721282959,0.0011504007270559669,880.34130859375,0.21052224934101105,1155.09228515625,0.434371680021286,1077.01318359375,0.3536587953567505,1179.745849609375,0.5362467765808105,117.57247924804688,197.06617736816406,61.8681755065918,60.58076858520508,7.597081184387207,1.0974708795547485,8.374273300170898,1.3957122564315796,0.018520522862672806,0.08315744996070862,0.14521034061908722,-0.0456010103225708,-0.016451871022582054,2.964456796646118,6035248.5
42.20000076293945,43.796817779541016,-0.04629301652312279,0.0008846200071275234,880.3624267578125,0.21184588968753815,1155.1358642578125,0.43667444586753845,1077.0487060546875,0.3557000756263733,1179.799560546875,0.5385734438896179,117.6229476928711,197.22608947753906,61.95088195800781,60.667720794677734,7.607741832733154,1.0989532470703125,8.385361671447754,1.3975602388381958,0.01844669319689274,0.08319714665412903,0.14576654136180878,-0.0459725558757782,-0.016596846282482147,2.9646236896514893,6035588.5
42.29999923706055,43.79219055175781,-0.04620455577969551,0.0006002741865813732,880.3836669921875,0.21317049860954285,1155.1796875,0.438972532749176,1077.0843505859375,0.3577394485473633,1179.853515625,0.5408881306648254,117.67362976074219,197.38653564453125,62.03368377685547,60.75458526611328,7.618365287780762,1.1004291772842407,8.396406173706055,1.399401068687439,0.018375761806964874,0.08323303610086441,0.14632132649421692,-0.046345703303813934,-0.016742588952183723,2.9647915363311768,6035930.0
42.400001525878906,43.787567138671875,-0.046144530177116394,0.00034480440081097186,880.405029296875,0.21449591219425201,1155.2236328125,0.4412659704685211,1077.1202392578125,0.3597767949104309,1179.90771484375,0.5431914329528809,117.7245101928711,197.54751586914062,62.1165771484375,60.841346740722656,7.628951549530029,1.1018991470336914,8.407410621643066,1.4012351036071777,0.018308881670236588,0.08326546847820282,0.14687500894069672,-0.04672044888138771,-0.016889095306396484,2.9649605751037598,6036274.0
42.5,43.782955169677734,-0.04611004889011383,0.0001538823125883937,880.4265747070312,0.2158220410346985,1155.2679443359375,0.4435548484325409,1077.15625,0.36181193590164185,1179.962158203125,0.5454840660095215,117.77560424804688,197.70901489257812,62.199562072753906,60.92800521850586,7.639501094818115,1.103363275527954,8.418375968933105,1.4030627012252808,0.018246563151478767,0.08329477906227112,0.14742793142795563,-0.04709678515791893,-0.01703636348247528,2.965130567550659,6036620.5
42.599998474121094,43.778343200683594,-0.046094659715890884,4.094397081644274e-05,880.4481811523438,0.21714872121810913,1155.3123779296875,0.4458393156528473,1077.1925048828125,0.3638448417186737,1180.016845703125,0.5477668642997742,117.82688903808594,197.8710479736328,62.282623291015625,61.014549255371094,7.650012969970703,1.1048216819763184,8.429306030273438,1.4048843383789062,0.01818842999637127,0.08332128077745438,0.14798037707805634,-0.0474747009575367,-0.017184393480420113,2.965301513671875,6036968.5
42.70000076293945,43.77373504638672,-0.046090565621852875,-0.00014269484381657094,880.469970703125,0.2184758484363556,1155.3570556640625,0.4481194317340851,1077.22900390625,0.36587539315223694,1180.07177734375,0.5500404238700867,117.87837982177734,198.03359985351562,62.36576461791992,61.100982666015625,7.660489082336426,1.1062747240066528,8.440202713012695,1.4067003726959229,0.01813342049717903,0.08334522694349289,0.14853259921073914,-0.047854192554950714,-0.01733318343758583,2.9654736518859863,6037319.0
42.79999923706055,43.76912307739258,-0.046104833483695984,-0.00031452663824893534,880.4918823242188,0.2198033183813095,1155.4019775390625,0.45039525628089905,1077.2657470703125,0.36790353059768677,1180.1268310546875,0.5523051023483276,117.9300765991211,198.1966552734375,62.44898223876953,61.18729782104492,7.670928478240967,1.1077227592468262,8.451066970825195,1.4085110425949097,0.018080171197652817,0.0833667442202568,0.14908473193645477,-0.04823525249958038,-0.017482731491327286,2.965646743774414,6037671.5
42.900001525878906,43.7645149230957,-0.0461362861096859,-0.0004724415484815836,880.5139770507812,0.22113098204135895,1155.4471435546875,0.4526668190956116,1077.3026123046875,0.3699291944503784,1180.18212890625,0.5545613765716553,117.98196411132812,198.3602294921875,62.532264709472656,61.27348709106445,7.681333065032959,1.109165906906128,8.461899757385254,1.4103165864944458,0.01803015172481537,0.08338607102632523,0.14963698387145996,-0.048617877066135406,-0.01763303577899933,2.9658210277557373,6038026.0
43.0,43.7598991394043,-0.04618353024125099,-0.0006277799257077277,880.5361328125,0.22245875000953674,1155.4925537109375,0.4549342095851898,1077.3397216796875,0.3719523251056671,1180.23779296875,0.5568098425865173,118.0340576171875,198.5242919921875,62.61561584472656,61.35955047607422,7.691702365875244,1.1106044054031372,8.47270393371582,1.4121173620224,0.01798318140208721,0.08340341597795486,0.1501895636320114,-0.04900205507874489,-0.01778409630060196,2.965996265411377,6038383.0
43.099998474121094,43.75528335571289,-0.04624630883336067,-0.0007524957181885839,880.5584716796875,0.22378651797771454,1155.5380859375,0.45719751715660095,1077.3770751953125,0.3739728629589081,1180.2935791015625,0.5590510368347168,118.08634185791016,198.68885803222656,62.69902801513672,61.44548797607422,7.702037811279297,1.112038493156433,8.483481407165527,1.413913607597351,0.017939098179340363,0.08341897279024124,0.15074266493320465,-0.04938779026269913,-0.01793591119349003,2.966172456741333,6038741.5
43.20000076293945,43.75065612792969,-0.0463215596973896,-0.0008542910218238831,880.5808715820312,0.22511418163776398,1155.583984375,0.45945683121681213,1077.41455078125,0.3759908080101013,1180.349609375,0.5612853169441223,118.13882446289062,198.8539276123047,62.782501220703125,61.53129196166992,7.712339878082275,1.1134684085845947,8.494234085083008,1.415705680847168,0.017897941172122955,0.08343292772769928,0.1512964814901352,-0.04977506771683693,-0.018088478595018387,2.9663498401641846,6039103.0
43.29999923706055,43.74602508544922,-0.04640698805451393,-0.0008921297849155962,880.6034545898438,0.2264416515827179,1155.6300048828125,0.4617122411727905,1077.4522705078125,0.37800610065460205,1180.40576171875,0.5635132789611816,118.1915054321289,199.0194854736328,62.86602783203125,61.616966247558594,7.722609519958496,1.1148943901062012,8.504961967468262,1.4174937009811401,0.017859194427728653,0.08344545215368271,0.1518511325120926,-0.05016389116644859,-0.018241796642541885,2.9665281772613525,6039466.0
43.400001525878906,43.74138641357422,-0.0464962013065815,-0.0009687155834399164,880.6261596679688,0.22776882350444794,1155.67626953125,0.4639638364315033,1077.4901123046875,0.3800187110900879,1180.4622802734375,0.5657352209091187,118.24437713623047,199.18553161621094,62.949607849121094,61.70250701904297,7.732848167419434,1.1163166761398315,8.515667915344238,1.4192780256271362,0.017822491005063057,0.08345665782690048,0.15240678191184998,-0.05055424943566322,-0.018395865336060524,2.966707706451416,6039831.5
43.5,43.73673629760742,-0.0465930737555027,-0.000983383972197771,880.6490478515625,0.22909562289714813,1155.7227783203125,0.46621161699295044,1077.5281982421875,0.38202863931655884,1180.5189208984375,0.5679514408111572,118.29744720458984,199.35205078125,63.03323745727539,61.78791427612305,7.743055820465088,1.117735505104065,8.526351928710938,1.4210586547851562,0.017786627635359764,0.08346661180257797,0.15296342968940735,-0.05094614252448082,-0.018550682812929153,2.966888189315796,6040198.5
43.599998474121094,43.73207473754883,-0.0466914102435112,-0.0009169016848318279,880.6719970703125,0.23042196035385132,1155.76953125,0.46845561265945435,1077.5665283203125,0.3840358853340149,1180.5758056640625,0.5701620578765869,118.3507080078125,199.51905822753906,63.11691665649414,61.87318801879883,7.753233909606934,1.119150996208191,8.537015914916992,1.4228359460830688,0.01775239408016205,0.08347538858652115,0.15352120995521545,-0.051339566707611084,-0.018706247210502625,2.9670698642730713,6040568.5
43.70000076293945,43.7274055480957,-0.04678310081362724,-0.0007701847935095429,880.6951293945312,0.23174776136875153,1155.8165283203125,0.4706958532333374,1077.60498046875,0.3860403895378113,1180.6329345703125,0.5723673701286316,118.40415954589844,199.68655395507812,63.20063781738281,61.95832061767578,7.763382911682129,1.120563268661499,8.54765796661377,1.4246097803115845,0.017718566581606865,0.083483025431633,0.1540801078081131,-0.05173451825976372,-0.018862560391426086,2.967252254486084,6040940.0
43.79999923706055,43.72272872924805,-0.04686012119054794,-0.0005484909052029252,880.7183227539062,0.2330729365348816,1155.8636474609375,0.47293227910995483,1077.6436767578125,0.3880421817302704,1180.6903076171875,0.5745671391487122,118.45780944824219,199.85450744628906,63.28440475463867,62.04331970214844,7.773504257202148,1.1219725608825684,8.558279991149902,1.4263800382614136,0.017683573067188263,0.08348944783210754,0.1546400636434555,-0.05213099345564842,-0.01901961676776409,2.9674360752105713,6041314.0
43.900001525878906,43.718040466308594,-0.0469149686396122,-0.00035390094853937626,880.74169921875,0.23439744114875793,1155.9111328125,0.4751647710800171,1077.6826171875,0.39004120230674744,1180.7479248046875,0.5767611265182495,118.51164245605469,200.02293395996094,63.36820983886719,62.1281852722168,7.783597946166992,1.1233787536621094,8.568880081176758,1.4281467199325562,0.01764579303562641,0.08349447697401047,0.15520088374614716,-0.0525289848446846,-0.01917741633951664,2.967620611190796,6041690.0
44.0,43.71335220336914,-0.046950358897447586,-0.00023339124163612723,880.7651977539062,0.23572120070457458,1155.958740234375,0.47739312052726746,1077.7216796875,0.39203742146492004,1180.8056640625,0.5789486765861511,118.565673828125,200.1918182373047,63.452049255371094,62.21290588378906,7.793664932250977,1.1247819662094116,8.579456329345703,1.429909348487854,0.01760365255177021,0.08349786698818207,0.15576231479644775,-0.05292849242687225,-0.01933595910668373,2.967806339263916,6042068.0
44.099998474121094,43.708656311035156,-0.04697369784116745,-0.00013844884233549237,880.7888793945312,0.23704414069652557,1156.006591796875,0.47961708903312683,1077.760986328125,0.3940308094024658,1180.8636474609375,0.5811291337013245,118.61988830566406,200.36117553710938,63.535926818847656,62.29749298095703,7.803705215454102,1.1261820793151855,8.590004920959473,1.4316675662994385,0.017557527869939804,0.08349937200546265,0.1563241183757782,-0.05332950875163078,-0.019495243206620216,2.9679932594299316,6042448.0
44.20000076293945,43.703956604003906,-0.04698754474520683,-6.445961480494589e-05,880.8126220703125,0.23836620151996613,1156.0546875,0.4818364381790161,1077.800537109375,0.3960212469100952,1180.921875,0.5833019614219666,118.67428588867188,200.53097534179688,63.61983108520508,62.381935119628906,7.813719272613525,1.1275789737701416,8.60052490234375,1.4334208965301514,0.017508691176772118,0.08349886536598206,0.15688616037368774,-0.05373203009366989,-0.019655266776680946,2.9681808948516846,6042830.5
44.29999923706055,43.69926071166992,-0.04699398949742317,-1.7594918972463347e-05,880.8365478515625,0.23968730866909027,1156.1029052734375,0.48405107855796814,1077.8402099609375,0.39800870418548584,1180.9803466796875,0.5854668617248535,118.7288818359375,200.7012481689453,63.703765869140625,62.46623229980469,7.82370662689209,1.1289724111557007,8.611015319824219,1.4351692199707031,0.017457498237490654,0.08349623531103134,0.15744832158088684,-0.05413605272769928,-0.019816027954220772,2.968369722366333,6043215.0
44.400001525878906,43.69456100463867,-0.046995747834444046,5.7045413996092975e-05,880.860595703125,0.24100743234157562,1156.1514892578125,0.4862608015537262,1077.880126953125,0.39999309182167053,1181.0390625,0.5876234769821167,118.78365325927734,200.8719482421875,63.787723541259766,62.55038070678711,7.833667278289795,1.1303623914718628,8.621474266052246,1.4369122982025146,0.017404282465577126,0.08349141478538513,0.15801051259040833,-0.05454156920313835,-0.019977526739239693,2.968559741973877,6043601.5
44.5,43.68986129760742,-0.0469900444149971,0.00014415512850973755,880.884765625,0.24232646822929382,1156.2001953125,0.48846545815467834,1077.9202880859375,0.40197432041168213,1181.097900390625,0.5897715091705322,118.83861541748047,201.04310607910156,63.871700286865234,62.63438415527344,7.843600749969482,1.1317485570907593,8.6318998336792,1.4386500120162964,0.017349522560834885,0.08348433673381805,0.15857265889644623,-0.05494857206940651,-0.02013975940644741,2.9687507152557373,6043990.5
44.599998474121094,43.68516159057617,-0.04697562754154205,0.0002538587141316384,880.9090576171875,0.24364440143108368,1156.2491455078125,0.4906649589538574,1077.9605712890625,0.4039522707462311,1181.156982421875,0.5919106602668762,118.89376831054688,201.21470642089844,63.95569610595703,62.718231201171875,7.853507041931152,1.1331307888031006,8.642292976379395,1.4403821229934692,0.017292622476816177,0.08347492665052414,0.15913470089435577,-0.055357057601213455,-0.020302724093198776,2.968942642211914,6044381.5
44.70000076293945,43.68046569824219,-0.046950243413448334,0.0004079992068000138,880.9334716796875,0.24496112763881683,1156.29833984375,0.4928590953350067,1078.0009765625,0.4059268832206726,1181.21630859375,0.59404057264328,118.9490966796875,201.38673400878906,64.03970336914062,62.80192184448242,7.863386154174805,1.1345090866088867,8.652650833129883,1.442108392715454,0.017233315855264664,0.08346308767795563,0.1596965342760086,-0.05576701834797859,-0.02046642079949379,2.9691357612609863,6044774.5
44.79999923706055,43.6757698059082,-0.04690944403409958,0.0005421051755547523,880.9580078125,0.2462766021490097,1156.3477783203125,0.4950476586818695,1078.041748046875,0.40789803862571716,1181.2757568359375,0.596160888671875,119.00460815429688,201.55918884277344,64.12372589111328,62.88545608520508,7.873237133026123,1.1358832120895386,8.662971496582031,1.4438285827636719,0.01717109978199005,0.08344870060682297,0.1602579951286316,-0.05617845058441162,-0.0206308476626873,2.969329833984375,6045169.5
44.900001525878906,43.671077728271484,-0.04685523360967636,0.0007376553840003908,880.9827270507812,0.2475907802581787,1156.3973388671875,0.4972304701805115,1078.0826416015625,0.4098656475543976,1181.33544921875,0.5982710719108582,119.06029510498047,201.73207092285156,64.20774841308594,62.96882247924805,7.883059501647949,1.1372528076171875,8.673254013061523,1.4455422163009644,0.017105035483837128,0.08343158662319183,0.1608189344406128,-0.05659134313464165,-0.020796000957489014,2.96952486038208,6045566.5
45.0,43.6663932800293,-0.04678146541118622,0.0009211860597133636,881.007568359375,0.2489035725593567,1156.4471435546875,0.49940723180770874,1078.1236572265625,0.4118295907974243,1181.3953857421875,0.6003704071044922,119.11617279052734,201.90536499023438,64.29177856445312,63.052024841308594,7.892852306365967,1.1386178731918335,8.683494567871094,1.447249174118042,0.017035439610481262,0.08341159671545029,0.16137917339801788,-0.057005688548088074,-0.020961880683898926,2.9697210788726807,6045966.0
45.099998474121094,43.661712646484375,-0.04668934643268585,0.0011426520068198442,881.0325317382812,0.25021493434906006,1156.4971923828125,0.5015776753425598,1078.1650390625,0.41378968954086304,1181.45556640625,0.6024583578109741,119.1722183227539,202.07908630371094,64.37580108642578,63.13505554199219,7.902615547180176,1.139978051185608,8.693692207336426,1.4489487409591675,0.016960984095931053,0.08338850736618042,0.16193847358226776,-0.0574214868247509,-0.02112848311662674,2.9699182510375977,6046367.5
45.20000076293945,43.657047271728516,-0.04657508432865143,0.0013951645232737064,881.0576171875,0.25152477622032166,1156.5474853515625,0.5037415027618408,1078.2064208984375,0.41574588418006897,1181.515869140625,0.6045340895652771,119.22844696044922,202.2532196044922,64.45982360839844,63.2179069519043,7.912347316741943,1.1413332223892212,8.70384407043457,1.4506406784057617,0.01688181608915329,0.08336210250854492,0.1624966263771057,-0.057838719338178635,-0.021295808255672455,2.970116376876831,6046771.0
45.29999923706055,43.65238952636719,-0.04643556475639343,0.0016745575703680515,881.0828247070312,0.2528330385684967,1156.5980224609375,0.5058982968330383,1078.2481689453125,0.4176979660987854,1181.576416015625,0.606596827507019,119.28485107421875,202.427734375,64.54383087158203,63.300575256347656,7.9220476150512695,1.1426829099655151,8.713945388793945,1.4523242712020874,0.01679704524576664,0.08333214372396469,0.16305337846279144,-0.05825738608837128,-0.021463852375745773,2.97031569480896,6047176.5
45.400001525878906,43.647743225097656,-0.04626810923218727,0.0019475971348583698,881.108154296875,0.2541396915912628,1156.648681640625,0.5080477595329285,1078.2900390625,0.4196457862854004,1181.63720703125,0.6086456179618835,119.34142303466797,202.6026611328125,64.62782287597656,63.383056640625,7.931714057922363,1.1440268754959106,8.723994255065918,1.4539990425109863,0.01670592650771141,0.08329832553863525,0.1636084020137787,-0.05867747217416763,-0.021632611751556396,2.9705159664154053,6047584.5
45.5,43.64311599731445,-0.04607335105538368,0.002239871071651578,881.1336059570312,0.25544461607933044,1156.6995849609375,0.5101894736289978,1078.33203125,0.4215891659259796,1181.6982421875,0.6106793284416199,119.3981704711914,202.77798461914062,64.7117919921875,63.4653434753418,7.941346168518066,1.1453646421432495,8.733985900878906,1.4556642770767212,0.016607774421572685,0.08326033502817154,0.16416138410568237,-0.059098970144987106,-0.021802086383104324,2.970717191696167,6047994.0
45.599998474121094,43.638511657714844,-0.04584936425089836,0.002466944046318531,881.1592407226562,0.2567477524280548,1156.750732421875,0.5123228430747986,1078.374267578125,0.42352789640426636,1181.7593994140625,0.6126968860626221,119.45509338378906,202.95367431640625,64.79573059082031,63.547428131103516,7.950942039489746,1.146695852279663,8.743915557861328,1.4573192596435547,0.01650254987180233,0.08321785181760788,0.16471199691295624,-0.0595218688249588,-0.02197227254509926,2.970919609069824,6048406.0
45.70000076293945,43.63392639160156,-0.045602668076753616,0.0026652261149138212,881.1849975585938,0.25804901123046875,1156.802001953125,0.5144475102424622,1078.416748046875,0.4254617393016815,1181.8206787109375,0.6146970987319946,119.51217651367188,203.12974548339844,64.879638671875,63.62929916381836,7.960499286651611,1.1480201482772827,8.753780364990234,1.4589632749557495,0.01638968661427498,0.08317055553197861,0.16525988280773163,-0.05994615703821182,-0.0221431665122509,2.971122980117798,6048820.0
45.79999923706055,43.629364013671875,-0.04533614590764046,0.0029252523090690374,881.2108764648438,0.2593483328819275,1156.8536376953125,0.5165629386901855,1078.4593505859375,0.42739051580429077,1181.88232421875,0.6166789531707764,119.5694351196289,203.30618286132812,64.96351623535156,63.7109489440918,7.9700164794921875,1.1493369340896606,8.76357364654541,1.4605956077575684,0.01627032645046711,0.08311818540096283,0.16580477356910706,-0.060371819883584976,-0.02231476828455925,2.971327304840088,6049236.5
45.900001525878906,43.62483215332031,-0.045043621212244034,0.003132014302536845,881.2368774414062,0.26064562797546387,1156.9053955078125,0.5186686515808105,1078.502197265625,0.42931392788887024,1181.944091796875,0.6186414361000061,119.6268539428711,203.4829864501953,65.0473403930664,63.7923698425293,7.979491710662842,1.1506456136703491,8.773294448852539,1.4622156620025635,0.016144884750247,0.08306051045656204,0.16634643077850342,-0.06079884618520737,-0.02248707041144371,2.9715328216552734,6049654.5
46.0,43.62032699584961,-0.04473042115569115,0.0032385701779276133,881.2630004882812,0.26194077730178833,1156.957275390625,0.5207642316818237,1078.5452880859375,0.43123170733451843,1182.0059814453125,0.6205834746360779,119.68443298339844,203.66012573242188,65.13111114501953,63.87355041503906,7.988922119140625,1.151945948600769,8.782937049865723,1.4638227224349976,0.016012007370591164,0.08299725502729416,0.16688455641269684,-0.0612272247672081,-0.02266007289290428,2.9717392921447754,6050075.0
46.099998474121094,43.61585235595703,-0.04440656304359436,0.0032270418014377356,881.2892456054688,0.2632336914539337,1157.009521484375,0.5228491425514221,1078.5885009765625,0.43314361572265625,1182.0682373046875,0.6225039958953857,119.74217987060547,203.83763122558594,65.2148208618164,63.9544792175293,7.998305320739746,1.153237223625183,8.792496681213379,1.4654161930084229,0.01587267406284809,0.08292818069458008,0.16741888225078583,-0.06165693700313568,-0.022833772003650665,2.9719467163085938,6050497.0
46.20000076293945,43.611412048339844,-0.0440838597714901,0.003228261834010482,881.3156127929688,0.26452428102493286,1157.0618896484375,0.5249229669570923,1078.6318359375,0.4350493550300598,1182.1304931640625,0.6244022846221924,119.80007934570312,204.01544189453125,65.29846954345703,64.03514099121094,8.00763988494873,1.154518961906433,8.801972389221191,1.466995358467102,0.015728773549199104,0.08285318315029144,0.16794931888580322,-0.06208796799182892,-0.023008162155747414,2.9721553325653076,6050921.5
46.29999923706055,43.60700607299805,-0.043761033564805984,0.0033694205339998007,881.3421630859375,0.2658124268054962,1157.114501953125,0.5269853472709656,1078.675537109375,0.43694862723350525,1182.193115234375,0.6262778639793396,119.85813903808594,204.193603515625,65.38204193115234,64.11553192138672,8.016921997070312,1.1557908058166504,8.811360359191895,1.4685600996017456,0.015582609921693802,0.08277229219675064,0.16847583651542664,-0.06252031028270721,-0.023183241486549377,2.972364664077759,6051348.0
46.400001525878906,43.602630615234375,-0.043424092233181,0.0034453996922820807,881.3687744140625,0.2670980393886566,1157.167236328125,0.5290359854698181,1078.71923828125,0.43884116411209106,1182.2557373046875,0.6281303763389587,119.91635131835938,204.37205505371094,65.46552276611328,64.19564056396484,8.02614974975586,1.1570522785186768,8.820659637451172,1.4701100587844849,0.01543394010514021,0.08268553018569946,0.16899846494197845,-0.06295393407344818,-0.02335900440812111,2.9725751876831055,6051777.0
