t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
46.5,43.59828567504883,-0.04307955130934715,0.003475082339718938,881.3955688476562,0.2683809697628021,1157.2203369140625,0.531074583530426,1078.7633056640625,0.4407266676425934,1182.3187255859375,0.629959225654602,119.9747085571289,204.5508270263672,65.54891967773438,64.27544403076172,8.035321235656738,1.1583030223846436,8.829869270324707,1.4716447591781616,0.015280024148523808,0.08259275555610657,0.16951702535152435,-0.06338883191347122,-0.02353544719517231,2.9727869033813477,6052207.5
46.599998474121094,43.59397888183594,-0.04273204132914543,0.003465668298304081,881.4224853515625,0.2696611285209656,1157.2735595703125,0.5331006050109863,1078.807373046875,0.4426048696041107,1182.3818359375,0.6317638158798218,120.0332260131836,204.72988891601562,65.63221740722656,64.35494232177734,8.044434547424316,1.1595427989959717,8.838983535766602,1.4731639623641968,0.015122230164706707,0.08249388635158539,0.17003144323825836,-0.06382498890161514,-0.02371256798505783,2.972999334335327,6052640.5
46.70000076293945,43.58970642089844,-0.04238547757267952,0.0034282130654901266,881.4495239257812,0.27093836665153503,1157.326904296875,0.5351138114929199,1078.851806640625,0.4444754719734192,1182.445068359375,0.6335436701774597,120.09188079833984,204.90924072265625,65.71540832519531,64.43412017822266,8.053485870361328,1.1607710123062134,8.848003387451172,1.4746671915054321,0.014961441978812218,0.08238891512155533,0.1705416589975357,-0.06426238268613815,-0.023890361189842224,2.973212957382202,6053075.0
46.79999923706055,43.58546829223633,-0.042042654007673264,0.0034043851774185896,881.4766845703125,0.27221259474754333,1157.3804931640625,0.5371137857437134,1078.8963623046875,0.4463382065296173,1182.5084228515625,0.6352984309196472,120.15068054199219,205.08885192871094,65.7984848022461,64.5129623413086,8.06247329711914,1.161987543106079,8.856925964355469,1.4761543273925781,0.014798463322222233,0.08227787911891937,0.17104770243167877,-0.06470099836587906,-0.024068821221590042,2.9734275341033936,6053512.0
46.900001525878906,43.581260681152344,-0.04170221462845802,0.003346199169754982,881.5039672851562,0.27348360419273376,1157.434326171875,0.5391003489494324,1078.9410400390625,0.4481927454471588,1182.5721435546875,0.6370278596878052,120.20962524414062,205.26873779296875,65.88143920898438,64.59146118164062,8.071395874023438,1.1631920337677002,8.865750312805176,1.4776250123977661,0.01463390327990055,0.0821608453989029,0.17154960334300995,-0.06514081358909607,-0.024247946217656136,2.9736430644989014,6053951.0
47.0,43.577091217041016,-0.04136759415268898,0.0032965177670121193,881.5313720703125,0.27475133538246155,1157.4884033203125,0.541073203086853,1078.9859619140625,0.4500388503074646,1182.6358642578125,0.638731837272644,120.26870727539062,205.44888305664062,65.9642562866211,64.66959381103516,8.08025074005127,1.1643842458724976,8.87447452545166,1.4790791273117065,0.014467556960880756,0.08203786611557007,0.172047421336174,-0.06558182090520859,-0.024427728727459908,2.9738597869873047,6054392.0
47.099998474121094,43.57295608520508,-0.041037943214178085,0.003275433788076043,881.5588989257812,0.27601560950279236,1157.5426025390625,0.5430320501327515,1079.031005859375,0.4518762528896332,1182.6998291015625,0.6404101848602295,120.32791900634766,205.6292724609375,66.04694366455078,64.74736022949219,8.089035987854004,1.165563941001892,8.883099555969238,1.4805165529251099,0.014300203882157803,0.08190902322530746,0.17254118621349335,-0.06602399796247482,-0.02460816688835621,2.9740772247314453,6054834.5
47.20000076293945,43.568851470947266,-0.04071040078997612,0.0032499609515070915,881.5865478515625,0.27727630734443665,1157.596923828125,0.5449767112731934,1079.0762939453125,0.4537046551704407,1182.763916015625,0.642062783241272,120.38726806640625,205.8098907470703,66.12947082519531,64.82474517822266,8.097749710083008,1.1667311191558838,8.891623497009277,1.481937289237976,0.014131741598248482,0.08177441358566284,0.17303098738193512,-0.06646732240915298,-0.02478925511240959,2.9742958545684814,6055279.5
47.29999923706055,43.564781188964844,-0.0403854064643383,0.0032861873041838408,881.6143188476562,0.27853327989578247,1157.6514892578125,0.5469069480895996,1079.121826171875,0.455523818731308,1182.8282470703125,0.6436895132064819,120.44674682617188,205.99072265625,66.21185302734375,64.90174102783203,8.106389999389648,1.1678853034973145,8.900046348571777,1.483341097831726,0.013961678370833397,0.08163407444953918,0.17351685464382172,-0.06691178679466248,-0.02497098594903946,2.974515438079834,6055727.0
47.400001525878906,43.56074142456055,-0.04005678743124008,0.0033597066067159176,881.6422729492188,0.2797863781452179,1157.706298828125,0.5488224029541016,1079.16748046875,0.457333505153656,1182.8927001953125,0.645290195941925,120.50635528564453,206.17176818847656,66.29405975341797,64.97833251953125,8.114954948425293,1.1690266132354736,8.908367156982422,1.4847277402877808,0.013790179044008255,0.08148807287216187,0.17399878799915314,-0.06735736131668091,-0.02515335939824581,2.974735975265503,6056176.0
47.5,43.55673599243164,-0.0397208146750927,0.003439849242568016,881.6702880859375,0.28103548288345337,1157.7613525390625,0.5507228970527649,1079.2132568359375,0.45913341641426086,1182.957275390625,0.6468645334243774,120.56608581542969,206.35302734375,66.3760986328125,65.05450439453125,8.123443603515625,1.1701548099517822,8.916583061218262,1.4860972166061401,0.01361603569239378,0.0813363716006279,0.1744767725467682,-0.06780403852462769,-0.025336366146802902,2.9749574661254883,6056627.0
47.599998474121094,43.552764892578125,-0.03937682881951332,0.003473798045888543,881.698486328125,0.28228041529655457,1157.8165283203125,0.5526080131530762,1079.25927734375,0.46092334389686584,1183.0220947265625,0.6484121084213257,120.62594604492188,206.5344696044922,66.45796203613281,65.1302490234375,8.131854057312012,1.1712696552276611,8.924694061279297,1.487449049949646,0.01343853771686554,0.0811789259314537,0.1749507188796997,-0.06825178861618042,-0.025520004332065582,2.975180149078369,6057080.0
47.70000076293945,43.548828125,-0.039029449224472046,0.003542832564562559,881.7267456054688,0.28352102637290955,1157.871826171875,0.5544775128364563,1079.305419921875,0.46270301938056946,1183.0870361328125,0.6499324440956116,120.68592071533203,206.71609497070312,66.53962707519531,65.20555114746094,8.14018440246582,1.1723711490631104,8.932697296142578,1.4887828826904297,0.013257544487714767,0.08101565390825272,0.17542052268981934,-0.06870060414075851,-0.025704266503453255,2.9754035472869873,6057535.0
47.79999923706055,43.544925689697266,-0.03867516666650772,0.0036313990131020546,881.7551879882812,0.28475719690322876,1157.9273681640625,0.5563309788703918,1079.351806640625,0.4644721746444702,1183.152099609375,0.6514251232147217,120.74600982666016,206.89788818359375,66.62110137939453,65.28041076660156,8.148433685302734,1.1734588146209717,8.940590858459473,1.490098476409912,0.013073972426354885,0.08084654062986374,0.1758861541748047,-0.06915046274662018,-0.02588914893567562,2.975628137588501,6057992.0
47.900001525878906,43.54105758666992,-0.03831202909350395,0.00370904803276062,881.78369140625,0.2859887480735779,1157.983154296875,0.5581681132316589,1079.3983154296875,0.4662305414676666,1183.21728515625,0.6528897881507874,120.80621337890625,207.079833984375,66.7023696899414,65.35480499267578,8.156599998474121,1.1745326519012451,8.948373794555664,1.4913955926895142,0.012887082062661648,0.0806715339422226,0.1763475090265274,-0.06960133463144302,-0.026074644178152084,2.975853681564331,6058451.0
48.0,43.53722381591797,-0.03794112429022789,0.0037632521707564592,881.8123779296875,0.28721556067466736,1158.0389404296875,0.5599884986877441,1079.445068359375,0.4679778814315796,1183.2825927734375,0.6543257832527161,120.86653137207031,207.26193237304688,66.78341674804688,65.42872619628906,8.164680480957031,1.175592303276062,8.956042289733887,1.4926737546920776,0.012696485966444016,0.08049054443836212,0.17680451273918152,-0.07005321979522705,-0.026260750368237495,2.9760801792144775,6058912.0
48.099998474121094,43.53343200683594,-0.037564799189567566,0.003753340570256114,881.8411254882812,0.2884374260902405,1158.0950927734375,0.5617918968200684,1079.491943359375,0.46971386671066284,1183.34814453125,0.6557328104972839,120.92694854736328,207.4441680908203,66.86425018310547,65.50216674804688,8.172675132751465,1.1766377687454224,8.96359634399414,1.4939327239990234,0.012502391822636127,0.08030351996421814,0.17725706100463867,-0.07050608098506927,-0.026447458192706108,2.9763073921203613,6059375.0
48.20000076293945,43.5296745300293,-0.03718946501612663,0.0036463001742959023,881.8700561523438,0.2896542549133301,1158.1513671875,0.5635778903961182,1079.5389404296875,0.47143828868865967,1183.413818359375,0.6571102142333984,120.98748016357422,207.62652587890625,66.9448471069336,65.57511138916016,8.180581092834473,1.1776684522628784,8.97103214263916,1.4951720237731934,0.012305253185331821,0.08011041581630707,0.1777050942182541,-0.0709599107503891,-0.026634763926267624,2.9765357971191406,6059840.0
48.29999923706055,43.52595520019531,-0.03682483360171318,0.0034654976334422827,881.8991088867188,0.29086586833000183,1158.207763671875,0.5653461217880249,1079.586181640625,0.4731508493423462,1183.4796142578125,0.65845787525177,121.04811096191406,207.80899047851562,67.02519989013672,65.64754486083984,8.188397407531738,1.1786843538284302,8.978349685668945,1.4963915348052979,0.01210637018084526,0.07991126924753189,0.17814861238002777,-0.07141467928886414,-0.026822661980986595,2.9767651557922363,6060307.0
48.400001525878906,43.522274017333984,-0.03647828474640846,0.0032646814361214638,881.92822265625,0.2920721173286438,1158.264404296875,0.567096471786499,1079.6336669921875,0.4748513102531433,1183.5455322265625,0.6597757339477539,121.10883331298828,207.99156188964844,67.10530853271484,65.71945190429688,8.196122169494629,1.1796852350234985,8.98554801940918,1.497591257095337,0.011907747946679592,0.07970623672008514,0.17858774960041046,-0.0718703642487526,-0.027011144906282425,2.9769954681396484,6060776.0
48.5,43.51862716674805,-0.036151815205812454,0.003090257290750742,881.95751953125,0.29327279329299927,1158.3211669921875,0.568828821182251,1079.68115234375,0.47653934359550476,1183.611572265625,0.661064088344574,121.16966247558594,208.17420959472656,67.18515014648438,65.79083251953125,8.203754425048828,1.180670976638794,8.992627143859863,1.4987713098526,0.01171096507459879,0.07949556410312653,0.17902272939682007,-0.07232695817947388,-0.027200207114219666,2.977226734161377,6061246.5
48.599998474121094,43.515010833740234,-0.03584279119968414,0.002888219663873315,881.9868774414062,0.2944678068161011,1158.378173828125,0.5705429911613464,1079.7288818359375,0.4782147705554962,1183.677734375,0.6623233556747437,121.23057556152344,208.35694885253906,67.26473236083984,65.8616714477539,8.211292266845703,1.1816413402557373,8.999590873718262,1.4999316930770874,0.011516573838889599,0.07927951216697693,0.1794537752866745,-0.072784423828125,-0.02738984301686287,2.977458953857422,6061719.5
48.70000076293945,43.51142501831055,-0.03555396944284439,0.0027134844567626715,882.0164184570312,0.2956569492816925,1158.435302734375,0.5722390413284302,1079.77685546875,0.4798773527145386,1183.7440185546875,0.6635540127754211,121.29158020019531,208.5397491455078,67.34403228759766,65.93196105957031,8.218733787536621,1.1825964450836182,9.006437301635742,1.501072883605957,0.011324219405651093,0.07905831933021545,0.17988112568855286,-0.07324276119470596,-0.02758004702627659,2.977692127227783,6062194.0
48.79999923706055,43.507869720458984,-0.035282619297504425,0.0025950439739972353,882.0460205078125,0.296840101480484,1158.49267578125,0.5739168524742126,1079.824951171875,0.48152685165405273,1183.8104248046875,0.6647565364837646,121.35267639160156,208.72259521484375,67.42305755615234,66.0016860961914,8.226079940795898,1.1835362911224365,9.01317024230957,1.502195119857788,0.01113465428352356,0.07883225381374359,0.18030500411987305,-0.07370193302631378,-0.027770811691880226,2.977926254272461,6062670.5
48.900001525878906,43.50434112548828,-0.03502311557531357,0.00249059428460896,882.0757446289062,0.29801708459854126,1158.5501708984375,0.5755764245986938,1079.8731689453125,0.48316311836242676,1183.876953125,0.6659314036369324,121.41384887695312,208.90548706054688,67.50178527832031,66.07083892822266,8.233328819274902,1.184460997581482,9.019790649414062,1.5032984018325806,0.010947474278509617,0.07860154658555984,0.1807256042957306,-0.07416192442178726,-0.027962133288383484,2.978161096572876,6063149.0
49.0,43.50083923339844,-0.0347740538418293,0.0023334668949246407,882.1055908203125,0.29918771982192993,1158.6077880859375,0.577217698097229,1079.9215087890625,0.4847859740257263,1183.943603515625,0.667078971862793,121.47510528564453,209.0884246826172,67.58021545410156,66.13941192626953,8.24048137664795,1.185370683670044,9.026298522949219,1.5043832063674927,0.010761690326035023,0.07836636900901794,0.18114309012889862,-0.07462272047996521,-0.028154002502560616,2.9783971309661865,6063629.5
49.099998474121094,43.49736404418945,-0.03454070910811424,0.0021437155082821846,882.1356201171875,0.30035191774368286,1158.66552734375,0.5788405537605286,1079.9700927734375,0.4863952100276947,1184.0103759765625,0.6681994795799255,121.53643798828125,209.2713623046875,67.65834045410156,66.20740509033203,8.24753475189209,1.1862653493881226,9.032696723937988,1.5054494142532349,0.01057715155184269,0.07812687009572983,0.18155759572982788,-0.07508430629968643,-0.028346417471766472,2.9786338806152344,6064111.5
49.20000076293945,43.4939079284668,-0.03432633727788925,0.001971101388335228,882.1657104492188,0.3015094995498657,1158.7235107421875,0.5804450511932373,1080.018798828125,0.48799067735671997,1184.0772705078125,0.6692933440208435,121.59785461425781,209.45433044433594,67.73615264892578,66.27479553222656,8.254490852355957,1.1871451139450073,9.038984298706055,1.5064973831176758,0.010395028628408909,0.07788325846195221,0.1819692850112915,-0.07554665207862854,-0.028539367020130157,2.9788718223571777,6064595.5
49.29999923706055,43.490474700927734,-0.03412922844290733,0.0017750113038346171,882.1959228515625,0.3026603162288666,1158.7816162109375,0.5820311307907104,1080.0677490234375,0.4895722568035126,1184.1441650390625,0.6703611016273499,121.65933227539062,209.6372833251953,67.81364440917969,66.34159088134766,8.261347770690918,1.1880102157592773,9.045164108276367,1.5075273513793945,0.01021607406437397,0.07763578742742538,0.1823783814907074,-0.07600974291563034,-0.028732849285006523,2.9791104793548584,6065081.5
49.400001525878906,43.487064361572266,-0.03395172581076622,0.001601940719410777,882.2261962890625,0.3038042187690735,1158.8399658203125,0.5835988521575928,1080.11669921875,0.4911397695541382,1184.2113037109375,0.6714033484458923,121.72088623046875,209.8202362060547,67.89081573486328,66.40777587890625,8.268106460571289,1.1888607740402222,9.051237106323242,1.5085395574569702,0.010040056891739368,0.07738468796014786,0.18278510868549347,-0.07647357136011124,-0.028926854953169823,2.9793500900268555,6065569.5
49.5,43.48366928100586,-0.03379153087735176,0.0014733669813722372,882.2566528320312,0.3049410879611969,1158.8983154296875,0.585148274898529,1080.1658935546875,0.492693156003952,1184.2784423828125,0.6724205613136292,121.78250122070312,210.00315856933594,67.96764373779297,66.47334289550781,8.27476692199707,1.1896969079971313,9.057207107543945,1.509534478187561,0.009867602027952671,0.07713022083044052,0.18318970501422882,-0.07693810015916824,-0.029121382161974907,2.97959041595459,6066059.0
49.599998474121094,43.480289459228516,-0.03364419564604759,0.0014461049577221274,882.2872314453125,0.3060707747936249,1158.9569091796875,0.5866794586181641,1080.21533203125,0.4942322373390198,1184.3458251953125,0.6734134554862976,121.84418487548828,210.18605041503906,68.04413604736328,66.53829956054688,8.281330108642578,1.190518856048584,9.063074111938477,1.510512351989746,0.009698358364403248,0.07687260955572128,0.18359236419200897,-0.07740333676338196,-0.02931641973555088,2.9798319339752197,6066550.5
49.70000076293945,43.476924896240234,-0.0334995836019516,0.0014223101316019893,882.31787109375,0.3071931302547455,1159.0157470703125,0.5881924629211426,1080.2647705078125,0.49575698375701904,1184.4132080078125,0.6743825078010559,121.90592956542969,210.36891174316406,68.12028503417969,66.60263061523438,8.287795066833496,1.1913267374038696,9.068840980529785,1.5114734172821045,0.009531545452773571,0.07661202549934387,0.18399323523044586,-0.0778692439198494,-0.029511963948607445,2.980074167251587,6067043.5
49.79999923706055,43.473575592041016,-0.03335735201835632,0.0013152970932424068,882.3486328125,0.30830806493759155,1159.0745849609375,0.589687168598175,1080.314453125,0.4972672760486603,1184.4805908203125,0.6753278970718384,121.96773529052734,210.55172729492188,68.19608306884766,66.66632843017578,8.29416275024414,1.192120909690857,9.074506759643555,1.5124177932739258,0.009365185163915157,0.07634854316711426,0.18439236283302307,-0.07833581417798996,-0.029708009213209152,2.9803173542022705,6067538.5
49.900001525878906,43.470237731933594,-0.03322582319378853,0.0012227540137246251,882.3795166015625,0.30941542983055115,1159.1336669921875,0.591163694858551,1080.3642578125,0.4987630248069763,1184.5482177734375,0.6762497425079346,122.02959442138672,210.73446655273438,68.27152252197266,66.72940063476562,8.300434112548828,1.1929014921188354,9.080074310302734,1.513345718383789,0.009199275635182858,0.07608219236135483,0.184789776802063,-0.07880302518606186,-0.029904549941420555,2.9805612564086914,6068035.5
50.0,43.466915130615234,-0.03310354799032211,0.0011468379525467753,882.4105224609375,0.3105151355266571,1159.19287109375,0.5926218628883362,1080.4141845703125,0.5002442002296448,1184.6158447265625,0.6771484017372131,122.09150695800781,210.9171600341797,68.34659576416016,66.79183959960938,8.306608200073242,1.1936684846878052,9.085542678833008,1.5142570734024048,0.009035528637468815,0.07581313699483871,0.18518558144569397,-0.0792708694934845,-0.030101578682661057,2.980806350708008,6068534.0
50.099998474121094,43.46360397338867,-0.03298886492848396,0.0009922380559146404,882.441650390625,0.3116070330142975,1159.252197265625,0.5940617918968201,1080.4642333984375,0.5017106533050537,1184.6837158203125,0.6780241131782532,122.15347290039062,211.09976196289062,68.42130279541016,66.85364532470703,8.312686920166016,1.1944222450256348,9.090912818908691,1.5151522159576416,0.008873648010194302,0.07554150372743607,0.18557992577552795,-0.07973933219909668,-0.03029908798635006,2.9810519218444824,6069034.5
50.20000076293945,43.46030807495117,-0.03288964182138443,0.0007982515380717814,882.4728393554688,0.31269100308418274,1159.3116455078125,0.5954835414886475,1080.5145263671875,0.5031623244285583,1184.75146484375,0.6788772940635681,122.21548461914062,211.28228759765625,68.49564361572266,66.91480255126953,8.318670272827148,1.1951626539230347,9.096187591552734,1.5160311460494995,0.00871336180716753,0.07526741176843643,0.18597286939620972,-0.08020838350057602,-0.030497075989842415,2.9812986850738525,6069536.5
50.29999923706055,43.45701599121094,-0.03280981630086899,0.0005811167065985501,882.504150390625,0.3137669861316681,1159.3712158203125,0.5968871116638184,1080.56494140625,0.5045992136001587,1184.8194580078125,0.6797084212303162,122.27754211425781,211.46470642089844,68.5696029663086,66.9753189086914,8.324559211730957,1.195890188217163,9.10136604309082,1.5168943405151367,0.008556351065635681,0.07499105483293533,0.18636460602283478,-0.08067802339792252,-0.030695533379912376,2.98154616355896,6070040.5
50.400001525878906,43.4537353515625,-0.03275170549750328,0.0002801854570861906,882.5355834960938,0.314834862947464,1159.4310302734375,0.5982726216316223,1080.615478515625,0.50602126121521,1184.887451171875,0.6805180907249451,122.33965301513672,211.6470184326172,68.64317321777344,67.03519439697266,8.330352783203125,1.1966047286987305,9.106452941894531,1.5177421569824219,0.00840347446501255,0.07471269369125366,0.18675537407398224,-0.08114822953939438,-0.030894454568624496,2.981794595718384,6070546.0
50.5,43.450462341308594,-0.03272368386387825,-0.00014302674389909953,882.567138671875,0.3158945143222809,1159.490966796875,0.5996403098106384,1080.6661376953125,0.5074283480644226,1184.95556640625,0.6813070774078369,122.40179443359375,211.82923889160156,68.71636962890625,67.09442138671875,8.336053848266602,1.1973066329956055,9.111449241638184,1.5185749530792236,0.008255318738520145,0.0744326040148735,0.1871454268693924,-0.08161898702383041,-0.031093833968043327,2.982043743133545,6071053.0
50.599998474121094,43.44718933105469,-0.032737988978624344,-0.0006133423303253949,882.5987548828125,0.3169458508491516,1159.5509033203125,0.6009904146194458,1080.7169189453125,0.5088205933570862,1185.023681640625,0.6820763945579529,122.46398162841797,212.01132202148438,68.7891616821289,67.15299987792969,8.341663360595703,1.1979961395263672,9.11635971069336,1.5193933248519897,0.008113747462630272,0.0741511732339859,0.1875351220369339,-0.08209028095006943,-0.03129366785287857,2.9822936058044434,6071562.0
50.70000076293945,43.44391632080078,-0.03279932215809822,-0.0010936860926449299,882.6305541992188,0.3179888129234314,1159.611083984375,0.6023232936859131,1080.767822265625,0.5101978778839111,1185.0919189453125,0.6828274130821228,122.52620697021484,212.1932830810547,68.861572265625,67.21092987060547,8.347180366516113,1.1986736059188843,9.12118911743164,1.520198106765747,0.007981433533132076,0.07386890798807144,0.18792496621608734,-0.08256210386753082,-0.03149394690990448,2.982544422149658,6072073.0
50.79999923706055,43.440635681152344,-0.032908692955970764,-0.0015579244354739785,882.662353515625,0.3190232813358307,1159.67138671875,0.6036394238471985,1080.8189697265625,0.511560320854187,1185.1602783203125,0.6835618019104004,122.58847045898438,212.37510681152344,68.93357849121094,67.26821899414062,8.352608680725098,1.1993393898010254,9.12594223022461,1.5209903717041016,0.007859556004405022,0.07358640432357788,0.1883155107498169,-0.0830344408750534,-0.03169466555118561,2.9827961921691895,6072585.0
50.900001525878906,43.43734359741211,-0.03306448459625244,-0.0019753812812268734,882.6943359375,0.3200492262840271,1159.7318115234375,0.6049394011497498,1080.8702392578125,0.5129079222679138,1185.2286376953125,0.6842812895774841,122.6507568359375,212.55679321289062,69.00518035888672,67.32485961914062,8.357949256896973,1.1999940872192383,9.130626678466797,1.5217710733413696,0.007748611271381378,0.07330423593521118,0.18870733678340912,-0.08350727707147598,-0.031895820051431656,2.983048677444458,6073099.0
51.0,43.43403625488281,-0.03326202183961868,-0.0023835552856326103,882.7263793945312,0.3210665285587311,1159.7923583984375,0.6062237620353699,1080.9215087890625,0.5142408609390259,1185.297119140625,0.6849877238273621,122.71308135986328,212.7383270263672,69.07638549804688,67.38086700439453,8.363204002380371,1.2006382942199707,9.135248184204102,1.5225412845611572,0.007648571394383907,0.07302297651767731,0.18910099565982819,-0.08398061245679855,-0.03209740296006203,2.983301877975464,6073615.0
51.099998474121094,43.43071365356445,-0.03350037708878517,-0.0027193878777325153,882.758544921875,0.32207515835762024,1159.85302734375,0.6074930429458618,1080.9730224609375,0.5155592560768127,1185.3656005859375,0.6856827735900879,122.77544403076172,212.91970825195312,69.1471939086914,67.43624114990234,8.368375778198242,1.20127272605896,9.139813423156738,1.5233021974563599,0.007558763027191162,0.07274313271045685,0.1894969791173935,-0.08445442467927933,-0.03229941427707672,2.983556032180786,6074132.0
51.20000076293945,43.42736053466797,-0.033772315829992294,-0.002932318253442645,882.7908325195312,0.3230750560760498,1159.9139404296875,0.6087478399276733,1081.024658203125,0.5168632864952087,1185.4342041015625,0.6863681077957153,122.83782196044922,213.10093688964844,69.21759033203125,67.4909896850586,8.373467445373535,1.2018979787826538,9.144329071044922,1.524054765701294,0.007479261606931686,0.0724652111530304,0.18989577889442444,-0.0849287137389183,-0.03250184655189514,2.9838109016418457,6074651.0
51.29999923706055,43.42398452758789,-0.034065548330545425,-0.003084145952016115,882.8231811523438,0.3240662217140198,1159.974853515625,0.6099886894226074,1081.076416015625,0.5181531310081482,1185.5029296875,0.6870452761650085,122.90023803710938,213.28199768066406,69.28759002685547,67.54512023925781,8.3784818649292,1.2025147676467896,9.148799896240234,1.5247999429702759,0.007408787962049246,0.07218961417675018,0.19029778242111206,-0.08540347963571548,-0.03270468860864639,2.9840664863586426,6075171.5
51.400001525878906,43.42057800292969,-0.03437396138906479,-0.0032135716173797846,882.8555908203125,0.325048565864563,1160.035888671875,0.611216127872467,1081.1282958984375,0.5194289684295654,1185.5716552734375,0.6877154111862183,122.96267700195312,213.462890625,69.35718536376953,67.59864044189453,8.383421897888184,1.2031240463256836,9.153230667114258,1.525538444519043,0.0073450044728815556,0.0719166025519371,0.19070325791835785,-0.08587870746850967,-0.03290794789791107,2.984323024749756,6075693.5
51.5,43.41714096069336,-0.03469531983137131,-0.003303387900814414,882.88818359375,0.32602211833000183,1160.0970458984375,0.6124305129051208,1081.1802978515625,0.5206910371780396,1185.6405029296875,0.6883795261383057,123.025146484375,213.6436309814453,69.42638397216797,67.65156555175781,8.388291358947754,1.2037261724472046,9.157625198364258,1.5262709856033325,0.007286787498742342,0.07164636999368668,0.19111238420009613,-0.08635439723730087,-0.033111609518527985,2.9845802783966064,6076217.5
51.599998474121094,43.41366958618164,-0.03502565994858742,-0.003383760107681155,882.9208374023438,0.3269868493080139,1160.1583251953125,0.6136322617530823,1081.232421875,0.5219396352767944,1185.7093505859375,0.6890384554862976,123.08763122558594,213.82418823242188,69.49517822265625,67.70389556884766,8.393092155456543,1.2043218612670898,9.1619873046875,1.5269978046417236,0.007233717478811741,0.07137907296419144,0.19152529537677765,-0.08683054894208908,-0.03331567347049713,2.9848382472991943,6076742.5
51.70000076293945,43.4101676940918,-0.03536403551697731,-0.0035142293199896812,882.9535522460938,0.32794275879859924,1160.2198486328125,0.6148216724395752,1081.28466796875,0.5231748819351196,1185.7783203125,0.6896928548812866,123.150146484375,214.00457763671875,69.5635757446289,67.75565338134766,8.397829055786133,1.2049118280410767,9.1663179397583,1.5277197360992432,0.007184979505836964,0.07111483067274094,0.19194212555885315,-0.0873071476817131,-0.033520136028528214,2.9850969314575195,6077269.0
51.79999923706055,43.40663146972656,-0.035715457051992416,-0.0037334852386265993,882.9863891601562,0.3288898468017578,1160.2813720703125,0.615999162197113,1081.3370361328125,0.524397075176239,1185.8472900390625,0.6903433799743652,123.21268463134766,214.18478393554688,69.63157653808594,67.80683898925781,8.402503967285156,1.2054963111877441,9.170621871948242,1.5284368991851807,0.007140376605093479,0.07085374742746353,0.1923629343509674,-0.08778420090675354,-0.03372499346733093,2.985356330871582,6077797.5
51.900001525878906,43.40306091308594,-0.03608880564570427,-0.0039844573475420475,883.0193481445312,0.3298281729221344,1160.343017578125,0.6171650290489197,1081.3895263671875,0.5256064534187317,1185.9163818359375,0.6909907460212708,123.2752456665039,214.3648223876953,69.69918060302734,67.85746765136719,8.407120704650879,1.2060760259628296,9.17490005493164,1.5291500091552734,0.0071009197272360325,0.07059597223997116,0.19278791546821594,-0.08826170116662979,-0.03393024206161499,2.985616683959961,6078327.5
52.0,43.399452209472656,-0.03648725152015686,-0.004244452808052301,883.0523681640625,0.3307577073574066,1160.40478515625,0.6183198094367981,1081.442138671875,0.5268032550811768,1185.9854736328125,0.6916360259056091,123.33782958984375,214.544677734375,69.76640319824219,67.90755462646484,8.41168212890625,1.2066513299942017,9.179157257080078,1.5298595428466797,0.007068424951285124,0.07034178823232651,0.19321730732917786,-0.08873964846134186,-0.03413587436079979,2.985877513885498,6078858.5
52.099998474121094,43.39580154418945,-0.03691169619560242,-0.004448229912668467,883.0855102539062,0.33167850971221924,1160.4666748046875,0.6194640398025513,1081.494873046875,0.5279877185821533,1186.0546875,0.6922802925109863,123.40043640136719,214.724365234375,69.8332290649414,67.95710754394531,8.416191101074219,1.207222580909729,9.18339729309082,1.5305662155151367,0.007043571677058935,0.07009147852659225,0.19365140795707703,-0.08921804279088974,-0.03434189036488533,2.9861392974853516,6079391.5
52.20000076293945,43.392112731933594,-0.03735651820898056,-0.0045554679818451405,883.1187133789062,0.33259063959121704,1160.5286865234375,0.6205981969833374,1081.5477294921875,0.5291601419448853,1186.1239013671875,0.6929247379302979,123.46305847167969,214.9038543701172,69.89967346191406,68.00613403320312,8.420650482177734,1.207790493965149,9.18762493133545,1.5312708616256714,0.00702664302662015,0.06984536349773407,0.19409053027629852,-0.08969688415527344,-0.034548286348581314,2.9864017963409424,6079925.5
52.29999923706055,43.38837432861328,-0.037812065333127975,-0.004608775954693556,883.1520385742188,0.3334941267967224,1160.5908203125,0.6217228174209595,1081.6007080078125,0.5303207635879517,1186.1932373046875,0.6935705542564392,123.52570343017578,215.08316040039062,69.96572875976562,68.05465698242188,8.425064086914062,1.20835542678833,9.191845893859863,1.5319743156433105,0.007016588468104601,0.06960369646549225,0.19453491270542145,-0.09017616510391235,-0.034755054861307144,2.9866647720336914,6080461.5
52.400001525878906,43.38459396362305,-0.03827294334769249,-0.004661849234253168,883.1854248046875,0.3343890607357025,1160.6529541015625,0.6228384375572205,1081.65380859375,0.531470000743866,1186.2626953125,0.6942185759544373,123.58837127685547,215.26229858398438,70.03141021728516,68.1026840209961,8.429435729980469,1.2089179754257202,9.196062088012695,1.5326769351959229,0.007011523470282555,0.06936658918857574,0.19498468935489655,-0.09065590053796768,-0.03496219962835312,2.986928701400757,6080998.5
52.5,43.380767822265625,-0.03873912990093231,-0.004685400053858757,883.2188720703125,0.33527547121047974,1160.71533203125,0.6239453554153442,1081.70703125,0.5326080322265625,1186.3321533203125,0.6948694586753845,123.65106201171875,215.44125366210938,70.09672546386719,68.15023803710938,8.433767318725586,1.209478735923767,9.200276374816895,1.5333794355392456,0.00701039656996727,0.06913411617279053,0.1954399049282074,-0.09113608300685883,-0.03516971319913864,2.9871933460235596,6081537.0
52.599998474121094,43.37689208984375,-0.03920767083764076,-0.004573148675262928,883.25244140625,0.33615344762802124,1160.77783203125,0.6250441074371338,1081.7603759765625,0.5337352156639099,1186.401611328125,0.695523738861084,123.7137680053711,215.62002563476562,70.16166687011719,68.19731903076172,8.43806266784668,1.2100379467010498,9.20449161529541,1.5340818166732788,0.0070131937973201275,0.06890633702278137,0.19590064883232117,-0.09161671251058578,-0.03537759184837341,2.9874584674835205,6082077.0
52.70000076293945,43.37297439575195,-0.03966498374938965,-0.004484936594963074,883.2861328125,0.3370230793952942,1160.84033203125,0.6261349320411682,1081.8138427734375,0.5348517894744873,1186.47119140625,0.6961818933486938,123.77649688720703,215.79861450195312,70.22624206542969,68.24394989013672,8.4423246383667,1.2105962038040161,9.208708763122559,1.5347847938537598,0.007019258104264736,0.06868328154087067,0.19636692106723785,-0.09209779649972916,-0.03558583930134773,2.987724542617798,6082618.5
52.79999923706055,43.3690071105957,-0.040113478899002075,-0.004401392303407192,883.3198852539062,0.33788445591926575,1160.903076171875,0.6272181868553162,1081.8673095703125,0.5359581708908081,1186.5408935546875,0.6968441009521484,123.83924865722656,215.97702026367188,70.29045867919922,68.29014587402344,8.446556091308594,1.2111537456512451,9.212929725646973,1.5354883670806885,0.007025735918432474,0.06846480816602707,0.1968385875225067,-0.09257934242486954,-0.035794444382190704,2.9879910945892334,6083161.5
52.900001525878906,43.364994049072266,-0.04055361822247505,-0.004354089964181185,883.3536987304688,0.3387376666069031,1160.9658203125,0.628294050693512,1081.9210205078125,0.5370545387268066,1186.610595703125,0.6975104808807373,123.90202331542969,216.15525817871094,70.35431671142578,68.3359146118164,8.450760841369629,1.211711049079895,9.217155456542969,1.536192536354065,0.007033074740320444,0.06825081259012222,0.19731557369232178,-0.09306134283542633,-0.03600341081619263,2.9882583618164062,6083705.5
53.0,43.360939025878906,-0.04098902642726898,-0.004377229604870081,883.3876342773438,0.33958280086517334,1161.0286865234375,0.6293628215789795,1081.9747314453125,0.5381412506103516,1186.680419921875,0.6981809139251709,123.96481323242188,216.33331298828125,70.41783142089844,68.38127136230469,8.454940795898438,1.2122681140899658,9.22138500213623,1.5368975400924683,0.007041213568300009,0.06804119795560837,0.1977977454662323,-0.09354380518198013,-0.0362127348780632,2.9885263442993164,6084251.0
53.099998474121094,43.356842041015625,-0.04142674803733826,-0.0043806578032672405,883.421630859375,0.3404199779033661,1161.0916748046875,0.6304246783256531,1082.028564453125,0.5392184853553772,1186.750244140625,0.6988556981086731,124.02762603759766,216.51119995117188,70.48099517822266,68.42623901367188,8.459097862243652,1.2128251791000366,9.22562026977539,1.5376032590866089,0.007050786633044481,0.06783590465784073,0.1982850581407547,-0.09402673691511154,-0.03642241284251213,2.988795042037964,6084798.0
53.20000076293945,43.352699279785156,-0.04186481609940529,-0.004381121601909399,883.4556884765625,0.3412493169307709,1161.15478515625,0.6314800381660461,1082.0826416015625,0.5402865409851074,1186.8201904296875,0.6995350122451782,124.0904541015625,216.68890380859375,70.5438232421875,68.47081756591797,8.463233947753906,1.213382601737976,9.22986125946045,1.5383102893829346,0.0070631494745612144,0.0676349550485611,0.19877752661705017,-0.09451013058423996,-0.03663244470953941,2.9890642166137695,6085346.5
53.29999923706055,43.3485107421875,-0.042302925139665604,-0.0043632411397993565,883.4898681640625,0.34207090735435486,1161.218017578125,0.632529079914093,1082.13671875,0.5413457155227661,1186.89013671875,0.7002192735671997,124.15331268310547,216.86643981933594,70.60630798339844,68.51502990722656,8.467352867126465,1.2139403820037842,9.234110832214355,1.5390185117721558,0.007077820599079132,0.06743835657835007,0.1992751806974411,-0.09499400109052658,-0.03684282302856445,2.9893343448638916,6085896.0
53.400001525878906,43.34428024291992,-0.042739249765872955,-0.0044285207986831665,883.5241088867188,0.34288489818573,1161.28125,0.6335722208023071,1082.1907958984375,0.5423962473869324,1186.960205078125,0.7009086608886719,124.2161865234375,217.04379272460938,70.66846466064453,68.55888366699219,8.471455574035645,1.21449875831604,9.238369941711426,1.5397284030914307,0.007094728294759989,0.06724610179662704,0.1997780054807663,-0.0954783484339714,-0.03705355152487755,2.989604949951172,6086447.0
53.5,43.34000778198242,-0.04318210482597351,-0.004433080554008484,883.5584716796875,0.3436913788318634,1161.3447265625,0.6346096396446228,1082.2451171875,0.5434384346008301,1187.0302734375,0.7016035914421082,124.27908325195312,217.22097778320312,70.73030090332031,68.6023941040039,8.475544929504395,1.2150579690933228,9.242640495300293,1.5404400825500488,0.007113461382687092,0.06705816835165024,0.20028595626354218,-0.09596316516399384,-0.0372646264731884,2.9898760318756104,6086999.0
53.599998474121094,43.335689544677734,-0.04362541064620018,-0.004543727729469538,883.5928344726562,0.34449049830436707,1161.408203125,0.6356418132781982,1082.299560546875,0.5444724559783936,1187.1004638671875,0.7023043036460876,124.34201049804688,217.39801025390625,70.79180908203125,68.64556884765625,8.479621887207031,1.2156180143356323,9.246922492980957,1.5411537885665894,0.007135717198252678,0.06687463074922562,0.2007991522550583,-0.09644847363233566,-0.03747604787349701,2.9901480674743652,6087552.5
53.70000076293945,43.33132553100586,-0.04407978430390358,-0.004598221741616726,883.6273193359375,0.34528234601020813,1161.4718017578125,0.6366689205169678,1082.35400390625,0.5454986095428467,1187.1707763671875,0.7030112743377686,124.40494537353516,217.57485961914062,70.8530044555664,68.68843078613281,8.483689308166504,1.216179370880127,9.251218795776367,1.5418697595596313,0.007160188164561987,0.06669548898935318,0.20131756365299225,-0.0969342589378357,-0.03768780827522278,2.9904205799102783,6088107.5
53.79999923706055,43.32691955566406,-0.04453960433602333,-0.004646731540560722,883.6619262695312,0.34606707096099854,1161.5355224609375,0.6376913785934448,1082.40869140625,0.5465171933174133,1187.2410888671875,0.7037249803543091,124.46791076660156,217.75155639648438,70.91388702392578,68.7309799194336,8.487748146057129,1.2167420387268066,9.255531311035156,1.5425885915756226,0.007189106196165085,0.06652087718248367,0.2018413245677948,-0.09742054343223572,-0.037899911403656006,2.9906935691833496,6088663.5
53.900001525878906,43.32246398925781,-0.04500427842140198,-0.004692298360168934,883.696533203125,0.3468448221683502,1161.599365234375,0.6387096047401428,1082.46337890625,0.5475284457206726,1187.3115234375,0.7044459581375122,124.53089904785156,217.92807006835938,70.9744644165039,68.77324676513672,8.491801261901855,1.2173062562942505,9.259861946105957,1.5433104038238525,0.00722127128392458,0.06635084748268127,0.2023705244064331,-0.09790731966495514,-0.03811235725879669,2.990967273712158,6089220.5
54.0,43.317962646484375,-0.04547350853681564,-0.004709056578576565,883.7312622070312,0.34761571884155273,1161.6632080078125,0.6397238969802856,1082.5181884765625,0.5485326051712036,1187.3819580078125,0.7051746249198914,124.59391021728516,218.1044464111328,71.03474426269531,68.81522369384766,8.495850563049316,1.2178723812103271,9.264213562011719,1.54403555393219,0.007256620563566685,0.06618545204401016,0.20290519297122955,-0.09839460253715515,-0.03832513839006424,2.991241693496704,6089779.5
54.099998474121094,43.31341552734375,-0.04594441503286362,-0.004742844961583614,883.7660522460938,0.34837988018989563,1161.727294921875,0.6407346725463867,1082.572998046875,0.549530029296875,1187.4525146484375,0.7059114575386047,124.65694427490234,218.28065490722656,71.0947265625,68.85694122314453,8.499897956848145,1.2184405326843262,9.268587112426758,1.544764518737793,0.007295097690075636,0.06602474302053452,0.20344538986682892,-0.09888238459825516,-0.03853825479745865,2.991516590118408,6090339.0
54.20000076293945,43.30882263183594,-0.046418700367212296,-0.004751130472868681,883.8009643554688,0.34913745522499084,1161.7913818359375,0.6417421698570251,1082.6280517578125,0.5505208969116211,1187.523193359375,0.706656813621521,124.72000885009766,218.45669555664062,71.15442657470703,68.89840698242188,8.503944396972656,1.2190110683441162,9.272984504699707,1.5454974174499512,0.00733610475435853,0.06586873531341553,0.2039911299943924,-0.09937068074941635,-0.03875171020627022,2.9917922019958496,6090900.0
54.29999923706055,43.30418014526367,-0.04689381271600723,-0.004738292656838894,883.8358764648438,0.3498886227607727,1161.8555908203125,0.6427468061447144,1082.68310546875,0.5515055656433105,1187.5938720703125,0.7074110507965088,124.78308868408203,218.63259887695312,71.21383666992188,68.93962860107422,8.5079927444458,1.2195841073989868,9.277406692504883,1.5462344884872437,0.007379996124655008,0.06571745872497559,0.20454245805740356,-0.09985949844121933,-0.03896549716591835,2.992068290710449,6091462.5
54.400001525878906,43.29949188232422,-0.0473676398396492,-0.004668261855840683,883.8709106445312,0.3506334722042084,1161.919921875,0.6437488794326782,1082.7384033203125,0.5524842739105225,1187.6646728515625,0.708174467086792,124.84619903564453,218.808349609375,71.2729721069336,68.98062133789062,8.512044906616211,1.220159888267517,9.281856536865234,1.5469762086868286,0.007426216267049313,0.06557092070579529,0.20509938895702362,-0.10034883767366409,-0.03917962312698364,2.992345094680786,6092025.5
54.5,43.29475402832031,-0.04783446714282036,-0.004518707282841206,883.906005859375,0.3513721823692322,1161.984375,0.6447486877441406,1082.793701171875,0.5534572601318359,1187.7354736328125,0.7089474201202393,124.90933227539062,218.9839630126953,71.33184051513672,69.02140808105469,8.51610279083252,1.2207386493682861,9.286334991455078,1.547722578048706,0.007474319078028202,0.06542909890413284,0.20566189289093018,-0.10083871334791183,-0.0393940769135952,2.9926223754882812,6092590.5
54.599998474121094,43.28997039794922,-0.04828633740544319,-0.0043188235722482204,883.9412231445312,0.35210487246513367,1162.0489501953125,0.6457464098930359,1082.8489990234375,0.5544248819351196,1187.806396484375,0.7097299695014954,124.97249603271484,219.159423828125,71.39044952392578,69.0619888305664,8.520166397094727,1.2213207483291626,9.290842056274414,1.5484737157821655,0.007523084059357643,0.06529189646244049,0.20622988045215607,-0.10132911801338196,-0.03960886597633362,2.9929003715515137,6093156.0
54.70000076293945,43.28514099121094,-0.04871822148561478,-0.004093927796930075,883.9764404296875,0.35283172130584717,1162.113525390625,0.6467423439025879,1082.904541015625,0.5553873181343079,1187.87744140625,0.7105218768119812,125.03569030761719,219.33474731445312,71.44879150390625,69.10237884521484,8.524239540100098,1.221906065940857,9.295378684997559,1.5492297410964966,0.007570813409984112,0.0651591345667839,0.20680320262908936,-0.10182007402181625,-0.0398239865899086,2.9931788444519043,6093723.0
54.79999923706055,43.280269622802734,-0.04912761226296425,-0.003860343713313341,884.0117797851562,0.3535528779029846,1162.17822265625,0.6477365493774414,1082.9600830078125,0.5563448667526245,1187.9486083984375,0.7113229036331177,125.09890747070312,219.5099334716797,71.50688171386719,69.14259338378906,8.528322219848633,1.2224948406219482,9.299942016601562,1.5499902963638306,0.007616372779011726,0.06503056734800339,0.20738159120082855,-0.10231158137321472,-0.040039438754320145,2.9934580326080322,6094291.0
54.900001525878906,43.27535629272461,-0.04951364919543266,-0.003627072088420391,884.0471801757812,0.35426849126815796,1162.2430419921875,0.6487290263175964,1083.0157470703125,0.5572977066040039,1188.019775390625,0.7121325135231018,125.16215515136719,219.6849822998047,71.56472778320312,69.18264770507812,8.532416343688965,1.2230870723724365,9.30453109741211,1.550755262374878,0.007659098599106073,0.06490591913461685,0.20796477794647217,-0.10280364006757736,-0.04025522246956825,2.9937374591827393,6094860.5
55.0,43.27040481567383,-0.04987635463476181,-0.0033279252238571644,884.0826416015625,0.35497868061065674,1162.3079833984375,0.6497198939323425,1083.071533203125,0.5582461357116699,1188.0909423828125,0.7129500508308411,125.22543334960938,219.8599090576172,71.6223373413086,69.22254180908203,8.53652286529541,1.2236826419830322,9.309144973754883,1.5515241622924805,0.0076986378990113735,0.06478490680456161,0.2085525095462799,-0.10329626500606537,-0.040471334010362625,2.9940178394317627,6095431.0
55.099998474121094,43.265419006347656,-0.05020914599299431,-0.0029700512532144785,884.1181640625,0.35568365454673767,1162.373046875,0.6507090330123901,1083.12744140625,0.5591902732849121,1188.162353515625,0.7137749791145325,125.28874206542969,220.03469848632812,71.67970275878906,69.26229095458984,8.540641784667969,1.224281668663025,9.31378173828125,1.5522968769073486,0.007734815590083599,0.064667247235775,0.2091444879770279,-0.10378945618867874,-0.04068777710199356,2.9942984580993652,6096002.5
55.20000076293945,43.260398864746094,-0.05050615221261978,-0.002667658030986786,884.1537475585938,0.3563835024833679,1162.4381103515625,0.651696503162384,1083.1834716796875,0.5601302981376648,1188.2337646484375,0.714606523513794,125.3520736694336,220.20936584472656,71.7368392944336,69.30191040039062,8.544775009155273,1.224883794784546,9.318437576293945,1.5530729293823242,0.007766080088913441,0.06455258280038834,0.20974035561084747,-0.10428322106599808,-0.04090454801917076,2.994579792022705,6096575.0
55.29999923706055,43.255348205566406,-0.05077292025089264,-0.0023607860784977674,884.189453125,0.3570784032344818,1162.50341796875,0.6526821255683899,1083.239501953125,0.5610664486885071,1188.3052978515625,0.7154436111450195,125.41544342041016,220.3839111328125,71.79375457763672,69.34140014648438,8.548921585083008,1.2254890203475952,9.32310962677002,1.55385160446167,0.007791038602590561,0.06444048136472702,0.21033969521522522,-0.10477755963802338,-0.041121646761894226,2.994861602783203,6097149.0
55.400001525878906,43.25027084350586,-0.05100899562239647,-0.002106025815010071,884.2251586914062,0.3577684760093689,1162.5687255859375,0.6536656618118286,1083.295654296875,0.561998724937439,1188.3768310546875,0.7162852883338928,125.47884368896484,220.55833435058594,71.8504409790039,69.38076782226562,8.553081512451172,1.2260968685150146,9.327795028686523,1.5546324253082275,0.007810636423528194,0.0643305778503418,0.2109421342611313,-0.10527247935533524,-0.041339073330163956,2.9951441287994385,6097724.0
55.5,43.24517059326172,-0.051219601184129715,-0.0017501243855804205,884.260986328125,0.3584538996219635,1162.6341552734375,0.6546471118927002,1083.3519287109375,0.5629273653030396,1188.448486328125,0.7171306610107422,125.54227447509766,220.73263549804688,71.90690612792969,69.4200210571289,8.557254791259766,1.2267072200775146,9.332489013671875,1.5554149150848389,0.007824527099728584,0.06422251462936401,0.21154733002185822,-0.10576798766851425,-0.04155682772397995,2.995427131652832,6098300.0
55.599998474121094,43.240047454833984,-0.05139461159706116,-0.0013564237160608172,884.296875,0.3591347634792328,1162.6995849609375,0.6556261777877808,1083.408203125,0.5638523697853088,1188.520263671875,0.7179787158966064,125.6057357788086,220.9068145751953,71.96316528320312,69.45915985107422,8.561441421508789,1.227319598197937,9.337190628051758,1.5561983585357666,0.007833610288798809,0.064115971326828,0.21215495467185974,-0.10626407712697983,-0.04177490994334221,2.995710611343384,6098877.0
55.70000076293945,43.23490905761719,-0.051530253142118454,-0.0009948199149221182,884.3328247070312,0.3598112463951111,1162.7652587890625,0.656602680683136,1083.464599609375,0.5647737979888916,1188.592041015625,0.7188284993171692,125.66923522949219,221.0808868408203,72.01921081542969,69.49819946289062,8.565640449523926,1.227933645248413,9.341894149780273,1.5569822788238525,0.00783558003604412,0.06401054561138153,0.21276460587978363,-0.10676075518131256,-0.041993316262960434,2.9959945678710938,6099455.5
55.79999923706055,43.22975540161133,-0.05162973701953888,-0.0005652459221892059,884.3688354492188,0.36048343777656555,1162.8309326171875,0.657576322555542,1083.5211181640625,0.5656917691230774,1188.6640625,0.7196786403656006,125.73275756835938,221.2548370361328,72.07504272460938,69.53713989257812,8.56985092163086,1.2285490036010742,9.346595764160156,1.5577659606933594,0.007829505950212479,0.0639057457447052,0.21337580680847168,-0.10725802183151245,-0.042212046682834625,2.996279239654541,6100035.0
55.900001525878906,43.22459030151367,-0.05168626084923744,-0.00017470083548687398,884.4049072265625,0.36115142703056335,1162.896728515625,0.6585468053817749,1083.5777587890625,0.5666062235832214,1188.736083984375,0.7205278277397156,125.79631805419922,221.4286651611328,72.13066864013672,69.57598114013672,8.574070930480957,1.2291651964187622,9.351290702819824,1.5585485696792603,0.007815837860107422,0.06380116194486618,0.21398814022541046,-0.1077558696269989,-0.04243110120296478,2.9965641498565674,6100615.0
