t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
56.0,43.21942138671875,-0.05170373246073723,0.00016609171871095896,884.4410400390625,0.3618153929710388,1162.962646484375,0.6595137715339661,1083.634521484375,0.5675172209739685,1188.80810546875,0.7213746905326843,125.85990142822266,221.6023712158203,72.18608856201172,69.6147232055664,8.578299522399902,1.2297817468643188,9.355975151062012,1.5593291521072388,0.007792910095304251,0.06369628012180328,0.214601069688797,-0.10825430601835251,-0.04265047609806061,2.996849775314331,6101196.5
56.099998474121094,43.21425247192383,-0.05168712139129639,0.0005068531609140337,884.477294921875,0.3624753952026367,1163.0286865234375,0.6604766845703125,1083.6912841796875,0.568424642086029,1188.8802490234375,0.7222176790237427,125.92352294921875,221.77597045898438,72.24130249023438,69.65335845947266,8.582534790039062,1.2303979396820068,9.360641479492188,1.560106873512268,0.007761336397379637,0.0635906457901001,0.21521414816379547,-0.10875333100557327,-0.0428701750934124,2.997135877609253,6101779.0
56.20000076293945,43.209083557128906,-0.051636435091495514,0.0007799261948093772,884.5135498046875,0.3631315529346466,1163.0947265625,0.6614353060722351,1083.7481689453125,0.5693284869194031,1188.9525146484375,0.7230554819107056,125.98717498779297,221.94944763183594,72.29631042480469,69.69190216064453,8.586774826049805,1.2310134172439575,9.365285873413086,1.5608810186386108,0.007721900939941406,0.06348384916782379,0.21582697331905365,-0.1092529371380806,-0.04309019446372986,2.997422695159912,6102363.0
56.29999923706055,43.20391845703125,-0.051558442413806915,0.0010690506314858794,884.5499267578125,0.36378392577171326,1163.160888671875,0.6623890995979309,1083.80517578125,0.570228636264801,1189.02490234375,0.7238868474960327,126.05085754394531,222.12278747558594,72.35111999511719,69.73033905029297,8.591017723083496,1.2316274642944336,9.369904518127441,1.5616506338119507,0.007674391847103834,0.06337550282478333,0.2164391428232193,-0.10975311696529388,-0.04331053048372269,2.9977097511291504,6102947.5
56.400001525878906,43.19876480102539,-0.051451537758111954,0.0013523753732442856,884.5863037109375,0.36443260312080383,1163.2271728515625,0.663337767124176,1083.8621826171875,0.5711250305175781,1189.0972900390625,0.7247105240821838,126.11456298828125,222.2960205078125,72.40571594238281,69.7686767578125,8.595260620117188,1.2322396039962769,9.374490737915039,1.5624151229858398,0.007620060816407204,0.06326527893543243,0.21705032885074615,-0.11025387048721313,-0.043531183153390884,2.997997522354126,6103533.0
56.5,43.19361877441406,-0.05131630226969719,0.0015537667786702514,884.622802734375,0.3650776445865631,1163.2935791015625,0.664280891418457,1083.91943359375,0.5720174908638,1189.1697998046875,0.7255253791809082,126.17829895019531,222.4691162109375,72.46011352539062,69.80689239501953,8.59950065612793,1.2328490018844604,9.379042625427246,1.563173770904541,0.007558404467999935,0.06315284967422485,0.21766018867492676,-0.11075519025325775,-0.04375214874744415,2.9982857704162598,6104120.0
56.599998474121094,43.1884880065918,-0.05116092413663864,0.0017323244828730822,884.6593017578125,0.36571913957595825,1163.360107421875,0.6652181148529053,1083.9765625,0.5729058980941772,1189.242431640625,0.7263302206993103,126.2420654296875,222.64207458496094,72.5143051147461,69.84500122070312,8.60373592376709,1.2334553003311157,9.383554458618164,1.563925862312317,0.007489438634365797,0.06303788721561432,0.21826837956905365,-0.11125706881284714,-0.04397343099117279,2.9985744953155518,6104707.5
56.70000076293945,43.183372497558594,-0.050987690687179565,0.0018690760480239987,884.6959228515625,0.36635711789131165,1163.4266357421875,0.6661489605903625,1084.033935546875,0.5737901329994202,1189.3150634765625,0.727124035358429,126.30585479736328,222.81491088867188,72.56828308105469,69.88298797607422,8.607964515686035,1.234057903289795,9.388023376464844,1.5646705627441406,0.007414757739752531,0.06292016059160233,0.21887467801570892,-0.1117594987154007,-0.0441950224339962,2.998863697052002,6105296.5
56.79999923706055,43.17827224731445,-0.050800785422325134,0.0019966037943959236,884.7326049804688,0.3669916093349457,1163.4932861328125,0.6670731902122498,1084.0914306640625,0.5746700167655945,1189.3878173828125,0.7279059886932373,126.36966705322266,222.98760986328125,72.62205505371094,69.92083740234375,8.612181663513184,1.2346560955047607,9.39244556427002,1.5654075145721436,0.007334720343351364,0.06279946863651276,0.21947887539863586,-0.11226247996091843,-0.04441692307591438,2.9991533756256104,6105886.5
56.900001525878906,43.17319107055664,-0.05060112476348877,0.0020968709141016006,884.7693481445312,0.3676227033138275,1163.56005859375,0.6679903864860535,1084.14892578125,0.5755453705787659,1189.460693359375,0.7286752462387085,126.43350219726562,223.16015625,72.67561340332031,69.95856475830078,8.616385459899902,1.2352495193481445,9.396817207336426,1.5661362409591675,0.007250153459608555,0.06267566978931427,0.22008079290390015,-0.11276599019765854,-0.04463912919163704,2.999443531036377,6106477.0
57.0,43.16813278198242,-0.050391435623168945,0.002243989845737815,884.8060913085938,0.3682503402233124,1163.626953125,0.6689003705978394,1084.20654296875,0.576416015625,1189.5335693359375,0.7294312119483948,126.49736785888672,223.33255004882812,72.72895812988281,69.99613952636719,8.620573997497559,1.235837697982788,9.401137351989746,1.5668562650680542,0.007161210756748915,0.06254860758781433,0.22068028151988983,-0.11327002942562103,-0.04486164078116417,2.9997341632843018,6107069.0
57.099998474121094,43.16309356689453,-0.05016703903675079,0.002489140024408698,884.8429565429688,0.36887460947036743,1163.69384765625,0.669802725315094,1084.26416015625,0.5772818326950073,1189.6065673828125,0.7301731705665588,126.56124877929688,223.5048065185547,72.78208923339844,70.0335693359375,8.624743461608887,1.2364200353622437,9.405403137207031,1.5675671100616455,0.007068456616252661,0.062418192625045776,0.22127723693847656,-0.11377459019422531,-0.045084450393915176,3.000025510787964,6107662.0
57.20000076293945,43.158077239990234,-0.049918122589588165,0.0027769531589001417,884.8798828125,0.3694954514503479,1163.7608642578125,0.6706971526145935,1084.3218994140625,0.5781425833702087,1189.6796875,0.7309005260467529,126.62515258789062,223.67691040039062,72.83499145507812,70.07083129882812,8.628890991210938,1.2369964122772217,9.409610748291016,1.5682685375213623,0.006970898248255253,0.06228425353765488,0.22187146544456482,-0.11427965015172958,-0.04530756175518036,3.000317096710205,6108255.5
57.29999923706055,43.15308380126953,-0.04964042827486992,0.003034658031538129,884.9168701171875,0.37011292576789856,1163.8280029296875,0.6715832948684692,1084.3797607421875,0.5789980292320251,1189.7528076171875,0.7316122651100159,126.68907165527344,223.8488311767578,72.8876724243164,70.1079330444336,8.633014678955078,1.2375661134719849,9.413758277893066,1.5689595937728882,0.006866488140076399,0.062146518379449844,0.2224627137184143,-0.11478521674871445,-0.04553097113966942,3.0006093978881836,6108850.5
57.400001525878906,43.14812088012695,-0.04933696240186691,0.0031833057291805744,884.9539184570312,0.370727002620697,1163.8951416015625,0.672460675239563,1084.437744140625,0.579848051071167,1189.825927734375,0.7323071956634521,126.75300598144531,224.02059936523438,72.94012451171875,70.14485931396484,8.637112617492676,1.238128900527954,9.417839050292969,1.5696399211883545,0.006754300557076931,0.062004659324884415,0.22305059432983398,-0.11529126763343811,-0.04575467109680176,3.000901937484741,6109446.5
57.5,43.1431884765625,-0.049018632620573044,0.0033671611454337835,884.9910278320312,0.3713376820087433,1163.9625244140625,0.673328697681427,1084.4957275390625,0.5806924104690552,1189.899169921875,0.732984185218811,126.81695556640625,224.19219970703125,72.99234771728516,70.18159484863281,8.641179084777832,1.2386841773986816,9.42185115814209,1.5703084468841553,0.006634856108576059,0.061858389526605606,0.22363483905792236,-0.11579778790473938,-0.045978665351867676,3.001195192337036,6110043.5
57.599998474121094,43.13828659057617,-0.04868191480636597,0.003536960342898965,885.0281982421875,0.3719449043273926,1164.02978515625,0.6741870641708374,1084.5538330078125,0.5815308690071106,1189.9725341796875,0.7336422801017761,126.88092041015625,224.36361694335938,73.04434204101562,70.21813201904297,8.645214080810547,1.2392314672470093,9.425788879394531,1.5709648132324219,0.006510306615382433,0.061707545071840286,0.22421526908874512,-0.11630477756261826,-0.04620294272899628,3.0014889240264893,6110641.0
57.70000076293945,43.133419036865234,-0.0483282208442688,0.003666949924081564,885.0654296875,0.3725486695766449,1164.0972900390625,0.675035297870636,1084.612060546875,0.5823631882667542,1190.0458984375,0.7342806458473206,126.94489288330078,224.5348358154297,73.09608459472656,70.25446319580078,8.649212837219238,1.2397702932357788,9.42965030670166,1.5716084241867065,0.0063798013143241405,0.06155192852020264,0.22479164600372314,-0.11681220680475235,-0.04642750695347786,3.0017828941345215,6111240.0
57.79999923706055,43.12858581542969,-0.04796152561903,0.0037703760899603367,885.1027221679688,0.37314891815185547,1164.164794921875,0.6758729219436646,1084.67041015625,0.583189070224762,1190.119384765625,0.7348983883857727,127.00888061523438,224.70587158203125,73.14759063720703,70.29058074951172,8.653173446655273,1.2403002977371216,9.433431625366211,1.572238564491272,0.00624362425878644,0.06139136105775833,0.22536379098892212,-0.11732007563114166,-0.04665235057473183,3.002077579498291,6111839.5
57.900001525878906,43.12378692626953,-0.04758448898792267,0.0038071253802627325,885.1400146484375,0.3737456202507019,1164.232421875,0.6766995787620544,1084.728759765625,0.5840083360671997,1190.1929931640625,0.7354947924613953,127.07286834716797,224.876708984375,73.19884490966797,70.32645416259766,8.65709114074707,1.2408207654953003,9.437129020690918,1.57285475730896,0.006102562416344881,0.06122570112347603,0.2259315401315689,-0.117828369140625,-0.04687747359275818,3.0023725032806396,6112440.5
58.0,43.1190299987793,-0.047203775495290756,0.0038918645586818457,885.1774291992188,0.3743387460708618,1164.3001708984375,0.6775148510932922,1084.787109375,0.5848206281661987,1190.2664794921875,0.7360690832138062,127.1368637084961,225.04733276367188,73.24983978271484,70.36209106445312,8.660964965820312,1.2413315773010254,9.440740585327148,1.5734566450119019,0.005957136396318674,0.06105485185980797,0.22649477422237396,-0.11833705753087997,-0.04710286855697632,3.0026681423187256,6113042.0
58.099998474121094,43.11431121826172,-0.04681459069252014,0.00402715802192688,885.2149047851562,0.37492817640304565,1164.3680419921875,0.678318440914154,1084.845703125,0.5856257677078247,1190.340087890625,0.7366207838058472,127.20086669921875,225.21774291992188,73.30057525634766,70.39746856689453,8.664791107177734,1.2418320178985596,9.444263458251953,1.574043869972229,0.005808742716908455,0.06087879091501236,0.2270534634590149,-0.11884614080190659,-0.04732853174209595,3.0029642581939697,6113644.5
58.20000076293945,43.10962677001953,-0.046411871910095215,0.004169670399278402,885.25244140625,0.37551388144493103,1164.4359130859375,0.6791099309921265,1084.904296875,0.5864234566688538,1190.413818359375,0.7371494174003601,127.26486206054688,225.387939453125,73.3510513305664,70.43257904052734,8.668567657470703,1.2423219680786133,9.447696685791016,1.5746160745620728,0.005656381603330374,0.06069743260741234,0.22760748863220215,-0.11935559660196304,-0.04755445942282677,3.003260612487793,6114248.0
58.29999923706055,43.10498809814453,-0.04599490761756897,0.004246165044605732,885.2900390625,0.3760957717895508,1164.5037841796875,0.679888904094696,1084.9630126953125,0.587213397026062,1190.487548828125,0.7376542687416077,127.32886505126953,225.55789184570312,73.4012451171875,70.4674072265625,8.672289848327637,1.2428008317947388,9.451035499572754,1.5751726627349854,0.005499054212123156,0.06051064282655716,0.2281567007303238,-0.11986541002988815,-0.04778065159916878,3.0035574436187744,6114852.5
58.400001525878906,43.10038757324219,-0.045570287853479385,0.004287500865757465,885.32763671875,0.37667375802993774,1164.57177734375,0.6806550621986389,1085.021728515625,0.5879953503608704,1190.5614013671875,0.7381346225738525,127.39286041259766,225.7276153564453,73.45116424560547,70.50193786621094,8.675956726074219,1.243268370628357,9.454279899597168,1.5757132768630981,0.00533662736415863,0.060318272560834885,0.2287009358406067,-0.12037555873394012,-0.04800709709525108,3.003854990005493,6115458.0
58.5,43.095829010009766,-0.045141540467739105,0.004389480222016573,885.3653564453125,0.37724781036376953,1164.639892578125,0.6814078688621521,1085.08056640625,0.5887690186500549,1190.63525390625,0.7385898232460022,127.45684814453125,225.89707946777344,73.50080108642578,70.53616333007812,8.679564476013184,1.2437241077423096,9.45742416381836,1.576237440109253,0.005170464515686035,0.06012025848031044,0.22924008965492249,-0.12088603526353836,-0.04823379963636398,3.004152774810791,6116064.5
58.599998474121094,43.09131622314453,-0.044702593237161636,0.004491252359002829,885.403076171875,0.3778177797794342,1164.7081298828125,0.6821470260620117,1085.1395263671875,0.5895341038703918,1190.7091064453125,0.7390193939208984,127.52082824707031,226.0662841796875,73.5501480102539,70.570068359375,8.683110237121582,1.2441679239273071,9.460468292236328,1.576744794845581,0.005001272540539503,0.05991657078266144,0.2297741323709488,-0.12139681726694107,-0.04846074804663658,3.004451036453247,6116672.0
58.70000076293945,43.08684539794922,-0.04425346478819847,0.004635916557163,885.44091796875,0.3783835768699646,1164.7763671875,0.6828721761703491,1085.198486328125,0.5902904272079468,1190.782958984375,0.7394227981567383,127.58479309082031,226.2352294921875,73.59918975830078,70.6036376953125,8.686593055725098,1.2445992231369019,9.463409423828125,1.5772349834442139,0.004827799741178751,0.05970711261034012,0.23030294477939606,-0.12190788984298706,-0.04868794232606888,3.0047497749328613,6117280.0
58.79999923706055,43.082420349121094,-0.04378987476229668,0.004748462699353695,885.478759765625,0.37894511222839355,1164.8447265625,0.6835829019546509,1085.257568359375,0.5910375714302063,1190.85693359375,0.7397994995117188,127.64875030517578,226.40390014648438,73.64793395996094,70.63685607910156,8.690008163452148,1.2450178861618042,9.466245651245117,1.5777075290679932,0.00465010479092598,0.05949179083108902,0.23082639276981354,-0.12241923063993454,-0.04891537129878998,3.005048990249634,6117889.0
58.900001525878906,43.078041076660156,-0.04331502690911293,0.004935211502015591,885.5167236328125,0.3795022964477539,1164.9130859375,0.6842787265777588,1085.316650390625,0.5917753577232361,1190.930908203125,0.740148663520813,127.71268463134766,226.57229614257812,73.69636535644531,70.66970825195312,8.693354606628418,1.2454233169555664,9.468972206115723,1.5781620740890503,0.004467281512916088,0.0592704601585865,0.2313443124294281,-0.12293081730604172,-0.04914303869009018,3.0053486824035645,6118499.0
59.0,43.07371139526367,-0.04282150790095329,0.005105549469590187,885.5546875,0.3800549805164337,1164.9815673828125,0.6849592924118042,1085.3758544921875,0.5925033688545227,1191.0050048828125,0.7404696941375732,127.77660369873047,226.74038696289062,73.74447631835938,70.70219421386719,8.69662857055664,1.2458155155181885,9.471588134765625,1.5785980224609375,0.004280007444322109,0.05904300883412361,0.2318565845489502,-0.123442642390728,-0.04937093332409859,3.005648612976074,6119110.0
59.099998474121094,43.069427490234375,-0.04231095314025879,0.005201192107051611,885.5927124023438,0.38060304522514343,1165.050048828125,0.6856241226196289,1085.4351806640625,0.5932214260101318,1191.0791015625,0.7407617568969727,127.84049987792969,226.90817260742188,73.7922592163086,70.73428344726562,8.6998291015625,1.246193766593933,9.474089622497559,1.5790150165557861,0.004086686298251152,0.05880924314260483,0.23236297070980072,-0.12395467609167099,-0.0495990514755249,3.0059492588043213,6119722.0
59.20000076293945,43.0651969909668,-0.041790831834077835,0.00531860813498497,885.6307983398438,0.3811464011669159,1165.11865234375,0.6862726807594299,1085.4945068359375,0.5939291715621948,1191.1531982421875,0.7410240173339844,127.90437316894531,227.07565307617188,73.83971405029297,70.7659683227539,8.702951431274414,1.2465579509735107,9.476473808288574,1.5794122219085693,0.0038876652251929045,0.05856899172067642,0.23286327719688416,-0.1244669035077095,-0.04982738941907883,3.0062501430511475,6120334.5
59.29999923706055,43.06101608276367,-0.04125897213816643,0.005503903143107891,885.6689453125,0.38168492913246155,1165.1873779296875,0.6869044899940491,1085.553955078125,0.594626247882843,1191.227294921875,0.7412557601928711,127.96821594238281,227.2427978515625,73.88682556152344,70.79723358154297,8.705994606018066,1.2469075918197632,9.47873592376709,1.5797892808914185,0.0036844525020569563,0.05832216516137123,0.23335739970207214,-0.12497930228710175,-0.050055939704179764,3.006551504135132,6120948.0
59.400001525878906,43.05689239501953,-0.04070858284831047,0.0056790560483932495,885.7071533203125,0.3822184205055237,1165.256103515625,0.6875191926956177,1085.6134033203125,0.5953123569488525,1191.3013916015625,0.7414562702178955,128.0320281982422,227.40960693359375,73.93359375,70.82806396484375,8.708953857421875,1.2472422122955322,9.480875015258789,1.5801458358764648,0.003476542653515935,0.0580686591565609,0.23384520411491394,-0.12549184262752533,-0.050284698605537415,3.0068533420562744,6121562.5
59.5,43.05282211303711,-0.040140677243471146,0.0057943351566791534,885.745361328125,0.3827468454837799,1165.3248291015625,0.688116192817688,1085.6729736328125,0.5959872007369995,1191.37548828125,0.7416248321533203,128.09580993652344,227.57608032226562,73.97999572753906,70.85844421386719,8.71182918548584,1.2475615739822388,9.482887268066406,1.5804811716079712,0.0032625317107886076,0.057808276265859604,0.23432645201683044,-0.12600451707839966,-0.05051365867257118,3.007155418395996,6122177.5
59.599998474121094,43.048805236816406,-0.03956124186515808,0.00588229950517416,885.78369140625,0.3832699656486511,1165.3936767578125,0.6886950731277466,1085.732666015625,0.5966504216194153,1191.44970703125,0.7417605519294739,128.1595458984375,227.7421875,74.02603912353516,70.88835906982422,8.714615821838379,1.2478652000427246,9.484768867492676,1.5807948112487793,0.003042638534680009,0.05754084512591362,0.23480096459388733,-0.12651729583740234,-0.05074281245470047,3.007458209991455,6122794.0
59.70000076293945,43.04484939575195,-0.03897301107645035,0.005910791922360659,885.822021484375,0.38378769159317017,1165.4625244140625,0.6892552971839905,1085.7923583984375,0.597301721572876,1191.52392578125,0.7418625950813293,128.22325134277344,227.90792846679688,74.07170867919922,70.91778564453125,8.717312812805176,1.248152732849121,9.486516952514648,1.5810861587524414,0.002818070352077484,0.05726625770330429,0.23526857793331146,-0.1270301640033722,-0.05097215622663498,3.007761240005493,6123410.5
59.79999923706055,43.04095458984375,-0.03838193416595459,0.005965560209006071,885.8604125976562,0.3842998445034027,1165.531494140625,0.6897964477539062,1085.8521728515625,0.5979406833648682,1191.59814453125,0.7419304847717285,128.2869110107422,228.07330322265625,74.11698913574219,70.94672393798828,8.719915390014648,1.24842369556427,9.488129615783691,1.5813548564910889,0.002589359413832426,0.05698443949222565,0.23572920262813568,-0.12754307687282562,-0.05120168626308441,3.0080645084381104,6124028.5
59.900001525878906,43.03711700439453,-0.037785377353429794,0.006126225460320711,885.8988647460938,0.3848063051700592,1165.6004638671875,0.6903180480003357,1085.9119873046875,0.5985669493675232,1191.6722412109375,0.7419636845588684,128.35052490234375,228.23826599121094,74.16188049316406,70.97514343261719,8.722421646118164,1.2486777305603027,9.489603042602539,1.581600546836853,0.0023577671963721514,0.05669539049267769,0.2361828237771988,-0.12805603444576263,-0.05143139138817787,3.008368492126465,6124647.0
60.0,43.0333366394043,-0.03717275336384773,0.006382491905242205,885.9373779296875,0.38530686497688293,1165.6695556640625,0.6908197999000549,1085.9718017578125,0.599180281162262,1191.7464599609375,0.7419617772102356,128.41409301757812,228.40283203125,74.20637512207031,71.0030288696289,8.72482967376709,1.2489144802093506,9.490937232971191,1.5818228721618652,0.002122767036780715,0.05639908090233803,0.23662935197353363,-0.12856900691986084,-0.05166126787662506,3.0086727142333984,6125266.5
60.099998474121094,43.02962112426758,-0.03653450682759285,0.006590754259377718,885.9759521484375,0.38580140471458435,1165.7386474609375,0.691301167011261,1086.03173828125,0.5997802019119263,1191.8206787109375,0.7419241070747375,128.47760009765625,228.56698608398438,74.25045776367188,71.0303726196289,8.727136611938477,1.249133586883545,9.492128372192383,1.5820213556289673,0.0018822120036929846,0.05609535053372383,0.23706860840320587,-0.12908194959163666,-0.051891304552555084,3.0089774131774902,6125886.5
60.20000076293945,43.02596664428711,-0.035875432193279266,0.0068181706592440605,886.0145874023438,0.38628971576690674,1165.807861328125,0.6917615532875061,1086.091796875,0.600366473197937,1191.8948974609375,0.7418496012687683,128.54104614257812,228.73069763183594,74.29412078857422,71.0571517944336,8.729338645935059,1.2493348121643066,9.493171691894531,1.5821952819824219,0.0016341531882062554,0.05578392744064331,0.23750029504299164,-0.1295948624610901,-0.05212150141596794,3.009282350540161,6126507.5
60.29999923706055,43.022377014160156,-0.03519361466169357,0.007071118801832199,886.05322265625,0.38677164912223816,1165.8770751953125,0.6922003626823425,1086.15185546875,0.600938618183136,1191.968994140625,0.7417373657226562,128.6044464111328,228.89398193359375,74.33735656738281,71.0833511352539,8.73143482208252,1.249517560005188,9.494064331054688,1.5823440551757812,0.0013795755803585052,0.05546460673213005,0.23792417347431183,-0.13010771572589874,-0.05235184729099274,3.0095877647399902,6127129.5
60.400001525878906,43.01885986328125,-0.03448650240898132,0.007249923422932625,886.0919189453125,0.3872470259666443,1165.9462890625,0.6926171183586121,1086.2119140625,0.6014963388442993,1192.043212890625,0.7415862679481506,128.6677703857422,229.05679321289062,74.3801498413086,71.10895538330078,8.733421325683594,1.2496814727783203,9.494802474975586,1.582466959953308,0.001117972657084465,0.05513714626431465,0.23833996057510376,-0.13062047958374023,-0.052582334727048874,3.0098936557769775,6127752.0
60.5,43.015411376953125,-0.033761508762836456,0.007473962847143412,886.1306762695312,0.3877156674861908,1166.0155029296875,0.6930111050605774,1086.2720947265625,0.6020392179489136,1192.1173095703125,0.7413952350616455,128.7310333251953,229.21914672851562,74.42249298095703,71.13394165039062,8.735295295715332,1.2498260736465454,9.495379447937012,1.5825632810592651,0.0008487642044201493,0.05480129271745682,0.23874737322330475,-0.13113310933113098,-0.052812959998846054,3.010199785232544,6128375.5
60.599998474121094,43.01203536987305,-0.03301411122083664,0.007668642792850733,886.16943359375,0.38817736506462097,1166.0848388671875,0.6933817267417908,1086.3323974609375,0.6025668382644653,1192.1915283203125,0.7411633729934692,128.79421997070312,229.38101196289062,74.4643783569336,71.15829467773438,8.737053871154785,1.249950885772705,9.495794296264648,1.582632303237915,0.0005734520382247865,0.05445686727762222,0.2391461879014969,-0.13164560496807098,-0.053043708205223083,3.0105061531066895,6128999.5
60.70000076293945,43.008731842041016,-0.03224724903702736,0.007819595746695995,886.2083129882812,0.3886319696903229,1166.1541748046875,0.6937283873558044,1086.3927001953125,0.6030787825584412,1192.265625,0.7408895492553711,128.85733032226562,229.54238891601562,74.50579833984375,71.18199157714844,8.738693237304688,1.2500554323196411,9.496040344238281,1.58267343044281,0.0002910081238951534,0.05410364270210266,0.23953615128993988,-0.13215792179107666,-0.05327457934617996,3.010812997817993,6129624.0
60.79999923706055,43.00550842285156,-0.03146528825163841,0.007862770929932594,886.2471923828125,0.3890792727470398,1166.2236328125,0.6940504312515259,1086.4530029296875,0.6035746335983276,1192.3397216796875,0.7405728697776794,128.92034912109375,229.7032470703125,74.5467300415039,71.20502471923828,8.740211486816406,1.2501391172409058,9.496114730834961,1.5826858282089233,2.0499601305346005e-06,0.05374142900109291,0.23991703987121582,-0.13267004489898682,-0.053505558520555496,3.011120319366455,6130249.5
60.900001525878906,43.00236129760742,-0.030679011717438698,0.007926112040877342,886.2861328125,0.3895190358161926,1166.2930908203125,0.6943473815917969,1086.513427734375,0.6040540337562561,1192.4136962890625,0.7402125000953674,128.98330688476562,229.86358642578125,74.58717346191406,71.22737121582031,8.741605758666992,1.2502014636993408,9.496014595031738,1.5826690196990967,-0.00029254984110593796,0.05337008833885193,0.2402886599302292,-0.13318192958831787,-0.05373664200305939,3.011427879333496,6130876.0
61.0,42.99929428100586,-0.02988640032708645,0.008038799278438091,886.3250732421875,0.38995110988616943,1166.362548828125,0.6946186423301697,1086.5738525390625,0.6045165061950684,1192.4876708984375,0.7398078441619873,129.04615783691406,230.02337646484375,74.62711334228516,71.2490005493164,8.742871284484863,1.250241994857788,9.495736122131348,1.5826226472854614,-0.0005905498401261866,0.05298961326479912,0.2406509816646576,-0.13369354605674744,-0.05396782234311104,3.0117359161376953,6131502.5
61.099998474121094,42.99630355834961,-0.029082519933581352,0.008197948336601257,886.3640747070312,0.3903752565383911,1166.4320068359375,0.6948638558387756,1086.63427734375,0.6049615740776062,1192.5616455078125,0.7393583655357361,129.1089324951172,230.18260192871094,74.66653442382812,71.26990509033203,8.744006156921387,1.250260353088379,9.495277404785156,1.5825462341308594,-0.0008923652349039912,0.052599962800741196,0.24100391566753387,-0.13420486450195312,-0.054199084639549255,3.0120441913604736,6132130.5
61.20000076293945,42.9933967590332,-0.028262725099921227,0.00840052030980587,886.4031372070312,0.39079123735427856,1166.50146484375,0.6950823664665222,1086.69482421875,0.605388879776001,1192.6356201171875,0.7388635873794556,129.1715850830078,230.3412628173828,74.70542907714844,71.2900619506836,8.745007514953613,1.250256061553955,9.494635581970215,1.5824393033981323,-0.0011989243794232607,0.0522010512650013,0.24134734272956848,-0.13471585512161255,-0.05443042889237404,3.012352705001831,6132758.5
61.29999923706055,42.990570068359375,-0.027422674000263214,0.00870490912348032,886.4422607421875,0.39119887351989746,1166.5709228515625,0.6952736973762512,1086.75537109375,0.6057979464530945,1192.70947265625,0.7383226752281189,129.23416137695312,230.49932861328125,74.74378204345703,71.3094482421875,8.745871543884277,1.2502286434173584,9.49380874633789,1.5823014974594116,-0.0015111166285350919,0.051792729645967484,0.2416810691356659,-0.13522648811340332,-0.054661836475133896,3.0126616954803467,6133387.5
61.400001525878906,42.98782730102539,-0.02655218355357647,0.009037608280777931,886.4813842773438,0.3915979564189911,1166.6405029296875,0.6954372525215149,1086.81591796875,0.6061883568763733,1192.783203125,0.7377347946166992,129.29661560058594,230.65679931640625,74.78158569335938,71.32804870605469,8.746596336364746,1.2501777410507202,9.492792129516602,1.5821319818496704,-0.001829806831665337,0.051374804228544235,0.242004856467247,-0.13573673367500305,-0.05489330738782883,3.0129709243774414,6134017.0
61.5,42.985172271728516,-0.02564842253923416,0.009420049376785755,886.5205688476562,0.39198818802833557,1166.7100830078125,0.6955723166465759,1086.8765869140625,0.606559693813324,1192.85693359375,0.737098753452301,129.3589630126953,230.8136444091797,74.8188247680664,71.3458480834961,8.747178077697754,1.2501029968261719,9.491580963134766,1.581930160522461,-0.00215711141936481,0.05094695836305618,0.24231834709644318,-0.13624656200408936,-0.05512482672929764,3.0132806301116943,6134647.5
61.599998474121094,42.982608795166016,-0.024706417694687843,0.009754220955073833,886.559814453125,0.39236941933631897,1166.7796630859375,0.695678174495697,1086.937255859375,0.6069114804267883,1192.9306640625,0.7364131808280945,129.42120361328125,230.9698486328125,74.8554916381836,71.3628158569336,8.747614860534668,1.250003695487976,9.490169525146484,1.5816949605941772,-0.0024936264380812645,0.05050884187221527,0.24262115359306335,-0.13675592839717865,-0.055356383323669434,3.0135903358459473,6135278.5
61.70000076293945,42.98013687133789,-0.023730995133519173,0.010072910226881504,886.5990600585938,0.3927413821220398,1166.8492431640625,0.6957539916038513,1086.9979248046875,0.6072432994842529,1193.0042724609375,0.735676646232605,129.48330688476562,231.12539672851562,74.89156341552734,71.3789291381836,8.74790096282959,1.2498794794082642,9.488553047180176,1.5814255475997925,-0.002840472850948572,0.050060052424669266,0.24291282892227173,-0.13726480305194855,-0.055587973445653915,3.0139005184173584,6135909.5
61.79999923706055,42.97776412963867,-0.02272370457649231,0.010402691550552845,886.6383666992188,0.39310383796691895,1166.9188232421875,0.695798933506012,1087.0587158203125,0.60755455493927,1193.0777587890625,0.7348876595497131,129.54530334472656,231.2802734375,74.92703247070312,71.39418029785156,8.748035430908203,1.2497297525405884,9.486724853515625,1.5811208486557007,-0.003196724923327565,0.04960024356842041,0.24319298565387726,-0.13777315616607666,-0.05581958219408989,3.0142109394073486,6136542.0
61.900001525878906,42.97549057006836,-0.021683435887098312,0.010709398426115513,886.6776733398438,0.3934565484523773,1166.9884033203125,0.6958122849464417,1087.1195068359375,0.6078447699546814,1193.1512451171875,0.7340448498725891,129.60716247558594,231.43446350097656,74.9618911743164,71.40853881835938,8.74801254272461,1.2495536804199219,9.48468017578125,1.580780029296875,-0.0035621821880340576,0.04912908375263214,0.2434612214565277,-0.1382809430360794,-0.05605120211839676,3.014521837234497,6137174.5
62.0,42.973323822021484,-0.02061249502003193,0.01100678276270628,886.717041015625,0.3937992453575134,1167.0579833984375,0.6957932114601135,1087.1802978515625,0.6081134080886841,1193.224609375,0.7331468462944031,129.66888427734375,231.5879364013672,74.9961166381836,71.42198181152344,8.747830390930176,1.249350666999817,9.482412338256836,1.5804020166397095,-0.003937139175832272,0.0486462377011776,0.24371717870235443,-0.1387881189584732,-0.05628281831741333,3.0148327350616455,6137807.5
62.099998474121094,42.97126388549805,-0.019511817023158073,0.01132229808717966,886.7564086914062,0.39413169026374817,1167.1275634765625,0.6957409381866455,1087.2410888671875,0.6083599925041199,1193.2978515625,0.7321922779083252,129.73045349121094,231.7406768798828,75.02969360351562,71.43448638916016,8.747483253479004,1.2491199970245361,9.4799165725708,1.5799860954284668,-0.004321155603975058,0.04815139248967171,0.24396048486232758,-0.13929466903209686,-0.056514427065849304,3.015144109725952,6138441.5
62.20000076293945,42.96931076049805,-0.018379587680101395,0.011645658873021603,886.7958374023438,0.39445361495018005,1167.1971435546875,0.695654571056366,1087.302001953125,0.608583927154541,1193.3709716796875,0.7311797738075256,129.79188537597656,231.89266967773438,75.06260681152344,71.4460220336914,8.746968269348145,1.2488610744476318,9.477187156677246,1.579531192779541,-0.004714085720479488,0.047644250094890594,0.2441907823085785,-0.1398005187511444,-0.05674600973725319,3.015455484390259,6139075.5
62.29999923706055,42.967472076416016,-0.017215020954608917,0.011946622282266617,886.8353271484375,0.3947647511959076,1167.2666015625,0.6955333352088928,1087.36279296875,0.6087846159934998,1193.444091796875,0.7301080226898193,129.85317993164062,232.04388427734375,75.0948486328125,71.45657348632812,8.746281623840332,1.2485730648040771,9.474218368530273,1.5790363550186157,-0.005116325803101063,0.04712449014186859,0.24440771341323853,-0.14030566811561584,-0.05697755888104439,3.0157673358917236,6139710.5
62.400001525878906,42.96575164794922,-0.016020359471440315,0.012291684746742249,886.8748168945312,0.3950648307800293,1167.336181640625,0.6953763365745544,1087.4237060546875,0.6089615821838379,1193.51708984375,0.7289757132530212,129.91429138183594,232.19432067871094,75.12640380859375,71.46611022949219,8.745417594909668,1.2482553720474243,9.471004486083984,1.578500747680664,-0.005528040695935488,0.04659178853034973,0.24461089074611664,-0.1408100426197052,-0.05720905959606171,3.0160794258117676,6140345.5
62.5,42.964149475097656,-0.01479119062423706,0.012510495260357857,886.914306640625,0.3953535556793213,1167.40576171875,0.6951828598976135,1087.484619140625,0.6091141104698181,1193.58984375,0.7277814149856567,129.97525024414062,232.3439483642578,75.15724182128906,71.474609375,8.74437427520752,1.247907280921936,9.467540740966797,1.5779235363006592,-0.0059487782418727875,0.04604583978652954,0.24479995667934418,-0.14131362736225128,-0.05744050443172455,3.0163917541503906,6140981.5
62.599998474121094,42.962669372558594,-0.01354014128446579,0.012674808502197266,886.953857421875,0.3956306576728821,1167.4752197265625,0.6949519515037537,1087.5455322265625,0.6092417240142822,1193.66259765625,0.726523756980896,130.03604125976562,232.4927215576172,75.18736267089844,71.48204040527344,8.743144989013672,1.2475279569625854,9.463821411132812,1.5773035287857056,-0.0063794683665037155,0.04548630118370056,0.2449745237827301,-0.14181634783744812,-0.05767187848687172,3.0167040824890137,6141617.5
62.70000076293945,42.9613151550293,-0.012272659689188004,0.01287076622247696,886.9934692382812,0.3958958387374878,1167.544677734375,0.694682776927948,1087.6064453125,0.6093437075614929,1193.7352294921875,0.7252015471458435,130.09664916992188,232.64065551757812,75.21673583984375,71.48838806152344,8.741726875305176,1.2471168041229248,9.459840774536133,1.5766401290893555,-0.006817474961280823,0.04491296410560608,0.24513432383537292,-0.14231818914413452,-0.057903166860342026,3.017016887664795,6142254.0
62.79999923706055,42.96009063720703,-0.010985583066940308,0.013108327053487301,887.0330810546875,0.39614880084991455,1167.6141357421875,0.6943746209144592,1087.6673583984375,0.6094194650650024,1193.8076171875,0.7238139510154724,130.15708923339844,232.78770446777344,75.24535369873047,71.49360656738281,8.740116119384766,1.2466731071472168,9.455595016479492,1.575932502746582,-0.0072617135010659695,0.044325701892375946,0.24527914822101593,-0.14281907677650452,-0.05813436210155487,3.017329692840576,6142891.0
62.900001525878906,42.95899200439453,-0.009674751199781895,0.01334663387387991,887.0726928710938,0.3963892161846161,1167.68359375,0.6940268278121948,1087.7283935546875,0.6094684600830078,1193.8800048828125,0.7223599553108215,130.2173309326172,232.93386840820312,75.27320098876953,71.4976806640625,8.738306045532227,1.2461961507797241,9.451080322265625,1.575180172920227,-0.007712769787758589,0.043724339455366135,0.2454087883234024,-0.1433189958333969,-0.05836544558405876,3.0176427364349365,6143528.5
63.0,42.95802307128906,-0.008340087719261646,0.01362802367657423,887.1123657226562,0.39661678671836853,1167.7529296875,0.6936385035514832,1087.789306640625,0.6094900369644165,1193.9521484375,0.7208386063575745,130.27737426757812,233.07908630371094,75.30025482177734,71.5005874633789,8.736294746398926,1.245685338973999,9.446292877197266,1.5743821859359741,-0.00817138236016035,0.043108657002449036,0.24552296102046967,-0.14381788671016693,-0.0585964061319828,3.017956018447876,6144166.5
63.099998474121094,42.95718765258789,-0.006977285258471966,0.013866430148482323,887.1520385742188,0.396831214427948,1167.822265625,0.6932088732719421,1087.8502197265625,0.609483540058136,1194.024169921875,0.7192487716674805,130.33721923828125,233.22337341308594,75.32649230957031,71.50228881835938,8.734077453613281,1.2451400756835938,9.441226959228516,1.573537826538086,-0.008637471124529839,0.04247843474149704,0.24562136828899384,-0.144315704703331,-0.0588272325694561,3.0182695388793945,6144804.5
63.20000076293945,42.95649337768555,-0.005590642336755991,0.01401717308908701,887.1917114257812,0.3970321714878082,1167.8916015625,0.6927372217178345,1087.9111328125,0.6094483733177185,1194.095947265625,0.7175894379615784,130.3968505859375,233.36668395996094,75.3519058227539,71.50276947021484,8.731648445129395,1.24455988407135,9.43587875366211,1.5726464986801147,-0.009111864492297173,0.04183340072631836,0.24570369720458984,-0.14481239020824432,-0.05905790999531746,3.018583297729492,6145443.0
63.29999923706055,42.9559326171875,-0.00418892502784729,0.014119192026555538,887.2314453125,0.39721930027008057,1167.9608154296875,0.6922225952148438,1087.97216796875,0.6093839406967163,1194.1676025390625,0.7158595323562622,130.45626831054688,233.5089874267578,75.37647247314453,71.50199127197266,8.729005813598633,1.2439439296722412,9.430243492126465,1.5717072486877441,-0.009593603201210499,0.04117334261536598,0.2457696795463562,-0.14530791342258453,-0.059288423508405685,3.01889705657959,6146082.0
63.400001525878906,42.95551300048828,-0.002777005545794964,0.014195594936609268,887.2711791992188,0.39739227294921875,1168.030029296875,0.6916643977165222,1088.0330810546875,0.6092895865440369,1194.2391357421875,0.7140581011772156,130.51547241210938,233.65028381347656,75.40017700195312,71.49992370605469,8.726143836975098,1.2432917356491089,9.424317359924316,1.5707194805145264,-0.010080857202410698,0.04049813747406006,0.2458191066980362,-0.14580221474170685,-0.05951875448226929,3.0192108154296875,6146721.0
63.5,42.95523452758789,-0.0013574461918324232,0.014225667342543602,887.3109130859375,0.3975507915019989,1168.0992431640625,0.6910619139671326,1088.093994140625,0.6091646552085876,1194.3104248046875,0.7121846675872803,130.57443237304688,233.79052734375,75.4229965209961,71.49655151367188,8.723057746887207,1.2426025867462158,9.418096542358398,1.5696828365325928,-0.01057257317006588,0.03980774059891701,0.24585187435150146,-0.1462952345609665,-0.05974889546632767,3.0195250511169434,6147360.5
63.599998474121094,42.955101013183594,6.512054824270308e-05,0.01421772874891758,887.3506469726562,0.39769446849823,1168.168212890625,0.6904144883155823,1088.1549072265625,0.6090085506439209,1194.381591796875,0.7102386355400085,130.6331787109375,233.92971801757812,75.44491577148438,71.49183654785156,8.719745635986328,1.241876244544983,9.411580085754395,1.5685967206954956,-0.01106810662895441,0.03910211846232414,0.24586789309978485,-0.14678694307804108,-0.059978827834129333,3.01983904838562,6148000.0
63.70000076293945,42.955108642578125,0.0014868933940306306,0.014136284589767456,887.3904418945312,0.3978229761123657,1168.2373046875,0.6897215247154236,1088.2158203125,0.6088206171989441,1194.4525146484375,0.7082198262214661,130.69166564941406,234.0677947998047,75.46591186523438,71.48576354980469,8.716201782226562,1.2411121129989624,9.404766082763672,1.5674608945846558,-0.011566356755793095,0.03838130459189415,0.24586711823940277,-0.14727728068828583,-0.06020853668451309,3.020153522491455,6148639.5
63.79999923706055,42.95525360107422,0.002900521969422698,0.014086012728512287,887.4302368164062,0.3979359567165375,1168.30615234375,0.6889825463294983,1088.276611328125,0.608600378036499,1194.523193359375,0.7061280012130737,130.74990844726562,234.2047576904297,75.48596954345703,71.47828674316406,8.712423324584961,1.240309715270996,9.397651672363281,1.5662752389907837,-0.012066393159329891,0.037645373493433,0.2458495795726776,-0.14776618778705597,-0.06043800711631775,3.020467758178711,6149279.5
63.900001525878906,42.95554733276367,0.004309123381972313,0.014007382094860077,887.4700317382812,0.398033082485199,1168.3751220703125,0.6881970167160034,1088.3375244140625,0.6083471179008484,1194.59375,0.7039632201194763,130.80787658691406,234.34059143066406,75.50507354736328,71.46939849853516,8.708407402038574,1.2394689321517944,9.390237808227539,1.5650396347045898,-0.01256653480231762,0.03689448535442352,0.24581535160541534,-0.1482536345720291,-0.06066722422838211,3.020782232284546,6149920.0
64.0,42.95597457885742,0.005709861405193806,0.013885332271456718,887.5098266601562,0.39811399579048157,1168.44384765625,0.6873646378517151,1088.3983154296875,0.608060359954834,1194.6639404296875,0.7017256021499634,130.8656005859375,234.47523498535156,75.52320098876953,71.45906066894531,8.704150199890137,1.2385894060134888,9.382523536682129,1.5637538433074951,-0.01306723803281784,0.03612876683473587,0.24576450884342194,-0.14873956143856049,-0.06089617311954498,3.021096706390381,6150560.5
64.0999984741211,42.956546783447266,0.007098394446074963,0.013749894686043262,887.5496215820312,0.3981783092021942,1168.5125732421875,0.6864848732948303,1088.4591064453125,0.6077395081520081,1194.7340087890625,0.699415385723114,130.9230499267578,234.6086883544922,75.54033660888672,71.44725799560547,8.6996488571167,1.2376708984375,9.37450885772705,1.5624181032180786,-0.013567675836384296,0.035348378121852875,0.24569712579250336,-0.1492239087820053,-0.061124835163354874,3.021411418914795,6151200.5
64.19999694824219,42.95725631713867,0.008473384194076061,0.013571646995842457,887.5894775390625,0.39822569489479065,1168.5811767578125,0.68555748462677,1088.5198974609375,0.6073840260505676,1194.8038330078125,0.6970328688621521,130.98020935058594,234.7409210205078,75.55646514892578,71.4339599609375,8.694900512695312,1.2367132902145386,9.366194725036621,1.5610324144363403,-0.014066771604120731,0.03455352410674095,0.24561336636543274,-0.1497066468000412,-0.06135319918394089,3.02172589302063,6151841.5
64.30000305175781,42.95810317993164,0.00983054842799902,0.013314012438058853,887.6292724609375,0.3982558250427246,1168.649658203125,0.6845821142196655,1088.58056640625,0.6069934964179993,1194.8734130859375,0.6945784091949463,131.03709411621094,234.87191772460938,75.57156372070312,71.41915130615234,8.689903259277344,1.235716462135315,9.357582092285156,1.5595970153808594,-0.014564055018126965,0.03374443203210831,0.24551337957382202,-0.15018770098686218,-0.061581242829561234,3.022040605545044,6152482.0
64.4000015258789,42.95908737182617,0.011161950416862965,0.013008876703679562,887.6691284179688,0.39826831221580505,1168.718017578125,0.6835585236549377,1088.6412353515625,0.6065673828125,1194.9427490234375,0.6920527219772339,131.09368896484375,235.00164794921875,75.58561706542969,71.40279388427734,8.68465518951416,1.2346805334091187,9.348671913146973,1.5581120252609253,-0.015058434568345547,0.032921381294727325,0.24539735913276672,-0.15066702663898468,-0.061808958649635315,3.022355318069458,6153122.5
64.5,42.960205078125,0.012462837621569633,0.012648754753172398,887.7089233398438,0.39826279878616333,1168.786376953125,0.6824865341186523,1088.701904296875,0.6061052083969116,1195.0118408203125,0.689456582069397,131.1499786376953,235.1300811767578,75.5986099243164,71.3848876953125,8.679153442382812,1.2336055040359497,9.339468002319336,1.5565779209136963,-0.015548095107078552,0.03208472952246666,0.2452656477689743,-0.1511445939540863,-0.06203632056713104,3.022670030593872,6153763.0
64.5999984741211,42.961448669433594,0.013727713376283646,0.012321368791162968,887.748779296875,0.39823898673057556,1168.8544921875,0.6813661456108093,1088.762451171875,0.6056066155433655,1195.0806884765625,0.6867910027503967,131.20596313476562,235.25718688964844,75.61052703857422,71.36539459228516,8.673397064208984,1.2324914932250977,9.329971313476562,1.5549952983856201,-0.016031868755817413,0.03123491257429123,0.24511857330799103,-0.15162034332752228,-0.06226332113146782,3.022984743118286,6154404.0
64.69999694824219,42.96282196044922,0.0149598503485322,0.011904142796993256,887.78857421875,0.3981965184211731,1168.922607421875,0.6801973581314087,1088.822998046875,0.6050711274147034,1195.149169921875,0.684057354927063,131.26162719726562,235.38296508789062,75.62135314941406,71.34430694580078,8.667386054992676,1.231338620185852,9.32018756866455,1.553364634513855,-0.016508392989635468,0.030372409150004387,0.24495656788349152,-0.15209421515464783,-0.062489937990903854,3.023299217224121,6155044.5
64.80000305175781,42.964317321777344,0.01615026406943798,0.011476504616439342,887.8284301757812,0.3981350362300873,1168.9906005859375,0.6789801716804504,1088.883544921875,0.6044984459877014,1195.217529296875,0.6812567710876465,131.31698608398438,235.5073699951172,75.63106536865234,71.32160186767578,8.661118507385254,1.230147361755371,9.310120582580566,1.5516868829727173,-0.01697807013988495,0.029497671872377396,0.2447800189256668,-0.15256617963314056,-0.06271615624427795,3.023613929748535,6155685.0
64.9000015258789,42.96593475341797,0.017297914251685143,0.011092882603406906,887.8682250976562,0.39805424213409424,1169.0584716796875,0.6777147650718689,1088.9439697265625,0.6038882732391357,1195.2855224609375,0.6783908605575562,131.37200927734375,235.63040161132812,75.63965606689453,71.29727172851562,8.654595375061035,1.2289179563522339,9.299776077270508,1.5499626398086548,-0.017438795417547226,0.02861125022172928,0.2445894032716751,-0.1530361920595169,-0.06294196844100952,3.02392840385437,6156325.0
65.0,42.9676628112793,0.018407203257083893,0.010683145374059677,887.9080200195312,0.3979537785053253,1169.1260986328125,0.6764012575149536,1089.0042724609375,0.6032403111457825,1195.3531494140625,0.6754611730575562,131.4267120361328,235.75201416015625,75.6471176147461,71.27130126953125,8.647815704345703,1.2276510000228882,9.28915786743164,1.5481929779052734,-0.017890147864818573,0.02771371230483055,0.2443852424621582,-0.15350419282913208,-0.06316734850406647,3.024242877960205,6156965.5
65.0999984741211,42.969505310058594,0.01947551779448986,0.010271452367305756,887.9478149414062,0.39783337712287903,1169.1937255859375,0.6750399470329285,1089.0645751953125,0.6025542616844177,1195.4205322265625,0.6724693775177002,131.48106384277344,235.8721923828125,75.6534194946289,71.24366760253906,8.640780448913574,1.226346731185913,9.278271675109863,1.5463786125183105,-0.018332727253437042,0.026805566623806953,0.2441679984331131,-0.1539701521396637,-0.0633922815322876,3.02455735206604,6157605.5
65.19999694824219,42.97145080566406,0.020502662286162376,0.009889430366456509,887.9876098632812,0.3976927399635315,1169.2611083984375,0.6736310720443726,1089.124755859375,0.601830005645752,1195.4876708984375,0.6694170832633972,131.53506469726562,235.99093627929688,75.6585693359375,71.21437072753906,8.633490562438965,1.2250059843063354,9.26712417602539,1.5445207357406616,-0.018765727058053017,0.025887353345751762,0.2439381182193756,-0.15443401038646698,-0.06361675262451172,3.024871587753296,6158245.5
65.30000305175781,42.97350311279297,0.021491605788469315,0.009564036503434181,888.02734375,0.39753153920173645,1169.328369140625,0.672174870967865,1089.1849365234375,0.601067304611206,1195.554443359375,0.6663058996200562,131.58872985839844,236.1082000732422,75.66254425048828,71.18340301513672,8.625946998596191,1.223629355430603,9.255720138549805,1.542620062828064,-0.01918889954686165,0.024959614500403404,0.24369610846042633,-0.15489575266838074,-0.06384074687957764,3.0251858234405518,6158885.0
65.4000015258789,42.975650787353516,0.022448008880019188,0.00924955029040575,888.0670776367188,0.3973495066165924,1169.3955078125,0.6706717014312744,1089.2449951171875,0.6002660393714905,1195.620849609375,0.6631376147270203,131.64202880859375,236.22398376464844,75.66533660888672,71.15074920654297,8.618152618408203,1.222217321395874,9.24406623840332,1.540677785873413,-0.019602611660957336,0.02402285672724247,0.24344241619110107,-0.1553553193807602,-0.06406424939632416,3.0254998207092285,6159524.0
