t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
65.5,42.97789764404297,0.023372964933514595,0.008966989815235138,888.1068115234375,0.3971463739871979,1169.4625244140625,0.6691218018531799,1089.304931640625,0.5994261503219604,1195.68701171875,0.6599136590957642,131.69496154785156,236.33824157714844,75.66693115234375,71.11640930175781,8.610107421875,1.2207707166671753,9.23216724395752,1.5386945009231567,-0.02000776305794716,0.02307751588523388,0.24317742884159088,-0.15581266582012177,-0.06428724527359009,3.025813579559326,6160163.0
65.5999984741211,42.98023223876953,0.02426966279745102,0.008603702299296856,888.1465454101562,0.39692190289497375,1169.5294189453125,0.6675255298614502,1089.3648681640625,0.5985475182533264,1195.7529296875,0.656635582447052,131.74754333496094,236.45098876953125,75.66732788085938,71.08037567138672,8.601815223693848,1.2192901372909546,9.220027923583984,1.5366712808609009,-0.02040436863899231,0.022124016657471657,0.2429015040397644,-0.15626777708530426,-0.06450971215963364,3.026127338409424,6160802.0
65.69999694824219,42.982662200927734,0.025130033493041992,0.008228203281760216,888.1862182617188,0.39667585492134094,1169.5960693359375,0.6658831834793091,1089.4246826171875,0.5976300239562988,1195.818359375,0.6533047556877136,131.79974365234375,236.5621795654297,75.66650390625,71.04264068603516,8.593277931213379,1.2177762985229492,9.207653999328613,1.5346089601516724,-0.020792914554476738,0.021162740886211395,0.2426149845123291,-0.1567206084728241,-0.0647316500544548,3.0264408588409424,6161440.0
65.80000305175781,42.985172271728516,0.02595285326242447,0.00784517265856266,888.225830078125,0.39640796184539795,1169.66259765625,0.66419517993927,1089.484375,0.5966737866401672,1195.883544921875,0.649922788143158,131.8515625,236.67181396484375,75.66446685791016,71.00321960449219,8.58449649810791,1.216229796409607,9.195049285888672,1.5325082540512085,-0.02117166854441166,0.020194170996546745,0.2423183023929596,-0.1571711003780365,-0.0649530217051506,3.026754140853882,6162078.0
65.9000015258789,42.987770080566406,0.02673737145960331,0.007425479590892792,888.2655029296875,0.39611804485321045,1169.7288818359375,0.6624618172645569,1089.5440673828125,0.5956786870956421,1195.9483642578125,0.646491289138794,131.9029998779297,236.77987670898438,75.66120147705078,70.96209716796875,8.57547664642334,1.2146514654159546,9.182222366333008,1.5303703546524048,-0.021540319547057152,0.019218795001506805,0.2420118749141693,-0.15761925280094147,-0.06517383456230164,3.027067184448242,6162715.5
66.0,42.99044418334961,0.02747991867363453,0.006971243303269148,888.3050537109375,0.39580586552619934,1169.7950439453125,0.6606836915016174,1089.603515625,0.5946448445320129,1196.0128173828125,0.6430119872093201,131.95404052734375,236.88633728027344,75.65670013427734,70.91927337646484,8.566218376159668,1.2130417823791504,9.169177055358887,1.5281962156295776,-0.021898575127124786,0.018237115815281868,0.24169617891311646,-0.15806500613689423,-0.06539405882358551,3.0273802280426025,6163352.5
66.0999984741211,42.99319076538086,0.028177043423056602,0.0064123040065169334,888.3446655273438,0.3954712748527527,1169.861083984375,0.6588612198829651,1089.6629638671875,0.593572199344635,1196.0770263671875,0.6394867897033691,132.00469970703125,236.99119567871094,75.65095520019531,70.874755859375,8.556727409362793,1.2114018201828003,9.155921936035156,1.525986909866333,-0.022245582193136215,0.01724967360496521,0.24137170612812042,-0.15850834548473358,-0.06561367958784103,3.0276927947998047,6163989.0
66.19999694824219,42.996009826660156,0.028818273916840553,0.005842838902026415,888.3841552734375,0.39511406421661377,1169.9268798828125,0.6569951176643372,1089.7222900390625,0.5924609303474426,1196.1407470703125,0.635917603969574,132.05496215820312,237.09442138671875,75.64395904541016,70.82854461669922,8.547004699707031,1.2097320556640625,9.142461776733398,1.523743748664856,-0.022580552846193314,0.016257047653198242,0.241038978099823,-0.15894922614097595,-0.06583268940448761,3.0280051231384277,6164624.5
66.30000305175781,42.9988899230957,0.029402557760477066,0.0052679614163935184,888.4236450195312,0.39473408460617065,1169.992431640625,0.6550859212875366,1089.781494140625,0.5913111567497253,1196.2041015625,0.6323066353797913,132.1048126220703,237.19601440429688,75.6357192993164,70.78065490722656,8.537056922912598,1.208033561706543,9.128807067871094,1.5214678049087524,-0.022901315242052078,0.015259942039847374,0.2406986504793167,-0.15938763320446014,-0.06605107337236404,3.0283172130584717,6165260.0
66.4000015258789,43.0018310546875,0.029929354786872864,0.004641767591238022,888.463134765625,0.3943311870098114,1170.057861328125,0.6531344652175903,1089.8404541015625,0.5901230573654175,1196.2672119140625,0.6286562085151672,132.15426635742188,237.2959442138672,75.626220703125,70.7310791015625,8.526885032653809,1.206307053565979,9.114964485168457,1.5191607475280762,-0.023207569494843483,0.01425907015800476,0.24035140872001648,-0.15982352197170258,-0.06626881659030914,3.0286288261413574,6165894.5
66.5,43.00482177734375,0.030393531545996666,0.004055051598697901,888.5025024414062,0.39390525221824646,1170.123046875,0.6511415243148804,1089.8994140625,0.5888967514038086,1196.329833984375,0.6249688267707825,132.2032928466797,237.39422607421875,75.61546325683594,70.67984008789062,8.516495704650879,1.2045536041259766,9.100943565368652,1.5168238878250122,-0.023499032482504845,0.013255150988698006,0.23999792337417603,-0.16025687754154205,-0.06648589670658112,3.028940200805664,6166528.5
66.5999984741211,43.00786209106445,0.030799034982919693,0.003616287373006344,888.5418701171875,0.3934561312198639,1170.1881103515625,0.6491079926490784,1089.958251953125,0.5876325368881226,1196.3922119140625,0.6212469339370728,132.25192260742188,237.49082946777344,75.60344696044922,70.62693786621094,8.50589370727539,1.2027742862701416,9.086753845214844,1.5144590139389038,-0.02377454750239849,0.012248961254954338,0.23963895440101624,-0.1606876701116562,-0.06670230627059937,3.0292513370513916,6167162.0
66.69999694824219,43.01094055175781,0.031160663813352585,0.0032174440566450357,888.5812377929688,0.3929837942123413,1170.2529296875,0.6470347046852112,1090.0169677734375,0.5863307118415833,1196.4541015625,0.6174931526184082,132.3001251220703,237.5857391357422,75.59016418457031,70.5723876953125,8.49508285522461,1.2009700536727905,9.072403907775879,1.5120673179626465,-0.02403474971652031,0.011241228319704533,0.23927515745162964,-0.1611158847808838,-0.0669180378317833,3.029561996459961,6167794.5
66.80000305175781,43.01405715942383,0.03148240968585014,0.0029402286745607853,888.6204833984375,0.3924880921840668,1170.3175048828125,0.6449225544929504,1090.0755615234375,0.5849916338920593,1196.5157470703125,0.6137095093727112,132.34791564941406,237.678955078125,75.57562255859375,70.51620483398438,8.484068870544434,1.1991419792175293,9.057903289794922,1.509650468826294,-0.024282312020659447,0.010232505388557911,0.2389070689678192,-0.16154149174690247,-0.06713306903839111,3.029872179031372,6168426.0
66.9000015258789,43.017208099365234,0.03177643194794655,0.0026804625522345304,888.6597290039062,0.3919689953327179,1170.3818359375,0.6427722573280334,1090.134033203125,0.5836155414581299,1196.576904296875,0.6098980903625488,132.39527893066406,237.77047729492188,75.55982208251953,70.45840454101562,8.472856521606445,1.1972912549972534,9.043257713317871,1.5072095394134521,-0.024517811834812164,0.00922329444438219,0.23853516578674316,-0.16196447610855103,-0.06734739243984222,3.030182123184204,6169057.0
67.0,43.0203857421875,0.03204447776079178,0.002361387712880969,888.6988525390625,0.3914264440536499,1170.446044921875,0.6405845880508423,1090.1922607421875,0.5822027921676636,1196.6376953125,0.6060605049133301,132.4422149658203,237.86029052734375,75.54275512695312,70.39900207519531,8.46145248413086,1.1954189538955688,9.028473854064941,1.5047457218170166,-0.02474352717399597,0.008213954977691174,0.23815976083278656,-0.16238480806350708,-0.06756099313497543,3.030491590499878,6169687.0
67.0999984741211,43.023590087890625,0.03228061646223068,0.002040283055976033,888.7379760742188,0.3908604383468628,1170.510009765625,0.6383602023124695,1090.2503662109375,0.5807539224624634,1196.6981201171875,0.6021983027458191,132.48870849609375,237.94837951660156,75.5244369506836,70.3380126953125,8.449862480163574,1.193525791168213,9.013558387756348,1.5022597312927246,-0.024959716945886612,0.007204821333289146,0.23778116703033447,-0.16280247271060944,-0.06777386367321014,3.0308008193969727,6170316.5
67.19999694824219,43.026817321777344,0.03248464688658714,0.0018313805339857936,888.7770385742188,0.3902709484100342,1170.57373046875,0.6360998153686523,1090.3084716796875,0.5792691707611084,1196.758056640625,0.5983130931854248,132.5347900390625,238.0347442626953,75.5048599243164,70.27545928955078,8.438090324401855,1.191612958908081,8.998517036437988,1.4997528791427612,-0.02516527846455574,0.006196300033479929,0.23739975690841675,-0.1632174700498581,-0.06798598170280457,3.03110933303833,6170944.5
67.30000305175781,43.03006362915039,0.03266778215765953,0.0016985058318823576,888.8160400390625,0.38965797424316406,1170.63720703125,0.6338042616844177,1090.3663330078125,0.5777489542961121,1196.8177490234375,0.5944064855575562,132.58042907714844,238.11936950683594,75.4840316772461,70.21135711669922,8.426143646240234,1.1896812915802002,8.983356475830078,1.4972259998321533,-0.025360243394970894,0.005188796203583479,0.23701591789722443,-0.16362977027893066,-0.0681973472237587,3.0314173698425293,6171572.0
67.4000015258789,43.03333282470703,0.0328376330435276,0.0016051577404141426,888.85498046875,0.38902154564857483,1170.700439453125,0.6314741969108582,1090.4239501953125,0.5761938095092773,1196.876953125,0.5904799103736877,132.62562561035156,238.2022705078125,75.46195220947266,70.1457290649414,8.414026260375977,1.1877315044403076,8.968080520629883,1.4946801662445068,-0.025546744465827942,0.004182583186775446,0.2366298884153366,-0.16403937339782715,-0.06840793788433075,3.0317251682281494,6172198.0
67.5,43.036617279052734,0.03299814835190773,0.0015468023484572768,888.8938598632812,0.38836169242858887,1170.763427734375,0.6291102170944214,1090.4815673828125,0.5746040344238281,1196.935791015625,0.5865346193313599,132.67037963867188,238.28341674804688,75.43862915039062,70.07859802246094,8.40174388885498,1.1857646703720093,8.952695846557617,1.4921159744262695,-0.02572617121040821,0.0031778416596353054,0.23624183237552643,-0.16444623470306396,-0.06861774623394012,3.0320322513580322,6172823.5
67.5999984741211,43.0399169921875,0.033152829855680466,0.0016097098123282194,888.9326782226562,0.38767847418785095,1170.8262939453125,0.6267129778862,1090.5389404296875,0.5729801654815674,1196.9942626953125,0.5825714468955994,132.71470642089844,238.36282348632812,75.4140625,70.00997161865234,8.389303207397461,1.1837812662124634,8.93720531463623,1.4895342588424683,-0.02589929662644863,0.0021747054997831583,0.23585185408592224,-0.1648503839969635,-0.06882676482200623,3.032338857650757,6173447.5
67.69999694824219,43.04323196411133,0.033313799649477005,0.0016572077292948961,888.9713745117188,0.38697198033332825,1170.8887939453125,0.6242830753326416,1090.5960693359375,0.5713225603103638,1197.0523681640625,0.5785912871360779,132.75857543945312,238.4404754638672,75.38825988769531,69.93988800048828,8.376708030700684,1.1817822456359863,8.921612739562988,1.4869354963302612,-0.026066845282912254,0.0011732663260772824,0.23546001315116882,-0.16525177657604218,-0.06903497874736786,3.032644748687744,6174070.5
67.80000305175781,43.04656219482422,0.03347952291369438,0.0017496675718575716,889.0100708007812,0.38624221086502075,1170.951171875,0.6218209266662598,1090.6531982421875,0.5696316361427307,1197.1099853515625,0.5745947957038879,132.80201721191406,238.51638793945312,75.3612289428711,69.86835479736328,8.36396312713623,1.1797679662704468,8.90592098236084,1.4843201637268066,-0.026231173425912857,0.00017347179527860135,0.2350662648677826,-0.1656503975391388,-0.06924238055944443,3.0329501628875732,6174692.5
67.9000015258789,43.04991149902344,0.03365448862314224,0.0018117580329999328,889.0486450195312,0.3854893147945404,1171.01318359375,0.6193270087242126,1090.7100830078125,0.5679079294204712,1197.167236328125,0.5705823302268982,132.84500122070312,238.5905303955078,75.33296966552734,69.79539489746094,8.35107421875,1.177739143371582,8.890130996704102,1.4816884994506836,-0.026392031461000443,-0.0008247126825153828,0.2346705198287964,-0.16604627668857574,-0.06944896280765533,3.033255100250244,6175313.0
68.0,43.05327606201172,0.03383566439151764,0.0018457298865541816,889.087158203125,0.38471341133117676,1171.074951171875,0.6168017983436584,1090.7667236328125,0.5661517381668091,1197.22412109375,0.5665542483329773,132.8875274658203,238.66290283203125,75.30349731445312,69.72103881835938,8.338046073913574,1.1756962537765503,8.874245643615723,1.4790409803390503,-0.02655041590332985,-0.0018213754519820213,0.23427268862724304,-0.16643935441970825,-0.06965470314025879,3.0335593223571777,6175932.5
68.0999984741211,43.05665969848633,0.03402023762464523,0.001833135262131691,889.1255493164062,0.3839145600795746,1171.1365966796875,0.6142456531524658,1090.8232421875,0.5643634796142578,1197.2806396484375,0.5625109076499939,132.9296112060547,238.7335205078125,75.27279663085938,69.64529418945312,8.324881553649902,1.1736395359039307,8.85826587677002,1.4763776063919067,-0.02670585736632347,-0.0028165692929178476,0.2338726818561554,-0.1668296605348587,-0.0698595941066742,3.033863067626953,6176551.0
68.19999694824219,43.060062408447266,0.03420355170965195,0.0018709826981648803,889.1639404296875,0.38309288024902344,1171.1978759765625,0.611659049987793,1090.879638671875,0.5625436305999756,1197.336669921875,0.5584527850151062,132.97125244140625,238.8023681640625,75.24089050292969,69.56818389892578,8.311585426330566,1.1715694665908813,8.842193603515625,1.4736988544464111,-0.026857975870370865,-0.0038103139959275723,0.23347046971321106,-0.16721715033054352,-0.07006363570690155,3.034166097640991,6177167.5
68.30000305175781,43.063480377197266,0.0343906506896019,0.0019371234811842442,889.2022094726562,0.38224855065345764,1171.2589111328125,0.6090424060821533,1090.935791015625,0.5606924891471863,1197.3922119140625,0.5543802976608276,133.01242065429688,238.86944580078125,75.2077865600586,69.48973846435547,8.298161506652832,1.169486403465271,8.826030731201172,1.4710052013397217,-0.027006028220057487,-0.004802574869245291,0.23306606709957123,-0.1676018387079239,-0.07026680558919907,3.034468412399292,6177783.5
68.4000015258789,43.06692123413086,0.03458436205983162,0.0019993961323052645,889.2403564453125,0.38138166069984436,1171.3197021484375,0.6063962578773499,1090.99169921875,0.5588104724884033,1197.447509765625,0.550294041633606,133.0531463623047,238.93475341796875,75.17347717285156,69.40996551513672,8.284614562988281,1.1673905849456787,8.809781074523926,1.468296766281128,-0.02715105563402176,-0.005793378222733736,0.23265942931175232,-0.16798369586467743,-0.07046910375356674,3.0347700119018555,6178397.5
68.5,43.070377349853516,0.03478430211544037,0.0020941905677318573,889.2784423828125,0.38049235939979553,1171.380126953125,0.603721022605896,1091.0474853515625,0.5568979978561401,1197.5023193359375,0.5461941957473755,133.09341430664062,238.99827575683594,75.13796997070312,69.32889556884766,8.27094554901123,1.1652824878692627,8.793444633483887,1.465574026107788,-0.027293609455227852,-0.006782782729715109,0.23225046694278717,-0.16836273670196533,-0.07067051529884338,3.0350711345672607,6179010.0
68.5999984741211,43.073856353759766,0.034993719309568405,0.002198318252339959,889.3164672851562,0.3795807957649231,1171.4404296875,0.6010169982910156,1091.1031494140625,0.5549554228782654,1197.5567626953125,0.5420811176300049,133.13320922851562,239.0600128173828,75.10128021240234,69.24653625488281,8.257161140441895,1.1631622314453125,8.777022361755371,1.4628371000289917,-0.027433687821030617,-0.007770843338221312,0.231839120388031,-0.1687389314174652,-0.0708710327744484,3.0353713035583496,6179621.5
68.69999694824219,43.07735824584961,0.03521355241537094,0.0023295918945223093,889.3543701171875,0.3786471486091614,1171.5003662109375,0.5982846617698669,1091.1585693359375,0.5529831051826477,1197.6107177734375,0.5379550457000732,133.1725616455078,239.11997985839844,75.06340789794922,69.16291046142578,8.243261337280273,1.1610300540924072,8.760518074035645,1.4600862264633179,-0.02757197804749012,-0.008757654577493668,0.23142527043819427,-0.16911228001117706,-0.07107064127922058,3.0356709957122803,6180231.5
68.80000305175781,43.08087921142578,0.03544650971889496,0.0024822622071951628,889.3922119140625,0.3776915669441223,1171.56005859375,0.5955243110656738,1091.2137451171875,0.5509814620018005,1197.664306640625,0.5338161587715149,133.21144104003906,239.17816162109375,75.02436065673828,69.07804107666016,8.229251861572266,1.158886194229126,8.743929862976074,1.4573216438293457,-0.027708711102604866,-0.009743321686983109,0.23100878298282623,-0.1694827675819397,-0.07126934081315994,3.0359697341918945,6180839.5
68.9000015258789,43.08442306518555,0.03569473698735237,0.0026233354583382607,889.429931640625,0.37671419978141785,1171.6195068359375,0.5927363038063049,1091.2686767578125,0.5489507913589478,1197.717529296875,0.5296645164489746,133.24986267089844,239.23455810546875,74.98414611816406,68.99195098876953,8.215133666992188,1.1567310094833374,8.727259635925293,1.4545433521270752,-0.027844468131661415,-0.010727982968091965,0.23058952391147614,-0.1698503941297531,-0.07146710902452469,3.0362677574157715,6181446.5
69.0,43.08799362182617,0.03595707193017006,0.0027486630715429783,889.467529296875,0.3757152259349823,1171.6785888671875,0.5899209976196289,1091.323486328125,0.5468915104866028,1197.770263671875,0.5255001187324524,133.28782653808594,239.28915405273438,74.94276428222656,68.9046401977539,8.200910568237305,1.1545644998550415,8.710508346557617,1.451751470565796,-0.027979709208011627,-0.01171180047094822,0.23016729950904846,-0.17021514475345612,-0.07166395336389542,3.036565065383911,6182051.5
69.0999984741211,43.09158706665039,0.03623193874955177,0.002855736995115876,889.5050659179688,0.37469482421875,1171.7374267578125,0.5870785713195801,1091.3780517578125,0.5448039174079895,1197.8226318359375,0.521323025226593,133.3253173828125,239.34197998046875,74.90023040771484,68.81614685058594,8.18658447265625,1.1523869037628174,8.693675994873047,1.4489459991455078,-0.028114307671785355,-0.012694924138486385,0.22974194586277008,-0.1705770194530487,-0.07185985147953033,3.0368614196777344,6182655.0
69.19999694824219,43.095211029052734,0.036517512053251266,0.0029622965957969427,889.54248046875,0.3736531436443329,1171.7960205078125,0.5842093825340271,1091.4324951171875,0.5426883101463318,1197.87451171875,0.5171331763267517,133.36233520507812,239.39300537109375,74.8565444946289,68.72647857666016,8.172158241271973,1.1501983404159546,8.676763534545898,1.44612717628479,-0.028248075395822525,-0.013677486218512058,0.22931329905986786,-0.1709359884262085,-0.07205480337142944,3.0371570587158203,6183257.0
69.30000305175781,43.09886169433594,0.03681373968720436,0.003083941526710987,889.5797729492188,0.37259039282798767,1171.854248046875,0.5813137888908386,1091.486572265625,0.5405450463294983,1197.926025390625,0.512930691242218,133.39889526367188,239.44223022460938,74.81170654296875,68.63565063476562,8.157632827758789,1.1479988098144531,8.659770011901855,1.4432950019836426,-0.028380775824189186,-0.014659594744443893,0.22888125479221344,-0.17129206657409668,-0.07224878668785095,3.037451982498169,6183857.5
69.4000015258789,43.102542877197266,0.03712213411927223,0.003213924588635564,889.6170043945312,0.3715067207813263,1171.9122314453125,0.5783920288085938,1091.54052734375,0.5383744835853577,1197.9771728515625,0.5087156891822815,133.4349822998047,239.4896697998047,74.76573181152344,68.54368591308594,8.143012046813965,1.1457884311676025,8.64269733428955,1.4404494762420654,-0.02851247414946556,-0.015641359612345695,0.22844567894935608,-0.17164522409439087,-0.07244180887937546,3.037745952606201,6184456.0
69.5,43.106258392333984,0.03744352608919144,0.0034278668463230133,889.6541137695312,0.37040233612060547,1171.969970703125,0.5754443407058716,1091.5943603515625,0.536176860332489,1198.02783203125,0.5044880509376526,133.47059631347656,239.53530883789062,74.7186279296875,68.45059967041016,8.1282958984375,1.1435673236846924,8.625545501708984,1.4375909566879272,-0.028643503785133362,-0.016622908413410187,0.22800642251968384,-0.17199547588825226,-0.07263385504484177,3.038038969039917,6185052.5
69.5999984741211,43.11000061035156,0.03778631240129471,0.00360093847848475,889.6911010742188,0.36927738785743713,1172.02734375,0.5724710822105408,1091.6478271484375,0.533952534198761,1198.0780029296875,0.5002479553222656,133.5057373046875,239.5791473388672,74.6703872680664,68.35639953613281,8.113487243652344,1.1413357257843018,8.608315467834473,1.434719204902649,-0.028774062171578407,-0.01760437898337841,0.22756332159042358,-0.17234279215335846,-0.07282491028308868,3.0383312702178955,6185647.5
69.69999694824219,43.1137809753418,0.038146406412124634,0.0037302232813090086,889.7279663085938,0.3681321144104004,1172.08447265625,0.5694724321365356,1091.7010498046875,0.5317017436027527,1198.1278076171875,0.49599507451057434,133.5404052734375,239.62120056152344,74.62103271484375,68.2611083984375,8.098587989807129,1.1390935182571411,8.591005325317383,1.4318342208862305,-0.028905704617500305,-0.01858600787818432,0.2271161526441574,-0.17268717288970947,-0.07301497459411621,3.0386226177215576,6186240.5
69.80000305175781,43.11759567260742,0.03851943090558052,0.003786490298807621,889.7647094726562,0.3669666349887848,1172.1412353515625,0.5664485692977905,1091.754150390625,0.5294248461723328,1198.17724609375,0.4917292892932892,133.57460021972656,239.66143798828125,74.570556640625,68.16473388671875,8.083598136901855,1.1368407011032104,8.573616981506348,1.4289361238479614,-0.0290377140045166,-0.019567981362342834,0.2266646772623062,-0.1730286180973053,-0.07320404052734375,3.0389130115509033,6186831.5
69.9000015258789,43.12144470214844,0.038898080587387085,0.003744139801710844,889.8013305664062,0.36578115820884705,1172.19775390625,0.5633997917175293,1091.8070068359375,0.5271220803260803,1198.2261962890625,0.4874505400657654,133.60830688476562,239.6998748779297,74.51897430419922,68.06729888916016,8.068520545959473,1.1345773935317993,8.556148529052734,1.4260247945785522,-0.02916942909359932,-0.02055043913424015,0.22620874643325806,-0.17336709797382355,-0.07339208573102951,3.0392024517059326,6187421.0
70.0,43.125335693359375,0.0392724946141243,0.0036981392186135054,889.8378295898438,0.36457589268684387,1172.25390625,0.5603262782096863,1091.859619140625,0.5247936844825745,1198.274658203125,0.4831588864326477,133.6415557861328,239.7364959716797,74.46627807617188,67.96881103515625,8.053356170654297,1.1323035955429077,8.538601875305176,1.4231003522872925,-0.029299642890691757,-0.021533429622650146,0.22574831545352936,-0.17370262742042542,-0.07357911765575409,3.0394909381866455,6188008.5
70.0999984741211,43.12926483154297,0.03964230790734291,0.0036007799208164215,889.874267578125,0.3633509874343872,1172.309814453125,0.5572283864021301,1091.9119873046875,0.5224400162696838,1198.32275390625,0.4788546860218048,133.67431640625,239.7713165283203,74.41249084472656,67.8692855834961,8.038105964660645,1.1300194263458252,8.520978927612305,1.4201630353927612,-0.0294266976416111,-0.0225168876349926,0.2252834141254425,-0.1740351766347885,-0.07376512885093689,3.039778470993042,6188594.0
70.19999694824219,43.13322830200195,0.040002383291721344,0.0034592896699905396,889.9105224609375,0.3621066212654114,1172.3653564453125,0.5541065335273743,1091.964111328125,0.5200612545013428,1198.3704833984375,0.4745383560657501,133.7065887451172,239.80433654785156,74.35760498046875,67.76873779296875,8.022770881652832,1.1277248859405518,8.503279685974121,1.4172132015228271,-0.029550597071647644,-0.02350074239075184,0.22481410205364227,-0.17436474561691284,-0.07395009696483612,3.040065050125122,6189177.5
70.30000305175781,43.13722610473633,0.04034831374883652,0.003270926186814904,889.9466552734375,0.3608430325984955,1172.420654296875,0.5509610772132874,1092.0159912109375,0.5176576972007751,1198.417724609375,0.470210462808609,133.73838806152344,239.83554077148438,74.30162811279297,67.66718292236328,8.007352828979492,1.1254202127456665,8.48550796508789,1.4142512083053589,-0.029670417308807373,-0.024484865367412567,0.22434048354625702,-0.1746913194656372,-0.07413402199745178,3.0403506755828857,6189759.0
70.4000015258789,43.14126205444336,0.04067540541291237,0.0031391556840389967,889.9827270507812,0.3595603108406067,1172.4755859375,0.5477924346923828,1092.067626953125,0.5152297019958496,1198.4644775390625,0.4658716320991516,133.7696990966797,239.86492919921875,74.24457550048828,67.56462860107422,7.9918532371521,1.123105525970459,8.467665672302246,1.4112775325775146,-0.0297854021191597,-0.025469070300459862,0.22386273741722107,-0.1750149130821228,-0.07431689649820328,3.040635347366333,6190338.5
70.5,43.145328521728516,0.04098932072520256,0.0030582828912883997,890.0186157226562,0.3582587242126465,1172.5301513671875,0.5446012020111084,1092.1190185546875,0.5127774477005005,1198.5108642578125,0.4615227282047272,133.80052185058594,239.89251708984375,74.18643951416016,67.46109771728516,7.976273059844971,1.1207810640335083,8.449756622314453,1.4082927703857422,-0.02989473007619381,-0.02645312435925007,0.22338108718395233,-0.17533549666404724,-0.07449871301651001,3.0409188270568848,6190915.5
70.5999984741211,43.14942932128906,0.04129515215754509,0.0030129405204206705,890.0543212890625,0.3569384217262268,1172.58447265625,0.5413877367973328,1092.170166015625,0.510301411151886,1198.5567626953125,0.4571644365787506,133.83087158203125,239.9182891845703,74.12724304199219,67.35659790039062,7.960614204406738,1.1184470653533936,8.431782722473145,1.4052971601486206,-0.029999379068613052,-0.027436858043074608,0.22289568185806274,-0.17565307021141052,-0.07467946410179138,3.041201591491699,6191491.0
70.69999694824219,43.15355682373047,0.04159644618630409,0.003015691414475441,890.0899658203125,0.355599582195282,1172.638427734375,0.5381524562835693,1092.2210693359375,0.5078017115592957,1198.602294921875,0.45279738306999207,133.86073303222656,239.94224548339844,74.06697845458984,67.25114440917969,7.944878578186035,1.116104006767273,8.413748741149902,1.4022914171218872,-0.030100153759121895,-0.028420159593224525,0.22240661084651947,-0.17596761882305145,-0.0748591423034668,3.041482925415039,6192064.0
70.80000305175781,43.157718658447266,0.04189801216125488,0.0030386208090931177,890.12548828125,0.3542424142360687,1172.692138671875,0.5348958969116211,1092.271728515625,0.5052788257598877,1198.6473388671875,0.44842201471328735,133.89010620117188,239.96438598632812,74.00565338134766,67.14476013183594,7.929067611694336,1.113752007484436,8.395654678344727,1.399275779724121,-0.030197633430361748,-0.0294029638171196,0.22191393375396729,-0.17627915740013123,-0.07503774017095566,3.0417633056640625,6192635.0
70.9000015258789,43.16190719604492,0.042201876640319824,0.0030418680980801582,890.1608276367188,0.352867066860199,1172.7454833984375,0.5316182971000671,1092.3221435546875,0.502733051776886,1198.6920166015625,0.4440387487411499,133.9189910888672,239.98472595214844,73.94329071044922,67.03744506835938,7.913183212280273,1.111391544342041,8.37750244140625,1.3962504863739014,-0.030292637646198273,-0.03038526512682438,0.2214176505804062,-0.17658767104148865,-0.07521525025367737,3.0420427322387695,6193203.5
71.0,43.16613006591797,0.04250606149435043,0.0030698117334395647,890.196044921875,0.35147377848625183,1172.7984619140625,0.5283200144767761,1092.3721923828125,0.5001646280288696,1198.7362060546875,0.4396477937698364,133.9473876953125,240.0032501220703,73.87987518310547,66.92922973632812,7.897226810455322,1.109022617340088,8.359294891357422,1.3932157754898071,-0.030385512858629227,-0.03136707469820976,0.2209177315235138,-0.17689314484596252,-0.07539166510105133,3.042320966720581,6193770.0
71.0999984741211,43.170379638671875,0.04281304404139519,0.003143346169963479,890.2311401367188,0.35006269812583923,1172.85107421875,0.5250014662742615,1092.422119140625,0.49757394194602966,1198.7799072265625,0.4352495074272156,133.9752960205078,240.0199737548828,73.8154296875,66.82011413574219,7.881200313568115,1.1066457033157349,8.341032028198242,1.3901718854904175,-0.030475953593850136,-0.0323483906686306,0.2204141616821289,-0.17719557881355286,-0.07556698471307755,3.042598247528076,6194334.5
71.19999694824219,43.174659729003906,0.04312737658619881,0.0032249619252979755,890.2660522460938,0.3486340641975403,1172.9034423828125,0.5216629505157471,1092.4718017578125,0.49496129155158997,1198.8232421875,0.43084412813186646,134.00271606445312,240.0348663330078,73.74995422363281,66.71012115478516,7.865105628967285,1.1042609214782715,8.322714805603027,1.387119174003601,-0.030564438551664352,-0.033329229801893234,0.21990692615509033,-0.17749497294425964,-0.07574118673801422,3.0428740978240967,6194896.5
71.30000305175781,43.17897415161133,0.043449874967336655,0.003251779591664672,890.3008422851562,0.3471880257129669,1172.9554443359375,0.518304705619812,1092.5211181640625,0.4923269748687744,1198.8660888671875,0.426431804895401,134.02964782714844,240.0479736328125,73.68345642089844,66.5992660522461,7.848943710327148,1.1018686294555664,8.30434513092041,1.3840575218200684,-0.030651768669486046,-0.03430967405438423,0.21939592063426971,-0.1777913123369217,-0.07591427862644196,3.043148994445801,6195456.0
71.4000015258789,43.183319091796875,0.0437750518321991,0.0032630262430757284,890.3355102539062,0.34572479128837585,1173.007080078125,0.514927089214325,1092.5701904296875,0.4896713197231293,1198.9085693359375,0.422012597322464,134.05609130859375,240.05926513671875,73.6159439086914,66.48755645751953,7.832716464996338,1.09946870803833,8.28592300415039,1.3809871673583984,-0.030738092958927155,-0.03528980538249016,0.2188810408115387,-0.178084596991539,-0.07608625292778015,3.0434229373931885,6196013.0
71.5,43.18769454956055,0.044101353734731674,0.0032754994463175535,890.3699951171875,0.3442445397377014,1173.0584716796875,0.5115303993225098,1092.6190185546875,0.4869946241378784,1198.950439453125,0.41758668422698975,134.08204650878906,240.06874084472656,73.54743194580078,66.37500762939453,7.816425323486328,1.0970616340637207,8.267450332641602,1.3779083490371704,-0.03082253597676754,-0.036269646137952805,0.21836228668689728,-0.17837484180927277,-0.07625709474086761,3.0436954498291016,6196568.0
71.5999984741211,43.19210433959961,0.044428903609514236,0.003184740664437413,890.4043579101562,0.3427475094795227,1173.109375,0.5081148743629456,1092.6676025390625,0.48429715633392334,1198.9920654296875,0.41315436363220215,134.1074981689453,240.076416015625,73.47791290283203,66.26164245605469,7.8000712394714355,1.0946472883224487,8.248927116394043,1.3748211860656738,-0.030904918909072876,-0.03724920377135277,0.21783959865570068,-0.1786620020866394,-0.07642680406570435,3.043966770172119,6197120.5
71.69999694824219,43.19654846191406,0.044747378677129745,0.0029881817754358053,890.4385375976562,0.34123384952545166,1173.1600341796875,0.504680871963501,1092.7159423828125,0.4815792441368103,1199.0330810546875,0.4087158143520355,134.13246154785156,240.08229064941406,73.40740203857422,66.1474609375,7.783656120300293,1.0922260284423828,8.230355262756348,1.3717257976531982,-0.030985301360487938,-0.03822847828269005,0.2173130065202713,-0.1789461076259613,-0.07659537345170975,3.0442371368408203,6197671.0
71.80000305175781,43.20102310180664,0.04504619538784027,0.0028212941251695156,890.4725952148438,0.339703768491745,1173.2103271484375,0.5012288093566895,1092.763916015625,0.4788411855697632,1199.07373046875,0.4042714834213257,134.15692138671875,240.0863494873047,73.33590698242188,66.03248596191406,7.767181396484375,1.0897979736328125,8.211735725402832,1.3686226606369019,-0.031061967834830284,-0.03920735418796539,0.2167825847864151,-0.17922714352607727,-0.07676279544830322,3.044506072998047,6198218.5
71.9000015258789,43.205528259277344,0.045328326523303986,0.002667448716238141,890.5064697265625,0.3381574749946594,1173.26025390625,0.4977591037750244,1092.8116455078125,0.47608327865600586,1199.114013671875,0.3998221158981323,134.180908203125,240.088623046875,73.26343536376953,65.9167251586914,7.750648498535156,1.0873632431030273,8.193072319030762,1.3655121326446533,-0.03113323263823986,-0.0401855893433094,0.21624858677387238,-0.1795051097869873,-0.07692906260490417,3.044773817062378,6198763.5
72.0,43.210060119628906,0.04559507220983505,0.0024832242634147406,890.5402221679688,0.3365951478481293,1173.3099365234375,0.4942722022533417,1092.859130859375,0.4733058214187622,1199.1536865234375,0.39536842703819275,134.2043914794922,240.08908081054688,73.18999481201172,65.8001937866211,7.734058380126953,1.084922194480896,8.174368858337402,1.3623948097229004,-0.03119964525103569,-0.04116297885775566,0.21571119129657745,-0.1797799915075302,-0.0770941749215126,3.0450403690338135,6199306.5
72.0999984741211,43.21461868286133,0.04584339261054993,0.002335443627089262,890.5737915039062,0.33501696586608887,1173.359130859375,0.49076858162879944,1092.9063720703125,0.4705091416835785,1199.193115234375,0.3909110724925995,134.2273712158203,240.08775329589844,73.11559295654297,65.68290710449219,7.717413425445557,1.0824750661849976,8.15562629699707,1.3592710494995117,-0.03126135468482971,-0.042139336466789246,0.21517057716846466,-0.180051788687706,-0.07725812494754791,3.0453057289123535,6199846.5
72.19999694824219,43.21920394897461,0.0460769385099411,0.0022134457249194384,890.6072387695312,0.3334231674671173,1173.4080810546875,0.4872487187385559,1092.9532470703125,0.4676935374736786,1199.23193359375,0.386450856924057,134.24986267089844,240.08462524414062,73.04022979736328,65.56487274169922,7.700714588165283,1.0800222158432007,8.136848449707031,1.356141448020935,-0.03131783753633499,-0.04311442747712135,0.2146269828081131,-0.18032051622867584,-0.0774209052324295,3.045569896697998,6200384.0
72.30000305175781,43.223812103271484,0.04629828408360481,0.0020764078944921494,890.6405029296875,0.33181390166282654,1173.45654296875,0.4837130606174469,1092.9998779296875,0.4648594260215759,1199.2703857421875,0.3819884657859802,134.27186584472656,240.07969665527344,72.96392059326172,65.44612121582031,7.683964729309082,1.0775638818740845,8.11803913116455,1.3530064821243286,-0.03136970102787018,-0.044088080525398254,0.2140805721282959,-0.18058614432811737,-0.07758251577615738,3.045832633972168,6200919.0
72.4000015258789,43.22844314575195,0.04650592431426048,0.0019205108983442187,890.673583984375,0.33018940687179565,1173.5047607421875,0.480162113904953,1093.0462646484375,0.462007075548172,1199.308349609375,0.3775244951248169,134.29336547851562,240.072998046875,72.88667297363281,65.32665252685547,7.6671648025512695,1.0751005411148071,8.099199295043945,1.3498666286468506,-0.03141734004020691,-0.045060135424137115,0.213531494140625,-0.18084868788719177,-0.07774294167757034,3.0460941791534424,6201451.5
72.5,43.23309326171875,0.04669797420501709,0.0017381126526743174,890.70654296875,0.328549861907959,1173.5526123046875,0.47659626603126526,1093.09228515625,0.45913684368133545,1199.3458251953125,0.37305957078933716,134.3143768310547,240.0644989013672,72.80850219726562,65.20648956298828,7.650317192077637,1.0726323127746582,8.08033275604248,1.3467222452163696,-0.031460490077733994,-0.0460304319858551,0.21297991275787354,-0.18110816180706024,-0.0779021829366684,3.046354293823242,6201981.5
72.5999984741211,43.237762451171875,0.04687178507447243,0.0015506945783272386,890.7393188476562,0.32689547538757324,1173.60009765625,0.47301602363586426,1093.1380615234375,0.45624908804893494,1199.3829345703125,0.3685944080352783,134.33489990234375,240.05421447753906,72.72940063476562,65.08563995361328,7.633423805236816,1.0701597929000854,8.061442375183105,1.343573808670044,-0.03149886801838875,-0.046998780220746994,0.21242599189281464,-0.1813645362854004,-0.07806023210287094,3.0466132164001465,6202508.5
72.69999694824219,43.24245071411133,0.0470268540084362,0.001318241935223341,890.7719116210938,0.32522645592689514,1173.647216796875,0.4694218635559082,1093.18359375,0.4533441960811615,1199.4195556640625,0.3641296923160553,134.35491943359375,240.04214477539062,72.6493911743164,64.96412658691406,7.616486549377441,1.0676831007003784,8.04253101348877,1.3404217958450317,-0.03153206780552864,-0.047964952886104584,0.2118699550628662,-0.1816178262233734,-0.07821709662675858,3.0468709468841553,6203033.0
72.80000305175781,43.24715042114258,0.047158680856227875,0.0010553643805906177,890.8043212890625,0.3235430121421814,1173.6939697265625,0.4658142924308777,1093.228759765625,0.450422465801239,1199.455810546875,0.35966622829437256,134.3744354248047,240.0283203125,72.5684814453125,64.84195709228516,7.599507808685303,1.0652028322219849,8.023600578308105,1.3372668027877808,-0.0315600261092186,-0.04892873018980026,0.21131204068660736,-0.18186801671981812,-0.07837275415658951,3.0471272468566895,6203555.0
72.9000015258789,43.251869201660156,0.047264214605093,0.0007804573397152126,890.8366088867188,0.3218453526496887,1173.7403564453125,0.4621938467025757,1093.273681640625,0.4474843144416809,1199.491455078125,0.35520482063293457,134.3934783935547,240.01271057128906,72.4866714477539,64.71915435791016,7.582489490509033,1.0627192258834839,8.004655838012695,1.3341093063354492,-0.03158201277256012,-0.049889832735061646,0.21075251698493958,-0.18211513757705688,-0.07852721214294434,3.047382116317749,6204074.0
73.0,43.256595611572266,0.04734226316213608,0.00048166580381803215,890.8687133789062,0.32013365626335144,1173.786376953125,0.45856109261512756,1093.3182373046875,0.44453009963035583,1199.52685546875,0.35074642300605774,134.41200256347656,239.99533081054688,72.40398406982422,64.59573364257812,7.565433502197266,1.0602326393127441,7.985700607299805,1.330950140953064,-0.0315975695848465,-0.05084794759750366,0.21019168198108673,-0.18235917389392853,-0.07868046313524246,3.047635793685913,6204590.5
73.0999984741211,43.261329650878906,0.04739042744040489,0.00020112903439439833,890.900634765625,0.31840819120407104,1173.8321533203125,0.4549166262149811,1093.362548828125,0.4415602385997772,1199.5616455078125,0.3462919592857361,134.4300537109375,239.97618103027344,72.32041931152344,64.4717025756836,7.548342704772949,1.0577436685562134,7.966738224029541,1.3277896642684937,-0.031606514006853104,-0.05180274322628975,0.2096298784017563,-0.18260012567043304,-0.07883249968290329,3.0478880405426025,6205104.0
73.19999694824219,43.26606750488281,0.04741054028272629,-2.2835727577330545e-05,890.932373046875,0.3166691064834595,1173.87744140625,0.4512610137462616,1093.406494140625,0.4385750889778137,1199.5960693359375,0.34184253215789795,134.44760131835938,239.95529174804688,72.2359848022461,64.34709167480469,7.531219959259033,1.0552526712417603,7.947772979736328,1.3246288299560547,-0.031608447432518005,-0.05275386944413185,0.2090674638748169,-0.18283800780773163,-0.07898332178592682,3.0481390953063965,6205614.5
73.30000305175781,43.270809173583984,0.04740825667977333,-0.00023672549286857247,890.9639892578125,0.3149166703224182,1173.92236328125,0.44759488105773926,1093.4501953125,0.43557509779930115,1199.6300048828125,0.33739909529685974,134.46466064453125,239.93264770507812,72.15069580078125,64.22190856933594,7.51406717300415,1.052760124206543,7.92880916595459,1.3214681148529053,-0.031603675335645676,-0.05370098724961281,0.20850473642349243,-0.18307280540466309,-0.07913292944431305,3.0483884811401367,6206122.5
73.4000015258789,43.275550842285156,0.047384586185216904,-0.00043563396320678294,890.995361328125,0.313151091337204,1173.9669189453125,0.4439188241958618,1093.49365234375,0.43256068229675293,1199.66357421875,0.3329625427722931,134.48123168945312,239.9082489013672,72.06456756591797,64.09617614746094,7.496886730194092,1.0502665042877197,7.909850120544434,1.3183083534240723,-0.03159308061003685,-0.054643839597702026,0.20794200897216797,-0.1833045333623886,-0.07928130775690079,3.0486366748809814,6206628.0
73.5,43.28028869628906,0.04734102264046669,-0.0005869313608855009,891.026611328125,0.3113726079463959,1174.0111083984375,0.44023340940475464,1093.5367431640625,0.4295322597026825,1199.6966552734375,0.32853370904922485,134.49729919433594,239.88211059570312,71.97760772705078,63.969905853271484,7.479682445526123,1.0477724075317383,7.890899181365967,1.3151499032974243,-0.03157678619027138,-0.05558216571807861,0.2073795050382614,-0.1835332065820694,-0.07942847162485123,3.0488834381103516,6207130.0
73.5999984741211,43.2850227355957,0.047282326966524124,-0.0007530690054409206,891.0576171875,0.3095813989639282,1174.054931640625,0.4365391731262207,1093.57958984375,0.4264902174472809,1199.729248046875,0.3241134285926819,134.5128936767578,239.854248046875,71.88981628417969,63.84312438964844,7.462456226348877,1.0452781915664673,7.871960163116455,1.3119933605194092,-0.03155505284667015,-0.05651574209332466,0.20681746304035187,-0.18375881016254425,-0.07957439869642258,3.049128770828247,6207629.5
73.69999694824219,43.28974914550781,0.04720702022314072,-0.0008581319125369191,891.0885009765625,0.3077777624130249,1174.098388671875,0.432836651802063,1093.6220703125,0.4234350621700287,1199.761474609375,0.3197023272514343,134.52798461914062,239.8246612548828,71.80122375488281,63.715843200683594,7.445210933685303,1.0427842140197754,7.853035926818848,1.3088393211364746,-0.03152865543961525,-0.05744438245892525,0.20625607669353485,-0.18398135900497437,-0.07971909642219543,3.049372673034668,6208126.0
73.80000305175781,43.294471740722656,0.047121208161115646,-0.0009994099382311106,891.1192016601562,0.30596187710762024,1174.1416015625,0.42912641167640686,1093.6641845703125,0.42036718130111694,1199.793212890625,0.3153010904788971,134.5426025390625,239.79335021972656,71.71183013916016,63.58808517456055,7.42794942855835,1.0402911901474,7.834129333496094,1.3056881427764893,-0.03149735927581787,-0.05836790055036545,0.2056955248117447,-0.18420086801052094,-0.0798625573515892,3.0496151447296143,6208620.0
73.9000015258789,43.2991828918457,0.04702126607298851,-0.0011297413147985935,891.1497192382812,0.3041340112686157,1174.184326171875,0.4254089295864105,1093.7061767578125,0.41728705167770386,1199.824462890625,0.31091034412384033,134.5567169189453,239.7603302001953,71.62164306640625,63.45986557006836,7.410674571990967,1.0377992391586304,7.815242290496826,1.3025404214859009,-0.031462181359529495,-0.059286169707775116,0.20513595640659332,-0.18441733717918396,-0.08000478893518448,3.049855947494507,6209110.5
74.0,43.30388641357422,0.046908292919397354,-0.0012321012327447534,891.1799926757812,0.30229440331459045,1174.2265625,0.42168471217155457,1093.7476806640625,0.41419506072998047,1199.8553466796875,0.306530624628067,134.5703582763672,239.72561645507812,71.53067779541016,63.33120346069336,7.393388748168945,1.0353089570999146,7.796378135681152,1.2993963956832886,-0.031422559171915054,-0.060199033468961716,0.2045775204896927,-0.18463078141212463,-0.08014577627182007,3.050095558166504,6209598.0
74.0999984741211,43.30857467651367,0.046785082668066025,-0.0012731411261484027,891.2101440429688,0.30044329166412354,1174.2685546875,0.41795429587364197,1093.7889404296875,0.4110916554927826,1199.8858642578125,0.3021624982357025,134.58351135253906,239.68919372558594,71.43895721435547,63.20212173461914,7.376095294952393,1.032820701599121,7.777539253234863,1.2962565422058105,-0.03137873858213425,-0.06110633909702301,0.20402038097381592,-0.18484118580818176,-0.08028552681207657,3.0503337383270264,6210083.0
74.19999694824219,43.313255310058594,0.04665777087211609,-0.0012569079408422112,891.2401123046875,0.29858091473579407,1174.3101806640625,0.41421812772750854,1093.8299560546875,0.40797728300094604,1199.915771484375,0.2978065013885498,134.59617614746094,239.65109252929688,71.34647369384766,63.0726318359375,7.358796119689941,1.0303348302841187,7.75872802734375,1.293121337890625,-0.031331200152635574,-0.06200797110795975,0.20346464216709137,-0.18504858016967773,-0.08042403310537338,3.050570487976074,6210565.0
74.30000305175781,43.31792068481445,0.046532079577445984,-0.0012315207859501243,891.2698974609375,0.29670754075050354,1174.3514404296875,0.4104766845703125,1093.87060546875,0.40485239028930664,1199.9453125,0.2934630513191223,134.60836791992188,239.61131286621094,71.25325012207031,62.94275665283203,7.341494083404541,1.0278517007827759,7.739946365356445,1.289991021156311,-0.031280919909477234,-0.06290388852357864,0.202910378575325,-0.18525297939777374,-0.08056129515171051,3.0508055686950684,6211043.5
74.4000015258789,43.322574615478516,0.04640892520546913,-0.001234800205565989,891.2994384765625,0.29482337832450867,1174.392333984375,0.40673038363456726,1093.910888671875,0.4017173647880554,1199.9744873046875,0.289132297039032,134.6200714111328,239.56985473632812,71.1593017578125,62.81251525878906,7.324191570281982,1.0253715515136719,7.721195220947266,1.2868658304214478,-0.03122880682349205,-0.06379411369562149,0.20235756039619446,-0.1854543685913086,-0.08069730550050735,3.051039218902588,6211519.5
74.5,43.327213287353516,0.04628544673323631,-0.001205011853016913,891.328857421875,0.2929287254810333,1174.4327392578125,0.4029795825481415,1093.950927734375,0.3985726237297058,1200.003173828125,0.2848144769668579,134.6313018798828,239.5267333984375,71.06463623046875,62.681922912597656,7.306891441345215,1.0228946208953857,7.702475547790527,1.2837458848953247,-0.031175032258033752,-0.06467868387699127,0.20180615782737732,-0.18565277755260468,-0.08083207905292511,3.051271438598633,6211992.0
74.5999984741211,43.331844329833984,0.046164944767951965,-0.0012132464908063412,891.3580322265625,0.2910238206386566,1174.472900390625,0.3992246687412262,1093.9906005859375,0.39541861414909363,1200.031494140625,0.28050974011421204,134.64205932617188,239.48196411132812,70.9692611694336,62.551002502441406,7.289595127105713,1.0204212665557861,7.683788776397705,1.280631422996521,-0.03111923299729824,-0.06555760651826859,0.2012561857700348,-0.1858481913805008,-0.08096559345722198,3.051502227783203,6212461.5
74.69999694824219,43.33646011352539,0.04604361951351166,-0.001173005672171712,891.3870239257812,0.28910890221595764,1174.5126953125,0.39546602964401245,1094.030029296875,0.3922557234764099,1200.059326171875,0.2762182652950287,134.65232849121094,239.435546875,70.8731918334961,62.419761657714844,7.272305488586426,1.0179517269134521,7.665136337280273,1.2775226831436157,-0.031062012538313866,-0.06643091887235641,0.2007075846195221,-0.18604063987731934,-0.08109786361455917,3.0517313480377197,6212928.5
74.80000305175781,43.341064453125,0.04592632129788399,-0.0010904638329520822,891.4158325195312,0.2871842384338379,1174.552001953125,0.3917040228843689,1094.069091796875,0.3890843093395233,1200.086669921875,0.2719401717185974,134.66212463378906,239.3874969482422,70.77644348144531,62.28822708129883,7.255024433135986,1.0154861211776733,7.646518230438232,1.2744196653366089,-0.031002825126051903,-0.06729862838983536,0.20016038417816162,-0.1862301230430603,-0.08122887462377548,3.0519590377807617,6213392.0
74.9000015258789,43.34565734863281,0.04581727460026741,-0.0010281272698193789,891.4444580078125,0.28525009751319885,1174.5909423828125,0.3879389762878418,1094.1077880859375,0.38590481877326965,1200.1136474609375,0.26767563819885254,134.6714630126953,239.3378143310547,70.67901611328125,62.15641403198242,7.237753391265869,1.0130245685577393,7.627936363220215,1.2713227272033691,-0.030942510813474655,-0.068160779774189,0.1996145248413086,-0.18641667068004608,-0.0813586413860321,3.05218505859375,6213852.0
