t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
75.0,43.35023880004883,0.04571446031332016,-0.0010657331440597773,891.472900390625,0.28330668807029724,1174.629638671875,0.3841712474822998,1094.146240234375,0.3827175796031952,1200.1402587890625,0.2634246349334717,134.68031311035156,239.28651428222656,70.58094024658203,62.02433395385742,7.220495223999023,1.010567307472229,7.6093902587890625,1.268231749534607,-0.0308817308396101,-0.06901748478412628,0.19906991720199585,-0.18660025298595428,-0.08148714900016785,3.0524098873138428,6214309.5
75.0999984741211,43.35480880737305,0.04560788720846176,-0.0011694987770169973,891.5011596679688,0.28135430812835693,1174.6678466796875,0.3804011046886444,1094.184326171875,0.37952297925949097,1200.1663818359375,0.25918716192245483,134.68870544433594,239.23361206054688,70.48220825195312,61.892005920410156,7.203250408172607,1.0081144571304321,7.59088134765625,1.2651468515396118,-0.030820220708847046,-0.06986882537603378,0.19852648675441742,-0.1867809146642685,-0.0816144049167633,3.0526328086853027,6214763.5
75.19999694824219,43.359371185302734,0.04549093917012215,-0.0011793463490903378,891.5291748046875,0.27939319610595703,1174.7056884765625,0.37662893533706665,1094.22216796875,0.376321405172348,1200.1920166015625,0.25496336817741394,134.6966094970703,239.17910766601562,70.38284301757812,61.75944519042969,7.18602180480957,1.0056661367416382,7.572409629821777,1.262068271636963,-0.030756549909710884,-0.07071476429700851,0.19798429310321808,-0.18695864081382751,-0.08174040168523788,3.052854299545288,6215214.5
75.30000305175781,43.36391830444336,0.04537300392985344,-0.0011766762472689152,891.5570068359375,0.27742359042167664,1174.7431640625,0.3728550672531128,1094.2596435546875,0.37311315536499023,1200.2174072265625,0.25075358152389526,134.70407104492188,239.1230010986328,70.28285217285156,61.626670837402344,7.1688103675842285,1.0032225847244263,7.553977012634277,1.2589962482452393,-0.030689844861626625,-0.07155518233776093,0.197443425655365,-0.18713346123695374,-0.08186514675617218,3.053074359893799,6215662.5
75.4000015258789,43.36845779418945,0.04525533691048622,-0.0012315423227846622,891.5846557617188,0.27544575929641724,1174.7802734375,0.36907994747161865,1094.2967529296875,0.36989864706993103,1200.2421875,0.2465580850839615,134.7110595703125,239.06532287597656,70.1822509765625,61.49369430541992,7.151618003845215,1.0007836818695068,7.535585403442383,1.2559309005737305,-0.030621588230133057,-0.07239008694887161,0.19690391421318054,-0.18730537593364716,-0.0819886326789856,3.053292751312256,6216107.0
75.5,43.372982025146484,0.04513218253850937,-0.0012073778780177236,891.6121215820312,0.27345994114875793,1174.81689453125,0.3653038442134857,1094.3336181640625,0.3666782081127167,1200.2667236328125,0.24237696826457977,134.7175750732422,239.0060577392578,70.08104705810547,61.360530853271484,7.134445667266846,0.9983497858047485,7.517234802246094,1.2528724670410156,-0.030551915988326073,-0.07321948558092117,0.19636575877666473,-0.18747438490390778,-0.08211086690425873,3.0535097122192383,6216548.5
75.5999984741211,43.37749481201172,0.04501144215464592,-0.0011396686313673854,891.6393432617188,0.27146637439727783,1174.853271484375,0.36152711510658264,1094.3701171875,0.3634521961212158,1200.2906494140625,0.23821045458316803,134.7236328125,238.9452362060547,69.97925567626953,61.22719955444336,7.117295742034912,0.9959210157394409,7.498927116394043,1.2498211860656738,-0.030480006709694862,-0.07404331862926483,0.19582903385162354,-0.18764051795005798,-0.08223183453083038,3.053725004196167,6216987.0
75.69999694824219,43.381996154785156,0.04489747807383537,-0.0011095029767602682,891.6663818359375,0.2694653570652008,1174.8892822265625,0.3577500879764557,1094.40625,0.36022093892097473,1200.3143310546875,0.234058678150177,134.72923278808594,238.8828582763672,69.87687683105469,61.093711853027344,7.100168704986572,0.9934974312782288,7.4806623458862305,1.246777057647705,-0.030407121405005455,-0.07486163079738617,0.19529369473457336,-0.18780376017093658,-0.08235155045986176,3.053938627243042,6217422.0
75.80000305175781,43.3864860534668,0.04478652775287628,-0.0010822616750374436,891.6932373046875,0.2674570679664612,1174.9248046875,0.35397306084632874,1094.442138671875,0.35698479413986206,1200.3375244140625,0.2299216091632843,134.734375,238.8189239501953,69.77393341064453,60.960079193115234,7.083066463470459,0.9910792112350464,7.462441444396973,1.243740200996399,-0.030333882197737694,-0.07567450404167175,0.19475966691970825,-0.18796415627002716,-0.08247001469135284,3.0541508197784424,6217854.0
75.9000015258789,43.39096450805664,0.044678300619125366,-0.0010130375158041716,891.7199096679688,0.26544177532196045,1174.9600830078125,0.35019630193710327,1094.4776611328125,0.3537440896034241,1200.3603515625,0.22579927742481232,134.7390594482422,238.7534637451172,69.6704330444336,60.826324462890625,7.065990447998047,0.9886664748191833,7.444264888763428,1.2407108545303345,-0.030259758234024048,-0.07648199796676636,0.19422690570354462,-0.18812169134616852,-0.08258721232414246,3.054361343383789,6218282.5
76.0,43.39543151855469,0.04457699507474899,-0.0008246622164733708,891.746337890625,0.2634197473526001,1174.994873046875,0.3464200794696808,1094.512939453125,0.35049912333488464,1200.3826904296875,0.22169171273708344,134.7432861328125,238.6864776611328,69.56639099121094,60.69245147705078,7.048941612243652,0.9862593412399292,7.426133155822754,1.2376887798309326,-0.03018479235470295,-0.07728413492441177,0.19369539618492126,-0.18827638030052185,-0.08270315825939178,3.054570198059082,6218708.0
76.0999984741211,43.3998908996582,0.04449452832341194,-0.0006746310391463339,891.7725830078125,0.26139122247695923,1175.029296875,0.34264469146728516,1094.5477294921875,0.3472502529621124,1200.4046630859375,0.21759888529777527,134.7470703125,238.6179656982422,69.46180725097656,60.5584831237793,7.03192138671875,0.9838578104972839,7.408045768737793,1.234674334526062,-0.030109647661447525,-0.07808102667331696,0.19316504895687103,-0.18842823803424835,-0.08281784504652023,3.0547776222229004,6219130.0
76.19999694824219,43.40433883666992,0.044427067041397095,-0.0005583208403550088,891.798583984375,0.25935637950897217,1175.0633544921875,0.33887025713920593,1094.582275390625,0.3439977467060089,1200.4261474609375,0.21352054178714752,134.75039672851562,238.54794311523438,69.35670471191406,60.42442321777344,7.014930248260498,0.9814620018005371,7.390003204345703,1.231667160987854,-0.030036095529794693,-0.07887289673089981,0.192635640501976,-0.18857726454734802,-0.0829312726855278,3.054983139038086,6219548.5
76.30000305175781,43.408782958984375,0.044371236115694046,-0.000522955902852118,891.824462890625,0.2573155462741852,1175.09716796875,0.33509695529937744,1094.6165771484375,0.34074193239212036,1200.4473876953125,0.20945636928081512,134.75326538085938,238.47642517089844,69.25109100341797,60.29029083251953,6.997969150543213,0.979071855545044,7.37200403213501,1.2286673784255981,-0.029963547363877296,-0.07965993881225586,0.19210697710514069,-0.18872347474098206,-0.08304344862699509,3.055187463760376,6219964.5
76.4000015258789,43.4132194519043,0.04431894049048424,-0.0004249477933626622,891.85009765625,0.2552688717842102,1175.1304931640625,0.3313249945640564,1094.6505126953125,0.3374830484390259,1200.4681396484375,0.20540617406368256,134.7556915283203,238.40341186523438,69.14496612548828,60.156097412109375,6.981039524078369,0.976687490940094,7.354048252105713,1.2256747484207153,-0.029891623184084892,-0.08044230192899704,0.1915789544582367,-0.18886688351631165,-0.08315436542034149,3.055389881134033,6220376.5
76.5,43.41765213012695,0.04427644610404968,-0.0002859726082533598,891.87548828125,0.25321662425994873,1175.163330078125,0.3275545835494995,1094.68408203125,0.33422142267227173,1200.4884033203125,0.20136988162994385,134.75767517089844,238.32891845703125,69.0383529663086,60.021854400634766,6.964141845703125,0.9743088483810425,7.3361358642578125,1.2226892709732056,-0.029819229617714882,-0.08122003078460693,0.19105149805545807,-0.18900750577449799,-0.08326403051614761,3.0555906295776367,6220785.5
76.5999984741211,43.422080993652344,0.04424784705042839,-0.00014020124217495322,891.9006958007812,0.25115904211997986,1175.1959228515625,0.3237859010696411,1094.71728515625,0.3309572637081146,1200.5084228515625,0.19734735786914825,134.7592010498047,238.25296020507812,68.93125915527344,59.887569427490234,6.947276592254639,0.9719359278678894,7.31826639175415,1.2197110652923584,-0.02974737249314785,-0.08199325948953629,0.19052451848983765,-0.18914532661437988,-0.08337243646383286,3.0557899475097656,6221191.0
76.69999694824219,43.42650604248047,0.04423382878303528,6.756501534255221e-05,891.9257202148438,0.2490963488817215,1175.2281494140625,0.3200191259384155,1094.750244140625,0.32769086956977844,1200.5279541015625,0.19333837926387787,134.7602996826172,238.17552185058594,68.82369232177734,59.753257751464844,6.930444240570068,0.96956866979599,7.300439357757568,1.2167398929595947,-0.02967662736773491,-0.08276215195655823,0.1899978220462799,-0.18928037583827972,-0.08347959071397781,3.055987596511841,6221593.5
76.80000305175781,43.43092727661133,0.04424058273434639,0.00034269585739821196,891.9505615234375,0.24702872335910797,1175.2598876953125,0.3162543475627899,1094.7828369140625,0.3244224786758423,1200.5469970703125,0.18934266269207,134.7609405517578,238.0966339111328,68.71566009521484,59.618927001953125,6.9136457443237305,0.9672070741653442,7.282654285430908,1.2137757539749146,-0.02960711158812046,-0.08352690935134888,0.18947124481201172,-0.1894126683473587,-0.08358549326658249,3.0561835765838623,6221992.5
76.9000015258789,43.43535232543945,0.04427485167980194,0.0006450271466746926,891.9751586914062,0.24495643377304077,1175.2913818359375,0.31249168515205383,1094.815185546875,0.32115232944488525,1200.5657958984375,0.18535982072353363,134.7611541748047,238.0163116455078,68.607177734375,59.484588623046875,6.896881103515625,0.9648510813713074,7.2649102210998535,1.2108184099197388,-0.029539767652750015,-0.08428777754306793,0.18894456326961517,-0.18954218924045563,-0.08369014412164688,3.05637788772583,6222388.5
77.0,43.439781188964844,0.04433935508131981,0.0008808368584141135,891.99951171875,0.24287965893745422,1175.3223876953125,0.30873116850852966,1094.8470458984375,0.31788066029548645,1200.5841064453125,0.18138933181762695,134.76092529296875,237.93453979492188,68.49825286865234,59.350250244140625,6.880150318145752,0.9625006318092346,7.2472052574157715,1.2078675031661987,-0.029475577175617218,-0.08504509180784225,0.18841741979122162,-0.18966896831989288,-0.0837935358285904,3.0565707683563232,6222780.5
77.0999984741211,43.4442138671875,0.04442743957042694,0.0010713957017287612,892.023681640625,0.24079862236976624,1175.3531494140625,0.3049727976322174,1094.878662109375,0.3146076202392578,1200.60205078125,0.17743054032325745,134.76025390625,237.85133361816406,68.38888549804688,59.21592330932617,6.8634538650512695,0.9601555466651917,7.229537010192871,1.2049229145050049,-0.02941494807600975,-0.08579922467470169,0.1878894716501236,-0.18979300558567047,-0.08389568328857422,3.0567617416381836,6223169.5
77.19999694824219,43.44865798950195,0.044534578919410706,0.0013202507980167866,892.0476684570312,0.23871351778507233,1175.3834228515625,0.30121660232543945,1094.9100341796875,0.31133344769477844,1200.61962890625,0.17348287999629974,134.7591552734375,237.76670837402344,68.27909851074219,59.08161163330078,6.846791744232178,0.9578157067298889,7.211904525756836,1.2019840478897095,-0.02935699373483658,-0.08655046671628952,0.18736042082309723,-0.18991431593894958,-0.08399657905101776,3.0569512844085693,6223555.5
77.30000305175781,43.45310974121094,0.044666603207588196,0.001577299553900957,892.0714721679688,0.2366245687007904,1175.413330078125,0.2974626123905182,1094.9410400390625,0.30805832147598267,1200.63671875,0.1695459485054016,134.7576141357422,237.68067932128906,68.16889953613281,58.94732666015625,6.830163478851318,0.9554809331893921,7.194305419921875,1.1990509033203125,-0.029301190748810768,-0.08729905635118484,0.1868300586938858,-0.19003288447856903,-0.08409622311592102,3.0571389198303223,6223937.5
77.4000015258789,43.457576751708984,0.04482433572411537,0.0017725031357258558,892.0950317382812,0.2345319390296936,1175.4429931640625,0.2937108278274536,1094.9716796875,0.3047823905944824,1200.6534423828125,0.16561917960643768,134.75564575195312,237.59323120117188,68.05828094482422,58.813072204589844,6.813568592071533,0.9531510472297668,7.176738739013672,1.1961231231689453,-0.029248438775539398,-0.08804529160261154,0.18629807233810425,-0.1901487410068512,-0.084194615483284,3.0573251247406006,6224316.5
77.5,43.462059020996094,0.04500158503651619,0.002017506631091237,892.1183471679688,0.23243583738803864,1175.47216796875,0.28996118903160095,1095.001953125,0.30150577425956726,1200.669921875,0.16170203685760498,134.7532501220703,237.50439453125,67.947265625,58.678855895996094,6.7970075607299805,0.9508258700370789,7.159202575683594,1.1932004690170288,-0.02919885143637657,-0.08878948539495468,0.1857641637325287,-0.19026190042495728,-0.08429175615310669,3.057509660720825,6224692.0
77.5999984741211,43.46656036376953,0.04520333558320999,0.002211178420111537,892.1414794921875,0.23033642768859863,1175.5009765625,0.286213755607605,1095.031982421875,0.2982286810874939,1200.685791015625,0.1577940285205841,134.75042724609375,237.41416931152344,67.83586120605469,58.544681549072266,6.7804789543151855,0.948505163192749,7.141695022583008,1.1902825832366943,-0.02915159799158573,-0.08953188359737396,0.1852281093597412,-0.19037233293056488,-0.08438766002655029,3.057692527770996,6225064.5
77.69999694824219,43.4710807800293,0.0454244539141655,0.002429418032988906,892.1644287109375,0.22823390364646912,1175.5294189453125,0.28246843814849854,1095.0616455078125,0.2949511706829071,1200.701416015625,0.15389463305473328,134.74716186523438,237.3225555419922,67.72406768798828,58.41055679321289,6.763982772827148,0.946188747882843,7.1242146492004395,1.1873691082000732,-0.0291074700653553,-0.09027279168367386,0.18468959629535675,-0.1904800832271576,-0.08448230475187302,3.0578737258911133,6225433.0
77.80000305175781,43.47562026977539,0.04566739499568939,0.002531754784286022,892.1871337890625,0.2261284440755844,1175.557373046875,0.2787252366542816,1095.0909423828125,0.2916734218597412,1200.7166748046875,0.1500033736228943,134.74346923828125,237.22955322265625,67.61189270019531,58.276485443115234,6.747518062591553,0.9438764452934265,7.106760025024414,1.1844600439071655,-0.029065733775496483,-0.09101243317127228,0.1841484159231186,-0.19058513641357422,-0.08457571268081665,3.0580530166625977,6225798.5
77.9000015258789,43.480186462402344,0.04592056944966316,0.00265104160644114,892.2096557617188,0.22402018308639526,1175.5850830078125,0.2749841511249542,1095.119873046875,0.288395494222641,1200.7314453125,0.14611975848674774,134.73936462402344,237.13519287109375,67.49935150146484,58.1424674987793,6.73108434677124,0.9415680170059204,7.089329242706299,1.1815547943115234,-0.029026808217167854,-0.0917510837316513,0.18360428512096405,-0.19068749248981476,-0.08466786891222,3.0582308769226074,6226160.5
78.0,43.484779357910156,0.046185676008462906,0.0027944997418671846,892.23193359375,0.2219093143939972,1175.6124267578125,0.2712451219558716,1095.1485595703125,0.285117506980896,1200.745849609375,0.14224345982074738,134.7348175048828,237.0394744873047,67.38644409179688,58.008514404296875,6.7146806716918945,0.9392632842063904,7.071920871734619,1.1786534786224365,-0.028989078477025032,-0.0924888625741005,0.18305709958076477,-0.1907871812582016,-0.08475878834724426,3.0584070682525635,6226519.5
78.0999984741211,43.48939895629883,0.04646512493491173,0.0028510908596217632,892.2540283203125,0.21979597210884094,1175.639404296875,0.26750820875167847,1095.177001953125,0.2818395495414734,1200.7598876953125,0.1383742243051529,134.7298583984375,236.94239807128906,67.27317810058594,57.8746223449707,6.698306083679199,0.9369620084762573,7.054534912109375,1.1757558584213257,-0.028952883556485176,-0.09322593361139297,0.1825067102909088,-0.19088418781757355,-0.08484845608472824,3.058581590652466,6226874.5
78.19999694824219,43.49404525756836,0.046750232577323914,0.0028535036835819483,892.27587890625,0.21768032014369965,1175.6658935546875,0.2637734115123749,1095.2049560546875,0.27856171131134033,1200.7735595703125,0.13451170921325684,134.72447204589844,236.84396362304688,67.15955352783203,57.74079895019531,6.681960582733154,0.9346640706062317,7.037169933319092,1.1728616952896118,-0.028918536379933357,-0.09396246075630188,0.18195293843746185,-0.1909785121679306,-0.08493687957525253,3.0587544441223145,6227226.5
78.30000305175781,43.498722076416016,0.0470355823636055,0.0028254734352231026,892.2975463867188,0.21556249260902405,1175.692138671875,0.2600407004356384,1095.232666015625,0.275284081697464,1200.7867431640625,0.13065572082996368,134.7186737060547,236.7441864013672,67.04559326171875,57.60704040527344,6.665642738342285,0.9323693513870239,7.019825458526611,1.1699708700180054,-0.028884822502732277,-0.09469852596521378,0.1813957244157791,-0.19107018411159515,-0.08502406626939774,3.0589256286621094,6227575.0
78.4000015258789,43.50342559814453,0.04731813073158264,0.0028073862195014954,892.3190307617188,0.2134426236152649,1175.7178955078125,0.25631019473075867,1095.260009765625,0.2720067501068115,1200.7996826171875,0.12680618464946747,134.71243286132812,236.64308166503906,66.93128967285156,57.473358154296875,6.649351596832275,0.9300776124000549,7.002501010894775,1.167083501815796,-0.028851062059402466,-0.09543413668870926,0.1808350533246994,-0.1911591738462448,-0.08511000126600266,3.0590951442718506,6227920.0
78.5,43.508155822753906,0.04759886860847473,0.002813961124047637,892.3402709960938,0.21132084727287292,1175.743408203125,0.25258195400238037,1095.287109375,0.2687297761440277,1200.8121337890625,0.12296314537525177,134.70579528808594,236.5406494140625,66.816650390625,57.33974838256836,6.633087158203125,0.9277889132499695,6.985197067260742,1.1641994714736938,-0.02881685271859169,-0.09616925567388535,0.1802709698677063,-0.19124552607536316,-0.08519470691680908,3.059262990951538,6228261.5
78.5999984741211,43.512916564941406,0.04788026586174965,0.0028036022558808327,892.3612670898438,0.2091972976922989,1175.7684326171875,0.2488560527563095,1095.313720703125,0.2654532492160797,1200.82421875,0.11912661045789719,134.69871520996094,236.43687438964844,66.7016830444336,57.206214904785156,6.616848468780518,0.9255030751228333,6.967913627624512,1.1613190174102783,-0.028782323002815247,-0.09690388292074203,0.179703488945961,-0.1913292109966278,-0.08527816087007523,3.0594289302825928,6228600.0
78.69999694824219,43.517704010009766,0.048160627484321594,0.002779821865260601,892.382080078125,0.20707210898399353,1175.7930908203125,0.24513256549835205,1095.3402099609375,0.2621772885322571,1200.8359375,0.11529657989740372,134.6912384033203,236.331787109375,66.5864028930664,57.07276153564453,6.600634574890137,0.9232200980186462,6.950651168823242,1.1584419012069702,-0.02874777652323246,-0.09763801842927933,0.1791325956583023,-0.19141024351119995,-0.08536037802696228,3.059593439102173,6228934.5
78.80000305175781,43.522518157958984,0.04843860864639282,0.0026891257148236036,892.4027099609375,0.204945370554924,1175.8175048828125,0.24141158163547516,1095.3662109375,0.2589019238948822,1200.8472900390625,0.11147305369377136,134.68333435058594,236.22540283203125,66.4708023071289,56.93939208984375,6.584445953369141,0.9209399223327637,6.933409690856934,1.155568242073059,-0.02871294692158699,-0.09837166965007782,0.1785583198070526,-0.1914886236190796,-0.08544135838747025,3.059756278991699,6229266.0
78.9000015258789,43.52736282348633,0.048707522451877594,0.002554846229031682,892.423095703125,0.20281723141670227,1175.8414306640625,0.2376931756734848,1095.3919677734375,0.255627304315567,1200.8582763671875,0.10765606164932251,134.67501831054688,236.11769104003906,66.35488891601562,56.80610275268555,6.568281173706055,0.9186626076698303,6.916188716888428,1.1526981592178345,-0.02867765538394451,-0.09910480678081512,0.1779806762933731,-0.1915643811225891,-0.08552110195159912,3.059917449951172,6229594.0
79.0,43.53223419189453,0.04896300658583641,0.0023621844593435526,892.4432373046875,0.20068778097629547,1175.864990234375,0.23397745192050934,1095.4173583984375,0.2523534595966339,1200.8687744140625,0.1038457602262497,134.66629028320312,236.00869750976562,66.23867797851562,56.67290115356445,6.552140712738037,0.9163880348205566,6.898989677429199,1.1498316526412964,-0.02864099107682705,-0.09983732551336288,0.17739976942539215,-0.19163748621940613,-0.08559960871934891,3.0600767135620117,6229918.5
79.0999984741211,43.537132263183594,0.04919922351837158,0.002146724844351411,892.4631958007812,0.19855715334415436,1175.88818359375,0.2302645742893219,1095.4423828125,0.24908050894737244,1200.8790283203125,0.10004241019487381,134.6571502685547,235.89840698242188,66.12216186523438,56.53978729248047,6.5360236167907715,0.9141163229942322,6.8818135261535645,1.146968960762024,-0.028602393344044685,-0.10056907683610916,0.17681577801704407,-0.19170796871185303,-0.0856768786907196,3.060234546661377,6230239.5
79.19999694824219,43.542049407958984,0.04941389709711075,0.001848394749686122,892.4829711914062,0.1964254230260849,1175.9110107421875,0.2265547215938568,1095.4671630859375,0.24580855667591095,1200.8887939453125,0.0962463766336441,134.6475830078125,235.7868194580078,66.00536346435547,56.40676498413086,6.519930362701416,0.9118475317955017,6.864661693572998,1.1441103219985962,-0.028561072424054146,-0.10129982978105545,0.17622889578342438,-0.1917758285999298,-0.08575290441513062,3.0603904724121094,6230557.0
79.30000305175781,43.546993255615234,0.04959873482584953,0.0015689413994550705,892.5025024414062,0.19429272413253784,1175.9334716796875,0.2228480875492096,1095.4915771484375,0.2425376921892166,1200.8983154296875,0.09245811402797699,134.6376190185547,235.67396545410156,65.88826751708984,56.273834228515625,6.5038604736328125,0.90958172082901,6.847535610198975,1.1412559747695923,-0.028516722843050957,-0.10202935338020325,0.17563940584659576,-0.19184105098247528,-0.08582770824432373,3.060544967651367,6230871.5
79.4000015258789,43.55195236206055,0.049755629152059555,0.0013273844961076975,892.5218505859375,0.19215914607048035,1175.9556884765625,0.21914495527744293,1095.515625,0.23926804959774017,1200.9073486328125,0.08867822587490082,134.6272430419922,235.55982971191406,65.7708969116211,56.1410026550293,6.487813949584961,0.9073191285133362,6.830438137054443,1.1384062767028809,-0.02846820279955864,-0.1027572751045227,0.17504766583442688,-0.19190366566181183,-0.08590126782655716,3.060697555541992,6231182.5
79.5,43.55692672729492,0.04988836869597435,0.0011255197459831834,892.5409545898438,0.19002479314804077,1175.9774169921875,0.2154455929994583,1095.5394287109375,0.23599974811077118,1200.916015625,0.08490731567144394,134.616455078125,235.44442749023438,65.65325927734375,56.00827407836914,6.4717912673950195,0.9050597548484802,6.813370704650879,1.1355618238449097,-0.028415776789188385,-0.10348328948020935,0.1744539886713028,-0.19196367263793945,-0.08597360551357269,3.0608484745025635,6231489.5
79.5999984741211,43.56191635131836,0.05000092089176178,0.0009784806752577424,892.559814453125,0.18788976967334747,1175.998779296875,0.21175023913383484,1095.5628662109375,0.23273292183876038,1200.92431640625,0.08114595711231232,134.60525512695312,235.32777404785156,65.53534698486328,55.875648498535156,6.4557929039001465,0.9028040170669556,6.796336650848389,1.1327227354049683,-0.028359873220324516,-0.1042070984840393,0.17385868728160858,-0.19202107191085815,-0.08604470640420914,3.060997724533081,6231793.5
79.69999694824219,43.566917419433594,0.05009876936674118,0.0009101349278353155,892.5784912109375,0.18575416505336761,1176.0196533203125,0.2080591470003128,1095.5859375,0.2294677197933197,1200.9322509765625,0.07739462703466415,134.59365844726562,235.20986938476562,65.41717529296875,55.743133544921875,6.4398193359375,0.900551974773407,6.779336929321289,1.1298894882202148,-0.028300955891609192,-0.10492848604917526,0.17326197028160095,-0.19207587838172913,-0.08611457794904709,3.061145544052124,6232094.0
79.80000305175781,43.57192611694336,0.0501897819340229,0.0008371645235456526,892.5969848632812,0.18361808359622955,1176.040283203125,0.20437254011631012,1095.6087646484375,0.2262043058872223,1200.9398193359375,0.07365371286869049,134.58164978027344,235.09071350097656,65.29874420166016,55.61073684692383,6.4238715171813965,0.8983039259910583,6.762373447418213,1.127062201499939,-0.028239699080586433,-0.10564727336168289,0.17266404628753662,-0.19212809205055237,-0.08618322014808655,3.061291456222534,6232391.0
79.9000015258789,43.57694625854492,0.05027349665760994,0.0007455646991729736,892.615234375,0.18148162961006165,1176.060546875,0.2006905972957611,1095.6312255859375,0.22294281423091888,1200.947021484375,0.06992344558238983,134.56924438476562,234.97032165527344,65.1800765991211,55.47845458984375,6.407949924468994,0.8960601091384888,6.745447158813477,1.1242412328720093,-0.02817709371447563,-0.10636339336633682,0.17206497490406036,-0.19217772781848907,-0.08625064045190811,3.0614356994628906,6232685.0
80.0,43.581974029541016,0.050348054617643356,0.0006214663735590875,892.63330078125,0.17934490740299225,1176.0804443359375,0.1970134675502777,1095.6533203125,0.21968340873718262,1200.9537353515625,0.0662040114402771,134.5564422607422,234.8487091064453,65.0611572265625,55.34629821777344,6.392055034637451,0.8938207030296326,6.728559494018555,1.1214265823364258,-0.02811303362250328,-0.10707677155733109,0.17146484553813934,-0.19222478568553925,-0.08631683140993118,3.0615780353546143,6232975.0
80.0999984741211,43.587005615234375,0.0504101999104023,0.0005007331492379308,892.651123046875,0.17720800638198853,1176.0999755859375,0.19334132969379425,1095.6751708984375,0.21642623841762543,1200.960205078125,0.0624956451356411,134.54322814941406,234.7258758544922,64.94200897216797,55.214271545410156,6.376187801361084,0.8915858268737793,6.711710453033447,1.118618369102478,-0.02804730460047722,-0.10778730362653732,0.1708637773990631,-0.19226926565170288,-0.08638180792331696,3.0617189407348633,6233262.0
80.19999694824219,43.59204864501953,0.05046027526259422,0.0003837659314740449,892.668701171875,0.17507101595401764,1176.119140625,0.18967437744140625,1095.6966552734375,0.21317146718502045,1200.96630859375,0.058798614889383316,134.52963256835938,234.60182189941406,64.82263946533203,55.08237838745117,6.360348701477051,0.8893557190895081,6.694901466369629,1.1158169507980347,-0.02797950617969036,-0.1084948480129242,0.1702619045972824,-0.19231119751930237,-0.08644555509090424,3.0618581771850586,6233545.0
80.30000305175781,43.59709548950195,0.05049865320324898,0.00024951057275757194,892.6861572265625,0.17293407022953033,1176.137939453125,0.18601281940937042,1095.7177734375,0.20991922914981842,1200.971923828125,0.055113211274147034,134.515625,234.4765625,64.70304107666016,54.950626373291016,6.344538688659668,0.8871304392814636,6.678133964538574,1.1130223274230957,-0.027909714728593826,-0.10919927805662155,0.16965937614440918,-0.1923505812883377,-0.08650808036327362,3.0619957447052,6233825.0
80.4000015258789,43.60214614868164,0.05052360147237778,5.395483094616793e-05,892.7033081054688,0.17079724371433258,1176.1563720703125,0.1823568344116211,1095.7386474609375,0.20666970312595367,1200.977294921875,0.051439713686704636,134.501220703125,234.35011291503906,64.5832290649414,54.81901931762695,6.328758716583252,0.8849102258682251,6.661409378051758,1.1102348566055298,-0.027837974950671196,-0.10990045964717865,0.16905634105205536,-0.1923874020576477,-0.0865693911910057,3.062131404876709,6234101.5
80.5,43.60719680786133,0.05052899941802025,-0.0001443297223886475,892.7202758789062,0.16866064071655273,1176.1744384765625,0.17870661616325378,1095.7591552734375,0.20342302322387695,1200.9822998046875,0.047778427600860596,134.48643493652344,234.2224578857422,64.46321868896484,54.68756103515625,6.313009738922119,0.8826952576637268,6.644728183746338,1.107454776763916,-0.02776406519114971,-0.11059824377298355,0.16845294833183289,-0.19242170453071594,-0.0866294875741005,3.062265634536743,6234374.5
80.5999984741211,43.61225128173828,0.05051456391811371,-0.00036527353222481906,892.737060546875,0.16652436554431915,1176.192138671875,0.1750624179840088,1095.779296875,0.20017936825752258,1200.98681640625,0.04412974417209625,134.4712371826172,234.09364318847656,64.3429946899414,54.5562629699707,6.2972917556762695,0.8804856538772583,6.6280927658081055,1.104682207107544,-0.027687210589647293,-0.11129240691661835,0.16784943640232086,-0.19245347380638123,-0.08668836951255798,3.0623979568481445,6234644.0
80.69999694824219,43.61730194091797,0.05047803744673729,-0.0005518118268810213,892.7536010742188,0.1643885225057602,1176.2093505859375,0.1714244931936264,1095.7991943359375,0.1969389021396637,1200.9910888671875,0.040494102984666824,134.45567321777344,233.96363830566406,64.22258758544922,54.42512130737305,6.281606674194336,0.8782815933227539,6.611504554748535,1.1019175052642822,-0.02760741300880909,-0.11198271811008453,0.1672460436820984,-0.19248272478580475,-0.08674603700637817,3.062528610229492,6234910.5
80.80000305175781,43.62234878540039,0.05042285472154617,-0.0007435093866661191,892.7698974609375,0.1622532159090042,1176.226318359375,0.16779308021068573,1095.8187255859375,0.19370177388191223,1200.9949951171875,0.036871977150440216,134.439697265625,233.8324737548828,64.10198974609375,54.294151306152344,6.265954494476318,0.876083254814148,6.59496545791626,1.09916090965271,-0.027524366974830627,-0.11266893893480301,0.16664302349090576,-0.1925094723701477,-0.08680249750614166,3.0626578330993652,6235173.0
80.9000015258789,43.62739181518555,0.05034850537776947,-0.0009143633651547134,892.7860717773438,0.16011852025985718,1176.242919921875,0.16416844725608826,1095.837890625,0.1904681921005249,1200.9984130859375,0.033263806253671646,134.42335510253906,233.70016479492188,63.98121643066406,54.16335678100586,6.25033712387085,0.8738909363746643,6.578477382659912,1.0964128971099854,-0.027438519522547722,-0.11335084587335587,0.16604061424732208,-0.1925337165594101,-0.08685775101184845,3.0627851486206055,6235432.5
81.0,43.63242721557617,0.05025706812739372,-0.0010510821593925357,892.8019409179688,0.15798458456993103,1176.2591552734375,0.16055084764957428,1095.8568115234375,0.18723832070827484,1201.0015869140625,0.029670007526874542,134.4066162109375,233.5666961669922,63.86027145385742,54.032737731933594,6.234755516052246,0.8717047572135925,6.562041759490967,1.093673586845398,-0.027349768206477165,-0.11402822285890579,0.16543903946876526,-0.1925554722547531,-0.08691179007291794,3.062910795211792,6235688.0
81.0999984741211,43.637451171875,0.05015196278691292,-0.0011683490592986345,892.817626953125,0.15585146844387054,1176.2750244140625,0.1569405198097229,1095.8753662109375,0.18401233851909637,1201.00439453125,0.02609097957611084,134.38949584960938,233.4320831298828,63.73916244506836,53.90230941772461,6.219210147857666,0.8695249557495117,6.545660495758057,1.090943455696106,-0.027258383110165596,-0.11470088362693787,0.1648384928703308,-0.19257473945617676,-0.08696463704109192,3.063034772872925,6235940.5
81.19999694824219,43.6424674987793,0.05003512650728226,-0.001240150653757155,892.8331298828125,0.15371930599212646,1176.2906494140625,0.15333771705627441,1095.8935546875,0.18079043924808502,1201.0068359375,0.02252705954015255,134.3719940185547,233.29635620117188,63.61789321899414,53.77207565307617,6.203702449798584,0.8673518300056458,6.529334545135498,1.0882223844528198,-0.027164779603481293,-0.11536867171525955,0.16423915326595306,-0.19259154796600342,-0.0870162770152092,3.063157081604004,6236189.5
81.30000305175781,43.64746856689453,0.04991111159324646,-0.0013632578775286674,892.848388671875,0.15158818662166595,1176.3057861328125,0.14974264800548553,1095.9114990234375,0.17757278680801392,1201.0089111328125,0.018978534266352654,134.35411071777344,233.1595001220703,63.49647521972656,53.64204406738281,6.188234329223633,0.8651854395866394,6.513065814971924,1.0855109691619873,-0.02706919237971306,-0.1160314604640007,0.16364115476608276,-0.1926058977842331,-0.08706672489643097,3.0632777214050293,6236435.0
81.4000015258789,43.652462005615234,0.049774784594774246,-0.0014474373310804367,892.8634643554688,0.14945822954177856,1176.320556640625,0.14615552127361298,1095.9290771484375,0.17435960471630096,1201.0106201171875,0.015445614233613014,134.33584594726562,233.02154541015625,63.374916076660156,53.5122184753418,6.1728057861328125,0.8630260229110718,6.496854782104492,1.0828090906143188,-0.026972195133566856,-0.11668917536735535,0.16304458677768707,-0.19261780381202698,-0.08711597323417664,3.063396692276001,6236677.0
81.5,43.657440185546875,0.04963004216551781,-0.0014480591053143144,892.8782958984375,0.14732953906059265,1176.3349609375,0.14257654547691345,1095.9464111328125,0.1711510419845581,1201.011962890625,0.011928549036383629,134.3172149658203,232.88247680664062,63.25322341918945,53.38261032104492,6.157418727874756,0.860873818397522,6.480702877044678,1.080117106437683,-0.026873134076595306,-0.11734168976545334,0.16244959831237793,-0.19262726604938507,-0.0871640294790268,3.06351375579834,6236916.0
81.5999984741211,43.66240310668945,0.049485236406326294,-0.0014648028882220387,892.8928833007812,0.14520221948623657,1176.3489990234375,0.13900591433048248,1095.96337890625,0.16794730722904205,1201.0130615234375,0.008427565917372704,134.29820251464844,232.7423095703125,63.13140106201172,53.25322341918945,6.142073631286621,0.8587289452552795,6.464610576629639,1.0774351358413696,-0.02677255868911743,-0.11798891425132751,0.1618562787771225,-0.19263429939746857,-0.08721089363098145,3.063629388809204,6237151.0
81.69999694824219,43.66735076904297,0.04933875426650047,-0.0014394306344911456,892.9072875976562,0.14307639002799988,1176.36279296875,0.1354438066482544,1095.97998046875,0.16474856436252594,1201.013671875,0.004942747298628092,134.27882385253906,232.60107421875,63.00946044921875,53.12406539916992,6.126772403717041,0.856591522693634,6.44857931137085,1.0747631788253784,-0.026671497151255608,-0.11863085627555847,0.16126462817192078,-0.19263891875743866,-0.08725657314062119,3.0637433528900146,6237383.0
81.80000305175781,43.67228317260742,0.0491948127746582,-0.0013948363484814763,892.9215087890625,0.14095215499401093,1176.3760986328125,0.13189035654067993,1095.9962158203125,0.16155500710010529,1201.0140380859375,0.0014741444028913975,134.2590789794922,232.45875549316406,62.88740921020508,52.995140075683594,6.111515522003174,0.8544617295265198,6.432608604431152,1.0721014738082886,-0.02656972035765648,-0.11926750838756561,0.16067469120025635,-0.19264113903045654,-0.08730106800794601,3.0638554096221924,6237611.5
81.9000015258789,43.67720413208008,0.049055326730012894,-0.0013236467493698,892.9354858398438,0.13882961869239807,1176.38916015625,0.12834572792053223,1096.01220703125,0.15836678445339203,1201.0140380859375,-0.001978240441530943,134.23895263671875,232.3153839111328,62.76525115966797,52.86646270751953,6.096303939819336,0.8523396253585815,6.416698932647705,1.069449782371521,-0.026467807590961456,-0.11989892274141312,0.16008640825748444,-0.19264096021652222,-0.08734437823295593,3.0639660358428955,6237836.5
82.0,43.68210983276367,0.04892296344041824,-0.001306037767790258,892.9492797851562,0.13670888543128967,1176.40185546875,0.12481001019477844,1096.0279541015625,0.1551840901374817,1201.0135498046875,-0.005414463113993406,134.21847534179688,232.1709442138672,62.64299392700195,52.738033294677734,6.081138610839844,0.8502253890037537,6.400850296020508,1.0668083429336548,-0.02636600099503994,-0.12052516639232635,0.15949974954128265,-0.19263839721679688,-0.08738651871681213,3.064074993133545,6238058.0
82.0999984741211,43.6870002746582,0.04879235848784447,-0.0013412561966106296,892.9628295898438,0.13459008932113647,1176.4140625,0.12128330767154694,1096.0433349609375,0.1520070731639862,1201.012939453125,-0.008834630250930786,134.19761657714844,232.0254669189453,62.52064895629883,52.609859466552734,6.0660200119018555,0.8481189012527466,6.3850626945495605,1.06417715549469,-0.026264654472470284,-0.12114632874727249,0.15891462564468384,-0.1926334798336029,-0.08742747455835342,3.0641820430755615,6238276.5
82.19999694824219,43.69187927246094,0.048658233135938644,-0.0013055206509307027,892.9761962890625,0.13247331976890564,1176.426025390625,0.11776573956012726,1096.058349609375,0.1488358974456787,1201.0118408203125,-0.012238796800374985,134.17640686035156,231.8789520263672,62.39822006225586,52.4819450378418,6.050949573516846,0.8460204005241394,6.369335651397705,1.0615559816360474,-0.02616313472390175,-0.12176244705915451,0.1583310067653656,-0.1926261931657791,-0.087467260658741,3.0642876625061035,6238491.0
82.30000305175781,43.696746826171875,0.048527684062719345,-0.001250464585609734,892.9893188476562,0.13035869598388672,1176.4376220703125,0.11425742506980896,1096.0731201171875,0.14567068219184875,1201.010498046875,-0.015626920387148857,134.15484619140625,231.73141479492188,62.27571487426758,52.35430145263672,6.035927772521973,0.8439297676086426,6.353670120239258,1.0589450597763062,-0.026060866191983223,-0.12237349897623062,0.15774893760681152,-0.1926165521144867,-0.08750587701797485,3.0643913745880127,6238702.5
82.4000015258789,43.70159912109375,0.048402637243270874,-0.0011827638372778893,893.0022583007812,0.12824632227420807,1176.448974609375,0.11075848340988159,1096.0875244140625,0.14251160621643066,1201.0086669921875,-0.018999025225639343,134.13291931152344,231.58285522460938,62.153141021728516,52.2269287109375,6.0209550857543945,0.8418471217155457,6.3380656242370605,1.0563442707061768,-0.025958776473999023,-0.122979536652565,0.15716837346553802,-0.19260458648204803,-0.08754333108663559,3.0644936561584473,6238910.5
82.5,43.70643997192383,0.04828435927629471,-0.0010907601099461317,893.0150146484375,0.12613631784915924,1176.4598388671875,0.10726901143789291,1096.1015625,0.13935880362987518,1201.006591796875,-0.022355210036039352,134.11062622070312,231.43328857421875,62.03050231933594,52.09983825683594,6.0060319900512695,0.8397724628448486,6.3225226402282715,1.0537537336349487,-0.02585706301033497,-0.12358064204454422,0.15658926963806152,-0.19259029626846313,-0.08757961541414261,3.064594030380249,6239115.0
82.5999984741211,43.71126937866211,0.04817528277635574,-0.000979812117293477,893.0275268554688,0.1240287646651268,1176.4703369140625,0.1037890762090683,1096.1153564453125,0.13621240854263306,1201.0042724609375,-0.025695601478219032,134.08799743652344,231.28271484375,61.90781021118164,51.97303009033203,5.991159439086914,0.8377057313919067,6.307039737701416,1.0511733293533325,-0.025755902752280235,-0.12417691200971603,0.15601152181625366,-0.192573681473732,-0.0876147449016571,3.064692974090576,6239316.5
82.69999694824219,43.716087341308594,0.0480773039162159,-0.0008834369946271181,893.039794921875,0.1219237819314003,1176.4805908203125,0.10031873732805252,1096.1287841796875,0.13307254016399384,1201.00146484375,-0.029020369052886963,134.06500244140625,231.1311492919922,61.78506851196289,51.84651565551758,5.976337432861328,0.8356470465660095,6.2916178703308105,1.0486029386520386,-0.02565561607480049,-0.1247684583067894,0.15543502569198608,-0.192554771900177,-0.08764871954917908,3.0647900104522705,6239514.0
82.80000305175781,43.72089385986328,0.04798895865678787,-0.0008493504137732089,893.0518798828125,0.1198214739561081,1176.490478515625,0.09685803949832916,1096.1419677734375,0.12993933260440826,1200.9984130859375,-0.032329726964235306,134.04165649414062,230.97860717773438,61.66228485107422,51.72029113769531,5.96156644821167,0.8335963487625122,6.276255130767822,1.046042561531067,-0.025556446984410286,-0.12535543739795685,0.15485964715480804,-0.19253355264663696,-0.08768153935670853,3.0648856163024902,6239708.5
82.9000015258789,43.72569274902344,0.04790402203798294,-0.0008004885166883469,893.0637817382812,0.11772195249795914,1176.5,0.09340701997280121,1096.15478515625,0.1268129050731659,1200.9949951171875,-0.035623881965875626,134.01797485351562,230.82510375976562,61.53946304321289,51.5943717956543,5.946846961975098,0.83155357837677,6.260951519012451,1.0434919595718384,-0.02545824646949768,-0.12593798339366913,0.1542852818965912,-0.19251006841659546,-0.08771320432424545,3.064979314804077,6239899.5
83.0,43.73048400878906,0.04782397300004959,-0.0007507509435527027,893.075439453125,0.11562529951334,1176.5091552734375,0.08996574580669403,1096.1673583984375,0.12369335442781448,1200.9913330078125,-0.03890295326709747,133.9939422607422,230.67062377929688,61.41661071777344,51.46875,5.932178974151611,0.8295186758041382,6.245707035064697,1.040951132774353,-0.025360306724905968,-0.12651613354682922,0.15371188521385193,-0.1924843043088913,-0.08774372190237045,3.0650715827941895,6240087.5
83.0999984741211,43.73526382446289,0.04774890094995499,-0.0006986589287407696,893.0869140625,0.11353162676095963,1176.5179443359375,0.08653426915407181,1096.1795654296875,0.12058079987764359,1200.9873046875,-0.0421670526266098,133.9695587158203,230.51519775390625,61.29373550415039,51.343441009521484,5.917562961578369,0.8274915814399719,6.230521202087402,1.0384202003479004,-0.025262873619794846,-0.1270899772644043,0.1531393975019455,-0.19245627522468567,-0.08777309954166412,3.065162181854248,6240271.5
83.19999694824219,43.74003982543945,0.04767903313040733,-0.0006187423714436591,893.09814453125,0.11144103109836578,1176.5264892578125,0.08311264961957932,1096.19140625,0.11747533082962036,1200.98291015625,-0.045416299253702164,133.94483947753906,230.3588104248047,61.170841217041016,51.218441009521484,5.902998924255371,0.825472354888916,6.21539306640625,1.0358989238739014,-0.02516595646739006,-0.12765957415103912,0.1525677591562271,-0.19242599606513977,-0.08780133724212646,3.065251111984253,6240452.5
83.30000305175781,43.744808197021484,0.04761715978384018,-0.0005166924092918634,893.1091918945312,0.10935360938310623,1176.5345458984375,0.07970093935728073,1096.2030029296875,0.11437705159187317,1200.9781494140625,-0.048650819808244705,133.91978454589844,230.2014923095703,61.04793930053711,51.0937614440918,5.888486862182617,0.8234608769416809,6.200323104858398,1.0333871841430664,-0.025069603696465492,-0.12822501361370087,0.1519968956708908,-0.1923934817314148,-0.08782843500375748,3.065338134765625,6240630.0
83.4000015258789,43.749568939208984,0.04756549000740051,-0.0004020239575766027,893.1199951171875,0.10726944357156754,1176.5423583984375,0.07629916071891785,1096.21435546875,0.11128605902194977,1200.97314453125,-0.05187077447772026,133.89437866210938,230.04324340820312,60.925025939941406,50.969398498535156,5.874027252197266,0.8214570879936218,6.1853108406066895,1.030885100364685,-0.0249741580337286,-0.12878639996051788,0.15142673254013062,-0.19235873222351074,-0.08785440027713776,3.0654237270355225,6240804.5
83.5,43.75432586669922,0.04752528667449951,-0.0003583531070034951,893.130615234375,0.10518863797187805,1176.5498046875,0.07290734350681305,1096.225341796875,0.10820243507623672,1200.9677734375,-0.05507637560367584,133.86865234375,229.8840789794922,60.80211639404297,50.84535598754883,5.859620094299316,0.8194610476493835,6.170355319976807,1.0283925533294678,-0.024879882112145424,-0.12934385240077972,0.15085715055465698,-0.1923217624425888,-0.0878792330622673,3.065507650375366,6240975.5
83.5999984741211,43.75907897949219,0.04748945310711861,-0.00040577317122370005,893.1410522460938,0.10311127454042435,1176.5570068359375,0.06952548027038574,1096.2359619140625,0.10512625426054001,1200.962158203125,-0.05826786905527115,133.8425750732422,229.72401428222656,60.6792106628418,50.721641540527344,5.845264911651611,0.8174725770950317,6.155455589294434,1.0259093046188354,-0.024786939844489098,-0.12989753484725952,0.15028798580169678,-0.19228258728981018,-0.08790294080972672,3.0655901432037354,6241143.0
83.69999694824219,43.76382827758789,0.04744887351989746,-0.0005433826590888202,893.1512451171875,0.10103744268417358,1176.563720703125,0.06615360081195831,1096.246337890625,0.10205760598182678,1200.9561767578125,-0.061445411294698715,133.81617736816406,229.56301879882812,60.556312561035156,50.59825897216797,5.83096170425415,0.8154916763305664,6.14061164855957,1.0234352350234985,-0.02469450794160366,-0.13044752180576324,0.14971919357776642,-0.19224120676517487,-0.08792552351951599,3.0656707286834717,6241307.0
83.80000305175781,43.76857376098633,0.047394536435604095,-0.0006350218318402767,893.1612548828125,0.09896722435951233,1176.5701904296875,0.06279177218675613,1096.25634765625,0.09899655729532242,1200.9498291015625,-0.06460899859666824,133.78944396972656,229.40115356445312,60.433433532714844,50.47520446777344,5.816710948944092,0.813518226146698,6.125823020935059,1.0209705829620361,-0.024601580575108528,-0.13099375367164612,0.14915084838867188,-0.19219762086868286,-0.08794698119163513,3.0657496452331543,6241468.0
83.9000015258789,43.773311614990234,0.047331035137176514,-0.000726589874830097,893.1710205078125,0.09690070897340775,1176.5762939453125,0.05944010987877846,1096.26611328125,0.09594318270683289,1200.9432373046875,-0.0677584782242775,133.7623748779297,229.23838806152344,60.310577392578125,50.35248565673828,5.802512168884277,0.8115522861480713,6.111091136932373,1.0185152292251587,-0.024507155641913414,-0.1315360814332962,0.14858311414718628,-0.19215187430381775,-0.08796732872724533,3.0658271312713623,6241625.5
84.0,43.778045654296875,0.04725837707519531,-0.0007999358931556344,893.1806030273438,0.0948379710316658,1176.58203125,0.05609871819615364,1096.2755126953125,0.09289756417274475,1200.936279296875,-0.07089368253946304,133.7349853515625,229.07473754882812,60.187744140625,50.2301025390625,5.788365364074707,0.8095937371253967,6.096415996551514,1.0160694122314453,-0.02441181242465973,-0.13207441568374634,0.1480160802602768,-0.19210393726825714,-0.08798655867576599,3.0659029483795166,6241779.5
84.0999984741211,43.782772064208984,0.04717838391661644,-0.0009087736252695322,893.1900024414062,0.09277909249067307,1176.5875244140625,0.05276770889759064,1096.28466796875,0.08985978364944458,1200.9290771484375,-0.07401449233293533,133.707275390625,228.9102325439453,60.064945220947266,50.108062744140625,5.774271011352539,0.8076427578926086,6.081799030303955,1.013633131980896,-0.02431548945605755,-0.13260865211486816,0.14744986593723297,-0.19205383956432343,-0.08800467848777771,3.065976858139038,6241930.5
84.19999694824219,43.7874870300293,0.04708750545978546,-0.0010393677512183785,893.19921875,0.0907241478562355,1176.5926513671875,0.04944717884063721,1096.2935791015625,0.08682991564273834,1200.9215087890625,-0.07712079584598541,133.67922973632812,228.74485778808594,59.94218063354492,49.98636245727539,5.760228633880615,0.8056992292404175,6.067239761352539,1.0112066268920898,-0.02421838790178299,-0.1331387162208557,0.14688457548618317,-0.1920015960931778,-0.08802168816328049,3.066049337387085,6242078.0
84.30000305175781,43.792198181152344,0.046983569860458374,-0.0010450076078996062,893.2081298828125,0.08867321908473969,1176.597412109375,0.0461372435092926,1096.3021240234375,0.0838080570101738,1200.91357421875,-0.08021243661642075,133.65086364746094,228.57862854003906,59.819461822509766,49.86500930786133,5.746238708496094,0.8037632703781128,6.052739143371582,1.0087897777557373,-0.02412007562816143,-0.13366450369358063,0.14632031321525574,-0.19194720685482025,-0.08803759515285492,3.0661203861236572,6242222.5
84.4000015258789,43.79689407348633,0.04687906801700592,-0.0010369098745286465,893.2169189453125,0.08662638068199158,1176.601806640625,0.04283802956342697,1096.310302734375,0.08079428970813751,1200.905517578125,-0.08328922837972641,133.62217712402344,228.4115447998047,59.6967887878418,49.7440071105957,5.732301235198975,0.8018349409103394,6.0382981300354,1.0063830614089966,-0.024020317941904068,-0.13418585062026978,0.14575724303722382,-0.191890686750412,-0.0880524069070816,3.0661895275115967,6242363.5
