t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
84.5,43.80158233642578,0.04677537456154823,-0.0010499886702746153,893.2254638671875,0.08458370715379715,1176.60595703125,0.03954961523413658,1096.3182373046875,0.07778869569301605,1200.89697265625,-0.08635111898183823,133.5931854248047,228.24363708496094,59.57417297363281,49.623355865478516,5.718416690826416,0.7999143004417419,6.023916721343994,1.003986120223999,-0.023920560255646706,-0.13470278680324554,0.1451953947544098,-0.1918320506811142,-0.08806611597537994,3.0662572383880615,6242501.0
84.5999984741211,43.8062629699707,0.046670377254486084,-0.0010362653993070126,893.2338256835938,0.08254525810480118,1176.6097412109375,0.036272063851356506,1096.3258056640625,0.07479137182235718,1200.88818359375,-0.08939814567565918,133.56385803222656,228.0749053955078,59.45161056518555,49.50305938720703,5.704585075378418,0.7980014085769653,6.0095953941345215,1.0015993118286133,-0.023820871487259865,-0.13521531224250793,0.14463472366333008,-0.19177129864692688,-0.08807873725891113,3.0663232803344727,6242635.5
84.69999694824219,43.81092834472656,0.04656675085425377,-0.0009479477885179222,893.2420043945312,0.08051112294197083,1176.61328125,0.03300543874502182,1096.3331298828125,0.07180239260196686,1200.879150390625,-0.09243031591176987,133.53424072265625,227.9053497314453,59.3291130065918,49.383121490478516,5.6908063888549805,0.7960962653160095,5.995334148406982,0.9992223381996155,-0.02372102439403534,-0.13572344183921814,0.14407527446746826,-0.19170844554901123,-0.08809026330709457,3.06638765335083,6242766.5
84.80000305175781,43.81558609008789,0.04647195711731911,-0.0008825290715321898,893.2499389648438,0.07848136872053146,1176.6163330078125,0.029749788343906403,1096.3402099609375,0.06882184743881226,1200.8697509765625,-0.09544767439365387,133.50428771972656,227.73497009277344,59.206687927246094,49.263545989990234,5.677081108093262,0.7941989302635193,5.981132507324219,0.9968554377555847,-0.02362135611474514,-0.13622719049453735,0.14351701736450195,-0.19164349138736725,-0.08810070902109146,3.066450357437134,6242894.5
84.9000015258789,43.82023239135742,0.046383704990148544,-0.0008744104416109622,893.2576904296875,0.07645606249570847,1176.619140625,0.026505136862397194,1096.346923828125,0.06584980338811874,1200.8599853515625,-0.09845037013292313,133.47402954101562,227.5637969970703,59.08433151245117,49.14433288574219,5.663409233093262,0.7923093438148499,5.9669904708862305,0.9944983720779419,-0.023522714152932167,-0.13672669231891632,0.1429598480463028,-0.19157646596431732,-0.0881100744009018,3.066511631011963,6243019.0
85.0,43.82487106323242,0.04629626125097275,-0.0009019269491545856,893.2652587890625,0.0744352713227272,1176.6217041015625,0.02327149361371994,1096.3533935546875,0.06288634985685349,1200.8499755859375,-0.10143856704235077,133.44346618652344,227.39183044433594,58.962059020996094,49.02548599243164,5.649791240692139,0.7904276251792908,5.952907085418701,0.9921512007713318,-0.02342480979859829,-0.1372220367193222,0.14240369200706482,-0.19150736927986145,-0.08811835944652557,3.0665712356567383,6243140.5
85.0999984741211,43.82950210571289,0.046206068247556686,-0.0009804865112528205,893.2725830078125,0.07241906225681305,1176.623779296875,0.020048893988132477,1096.3594970703125,0.05993153527379036,1200.8397216796875,-0.10441234707832336,133.41259765625,227.21908569335938,58.839866638183594,48.90700912475586,5.636226654052734,0.7885536551475525,5.938882350921631,0.9898137450218201,-0.023327039554715157,-0.1377132385969162,0.14184853434562683,-0.19143621623516083,-0.0881255716085434,3.066629409790039,6243258.5
85.19999694824219,43.83412170410156,0.04610802233219147,-0.0010524292010813951,893.2797241210938,0.07040750980377197,1176.625732421875,0.016837390139698982,1096.3653564453125,0.056985437870025635,1200.8291015625,-0.10737171024084091,133.3814239501953,227.04554748535156,58.7177619934082,48.78889846801758,5.622715473175049,0.7866874933242798,5.924916744232178,0.9874861240386963,-0.023229051381349564,-0.1382002979516983,0.1412944197654724,-0.19136300683021545,-0.08813171088695526,3.066685676574707,6243373.5
85.30000305175781,43.83872985839844,0.04600277915596962,-0.0011224851477891207,893.2866821289062,0.06840066611766815,1176.627197265625,0.013637058436870575,1096.3709716796875,0.054048120975494385,1200.8182373046875,-0.11031658202409744,133.34994506835938,226.87124633789062,58.59575271606445,48.671165466308594,5.60925817489624,0.7848290801048279,5.911009788513184,0.9851682782173157,-0.02313029207289219,-0.13868311047554016,0.14074142277240753,-0.19128775596618652,-0.08813677728176117,3.0667405128479004,6243485.0
85.4000015258789,43.84333038330078,0.045890528708696365,-0.0011749399127438664,893.2933959960938,0.06639860570430756,1176.62841796875,0.010447979904711246,1096.376220703125,0.05111965164542198,1200.80712890625,-0.11324688047170639,133.31817626953125,226.69618225097656,58.473838806152344,48.55380630493164,5.595854759216309,0.7829784750938416,5.897162437438965,0.9828604459762573,-0.02303086593747139,-0.1391616016626358,0.14018964767456055,-0.19121046364307404,-0.08814078569412231,3.066793918609619,6243593.5
85.5,43.84791946411133,0.045773036777973175,-0.0012434482341632247,893.2999267578125,0.06440138071775436,1176.6292724609375,0.007270233239978552,1096.381103515625,0.0482000969350338,1200.795654296875,-0.11616251617670059,133.2860870361328,226.52037048339844,58.35203170776367,48.436824798583984,5.582504749298096,0.781135618686676,5.88337516784668,0.9805625677108765,-0.022930774837732315,-0.13963572680950165,0.13963916897773743,-0.19113115966320038,-0.0881437361240387,3.066845417022705,6243698.5
85.5999984741211,43.85249710083008,0.045648690313100815,-0.001397548126988113,893.3062744140625,0.062409061938524246,1176.6298828125,0.00410389294847846,1096.3858642578125,0.045289527624845505,1200.7838134765625,-0.11906342208385468,133.25372314453125,226.34381103515625,58.23032760620117,48.32022476196289,5.569209098815918,0.7793006300926208,5.869648456573486,0.9782747030258179,-0.022830210626125336,-0.14010541141033173,0.13909006118774414,-0.19104984402656555,-0.08814562857151031,3.0668954849243164,6243800.5
85.69999694824219,43.85706329345703,0.045508936047554016,-0.0016031963750720024,893.3124389648438,0.06042170524597168,1176.630126953125,0.0009490347001701593,1096.3902587890625,0.042388007044792175,1200.771728515625,-0.12194951623678207,133.22105407714844,226.16650390625,58.10873794555664,48.20400619506836,5.555967807769775,0.777473509311676,5.855981826782227,0.9759969711303711,-0.02272897958755493,-0.14057061076164246,0.13854239881038666,-0.19096653163433075,-0.08814647048711777,3.066944122314453,6243899.5
85.80000305175781,43.86161422729492,0.04534861445426941,-0.0018282224191352725,893.318359375,0.05843937024474144,1176.6300048828125,-0.0021942309103906155,1096.394287109375,0.03949560970067978,1200.7593994140625,-0.12482061982154846,133.18807983398438,225.9884796142578,57.98726272583008,48.088172912597656,5.54278039932251,0.7756543159484863,5.842376708984375,0.9737294912338257,-0.022626131772994995,-0.14103113114833832,0.1379963606595993,-0.19088123738765717,-0.08814626187086105,3.066991090774536,6243995.0
85.9000015258789,43.86614990234375,0.04516579210758209,-0.0020285279024392366,893.3240966796875,0.056462112814188004,1176.629638671875,-0.005325759295374155,1096.3980712890625,0.036612410098314285,1200.746826171875,-0.12767642736434937,133.1548309326172,225.80972290039062,57.865909576416016,47.97272491455078,5.5296478271484375,0.7738430500030518,5.828834533691406,0.9714723825454712,-0.022521141916513443,-0.1414867490530014,0.13745221495628357,-0.1907939463853836,-0.08814501017332077,3.0670363903045654,6244087.5
86.0,43.87066650390625,0.044962942600250244,-0.0021655189339071512,893.3296508789062,0.054489996284246445,1176.6290283203125,-0.00844538863748312,1096.401611328125,0.03373848274350166,1200.73388671875,-0.13051658868789673,133.12127685546875,225.63026428222656,57.74468231201172,47.857666015625,5.516570091247559,0.7720398306846619,5.8153557777404785,0.9692259430885315,-0.022413795813918114,-0.14193721115589142,0.13691020011901855,-0.19070468842983246,-0.08814272284507751,3.06708025932312,6244177.0
86.0999984741211,43.875160217285156,0.044746387749910355,-0.002326298039406538,893.3350219726562,0.05252307653427124,1176.6279296875,-0.011552958749234676,1096.4049072265625,0.030873922631144524,1200.720703125,-0.1333407610654831,133.0874481201172,225.45010375976562,57.62358856201172,47.743003845214844,5.503547668457031,0.7702447772026062,5.801942348480225,0.9669904112815857,-0.02230435237288475,-0.14238227903842926,0.13637058436870575,-0.19061347842216492,-0.08813939243555069,3.067122459411621,6244263.0
86.19999694824219,43.879634857177734,0.0445137582719326,-0.002544273156672716,893.3401489257812,0.050561413168907166,1176.626708984375,-0.014648331329226494,1096.4078369140625,0.02801881544291973,1200.707275390625,-0.13614872097969055,133.05332946777344,225.2692413330078,57.502628326416016,47.62873458862305,5.4905805587768555,0.7684580087661743,5.788595199584961,0.9647659063339233,-0.022193465381860733,-0.14282181859016418,0.1358335316181183,-0.19052033126354218,-0.08813502639532089,3.0671632289886475,6244345.5
86.30000305175781,43.88408660888672,0.04425933212041855,-0.0027332589961588383,893.3450927734375,0.0486050620675087,1176.625,-0.01773136667907238,1096.410400390625,0.025173254311084747,1200.6934814453125,-0.13894020020961761,133.0189208984375,225.0876922607422,57.38180923461914,47.51486587524414,5.477669715881348,0.7666797041893005,5.775315284729004,0.9625526070594788,-0.022080818191170692,-0.14325565099716187,0.1352992206811905,-0.19042523205280304,-0.08812963962554932,3.067202568054199,6244425.5
86.4000015258789,43.88851547241211,0.0439860075712204,-0.002872010925784707,893.349853515625,0.04665407910943031,1176.6231689453125,-0.020801901817321777,1096.412841796875,0.022337336093187332,1200.679443359375,-0.1417148858308792,132.98423767089844,224.9054718017578,57.26113510131836,47.40140151977539,5.464815616607666,0.7649099230766296,5.762104034423828,0.9603506922721863,-0.021965796127915382,-0.143683522939682,0.13476791977882385,-0.1903282105922699,-0.08812322467565536,3.067239999771118,6244502.0
86.5,43.892913818359375,0.04369880631566048,-0.0029236653354018927,893.3544311523438,0.044708527624607086,1176.620849609375,-0.023859765380620956,1096.4149169921875,0.019511163234710693,1200.6651611328125,-0.14447245001792908,132.94927978515625,224.7225799560547,57.1406135559082,47.2883415222168,5.452019214630127,0.763148844242096,5.748962879180908,0.9581604599952698,-0.02184874191880226,-0.1441052258014679,0.13423985242843628,-0.19022928178310394,-0.08811578899621964,3.0672762393951416,6244575.5
86.5999984741211,43.897281646728516,0.04340643808245659,-0.0029032044112682343,893.3588256835938,0.04276846721768379,1176.618408203125,-0.026904812082648277,1096.416748046875,0.01669483818113804,1200.6505126953125,-0.1472126543521881,132.91403198242188,224.53903198242188,57.02024841308594,47.17569351196289,5.439280033111572,0.7613965272903442,5.735891819000244,0.955981969833374,-0.02173016406595707,-0.1445205956697464,0.1337151974439621,-0.19012846052646637,-0.08810734003782272,3.0673108100891113,6244646.0
86.69999694824219,43.9016227722168,0.043116118758916855,-0.002824270399287343,893.3629760742188,0.04083395376801491,1176.615478515625,-0.029936932027339935,1096.418212890625,0.013888465240597725,1200.6357421875,-0.14993536472320557,132.87850952148438,224.35482788085938,56.90003967285156,47.06345748901367,5.426599502563477,0.7596532702445984,5.722892761230469,0.9538154602050781,-0.02161097712814808,-0.14492960274219513,0.13319401443004608,-0.19002573192119598,-0.08809788525104523,3.0673437118530273,6244713.0
86.80000305175781,43.90593338012695,0.04283368960022926,-0.002740180352702737,893.3670043945312,0.03890505060553551,1176.6124267578125,-0.03295604884624481,1096.4195556640625,0.011092148721218109,1200.62060546875,-0.15264059603214264,132.8427276611328,224.16998291015625,56.78000259399414,46.95164108276367,5.413978576660156,0.7579190135002136,5.709964752197266,0.9516608119010925,-0.021491922438144684,-0.14533227682113647,0.13267627358436584,-0.18992114067077637,-0.08808741718530655,3.0673751831054688,6244777.5
86.9000015258789,43.91021728515625,0.0425596721470356,-0.0026971471961587667,893.3707885742188,0.036981817334890366,1176.60888671875,-0.03596212714910507,1096.4205322265625,0.008305986411869526,1200.605224609375,-0.15532848238945007,132.80665588378906,223.98451232910156,56.660133361816406,46.84024429321289,5.401416778564453,0.7561939358711243,5.697107791900635,0.9495180249214172,-0.02137361653149128,-0.14572873711585999,0.13216188549995422,-0.18981468677520752,-0.08807594329118729,3.0674052238464355,6244838.5
87.0,43.91447448730469,0.04228995740413666,-0.0026348873507231474,893.3743896484375,0.03506431728601456,1176.605224609375,-0.038955140858888626,1096.421142578125,0.005530067253857851,1200.5894775390625,-0.1579991728067398,132.77032470703125,223.79840087890625,56.540443420410156,46.729270935058594,5.388915061950684,0.7544780373573303,5.684321880340576,0.9473869800567627,-0.02125612087547779,-0.14611908793449402,0.13165074586868286,-0.18970637023448944,-0.08806347101926804,3.0674338340759277,6244896.5
87.0999984741211,43.918701171875,0.042026471346616745,-0.002619755221530795,893.3778076171875,0.03315260633826256,1176.6011962890625,-0.04193506017327309,1096.421630859375,0.0027644773945212364,1200.5736083984375,-0.1606527864933014,132.73373413085938,223.6116943359375,56.42093276977539,46.61872863769531,5.376474380493164,0.7527713775634766,5.671606063842773,0.9452676773071289,-0.021139029413461685,-0.14650341868400574,0.13114280998706818,-0.18959622085094452,-0.0880500078201294,3.067460775375366,6244951.0
87.19999694824219,43.92290496826172,0.04176449403166771,-0.0026381625793874264,893.3810424804688,0.031246745958924294,1176.5968017578125,-0.044901855289936066,1096.4217529296875,9.296439202444162e-06,1200.557373046875,-0.16328944265842438,132.69686889648438,223.4243621826172,56.301605224609375,46.50861740112305,5.364094257354736,0.7510738968849182,5.658960342407227,0.9431600570678711,-0.021022608503699303,-0.14688178896903992,0.1306380033493042,-0.18948423862457275,-0.08803555369377136,3.067486047744751,6245003.0
87.30000305175781,43.92708206176758,0.041500676423311234,-0.002657731994986534,893.384033203125,0.029346797615289688,1176.5921630859375,-0.04785548523068428,1096.421630859375,-0.0027354001067578793,1200.5408935546875,-0.16590923070907593,132.6597442626953,223.2364501953125,56.182472229003906,46.39894104003906,5.351775169372559,0.7493857145309448,5.646384239196777,0.9410640597343445,-0.020906362682580948,-0.14725425839424133,0.13013629615306854,-0.18937043845653534,-0.08802011609077454,3.0675101280212402,6245051.5
87.4000015258789,43.93123245239258,0.041234903037548065,-0.0026518842205405235,893.3869018554688,0.027452820912003517,1176.5872802734375,-0.05079589784145355,1096.421142578125,-0.0054695396684110165,1200.524169921875,-0.16851218044757843,132.6223602294922,223.04794311523438,56.06352996826172,46.28969955444336,5.339517593383789,0.7477066516876221,5.633878231048584,0.9389796853065491,-0.020789984613656998,-0.1476208120584488,0.1296377182006836,-0.18925483524799347,-0.08800370246171951,3.067532539367676,6245097.5
87.5,43.93535614013672,0.040969714522361755,-0.0026320279575884342,893.3895263671875,0.025564871728420258,1176.58203125,-0.053723033517599106,1096.4205322265625,-0.00819305144250393,1200.5072021484375,-0.1710982769727707,132.584716796875,222.85885620117188,55.94478988647461,46.18090057373047,5.327321529388428,0.7460368275642395,5.621441841125488,0.9369069337844849,-0.020673489198088646,-0.1479814350605011,0.12914231419563293,-0.18913742899894714,-0.0879863053560257,3.0675535202026367,6245140.0
87.5999984741211,43.939453125,0.040706511586904526,-0.002523137256503105,893.3920288085938,0.023683007806539536,1176.5765380859375,-0.05663685128092766,1096.4195556640625,-0.010905866511166096,1200.489990234375,-0.1736675649881363,132.54681396484375,222.669189453125,55.826255798339844,46.072540283203125,5.315187454223633,0.7443762421607971,5.60907506942749,0.9348458647727966,-0.020557153970003128,-0.14833614230155945,0.12865003943443298,-0.18901824951171875,-0.08796793222427368,3.067572832107544,6245179.5
87.69999694824219,43.94352340698242,0.04045420140028,-0.0023865383118391037,893.394287109375,0.021807288751006126,1176.5706787109375,-0.059537313878536224,1096.4183349609375,-0.013607917353510857,1200.4725341796875,-0.1762201189994812,132.5086669921875,222.4789581298828,55.70792770385742,45.96462631225586,5.303115367889404,0.7427248358726501,5.596778392791748,0.9327964186668396,-0.020441118627786636,-0.1486850082874298,0.12816090881824493,-0.18889731168746948,-0.08794859796762466,3.0675909519195557,6245216.0
87.80000305175781,43.947566986083984,0.040215544402599335,-0.002233747858554125,893.3963623046875,0.01993776671588421,1176.5645751953125,-0.06242441385984421,1096.4168701171875,-0.016299143433570862,1200.4547119140625,-0.17875611782073975,132.4702606201172,222.28817749023438,55.58980941772461,45.85716247558594,5.2911057472229,0.7410826086997986,5.584550857543945,0.9307584762573242,-0.020326336845755577,-0.14902813732624054,0.12767475843429565,-0.18877460062503815,-0.08792829513549805,3.0676074028015137,6245250.0
87.9000015258789,43.95159149169922,0.03999217227101326,-0.0021251635625958443,893.3982543945312,0.01807449758052826,1176.5582275390625,-0.0652981847524643,1096.4150390625,-0.01897948794066906,1200.436767578125,-0.18127579987049103,132.4315948486328,222.09686279296875,55.4719123840332,45.750144958496094,5.279158115386963,0.7394495606422424,5.572391510009766,0.9287318587303162,-0.020213063806295395,-0.14936573803424835,0.1271914541721344,-0.18865014612674713,-0.08790703862905502,3.067622423171997,6245280.5
88.0,43.955589294433594,0.0397796556353569,-0.002077921526506543,893.3999633789062,0.016217537224292755,1176.551513671875,-0.06815865635871887,1096.4130859375,-0.02164890058338642,1200.41845703125,-0.18377946317195892,132.39268493652344,221.90499877929688,55.3542366027832,45.64358139038086,5.26727294921875,0.7378255724906921,5.560298919677734,0.9267165064811707,-0.02010149322450161,-0.14969798922538757,0.12671078741550446,-0.18852394819259644,-0.0878848284482956,3.067636013031006,6245308.0
88.0999984741211,43.95956802368164,0.039571862667798996,-0.002015625359490514,893.4014892578125,0.0143669368699193,1176.5445556640625,-0.07100587338209152,1096.4107666015625,-0.024307340383529663,1200.4000244140625,-0.18626737594604492,132.35354614257812,221.7126007080078,55.23678207397461,45.53746795654297,5.255450248718262,0.7362105846405029,5.54827356338501,0.9247122406959534,-0.019991185516119003,-0.15002505481243134,0.12623263895511627,-0.18839602172374725,-0.08786166459321976,3.067647933959961,6245332.5
88.19999694824219,43.963523864746094,0.03937029838562012,-0.001971944235265255,893.40283203125,0.012522745877504349,1176.537353515625,-0.07383984327316284,1096.408203125,-0.0269547700881958,1200.3812255859375,-0.18873968720436096,132.31414794921875,221.51968383789062,55.11956024169922,45.43181228637695,5.24368953704834,0.7346045970916748,5.536313533782959,0.9227189421653748,-0.01988155022263527,-0.15034697949886322,0.12575696408748627,-0.18826639652252197,-0.08783755451440811,3.0676586627960205,6245354.0
88.30000305175781,43.96746063232422,0.039173103868961334,-0.0019207245204597712,893.4039916992188,0.010685015469789505,1176.52978515625,-0.07666056603193283,1096.4053955078125,-0.029591156169772148,1200.3621826171875,-0.19119654595851898,132.27450561523438,221.3262481689453,55.002567291259766,45.32661056518555,5.231990814208984,0.7330074310302734,5.52441930770874,0.92073655128479,-0.01977279968559742,-0.15066388249397278,0.12528367340564728,-0.1881350576877594,-0.08781250566244125,3.0676677227020264,6245373.0
88.4000015258789,43.971378326416016,0.038981031626462936,-0.0018452118383720517,893.4049682617188,0.008853791281580925,1176.52197265625,-0.07946806401014328,1096.4022216796875,-0.03221646696329117,1200.343017578125,-0.19363808631896973,132.234619140625,221.13232421875,54.88581466674805,45.221866607666016,5.2203545570373535,0.7314190864562988,5.512589931488037,0.9187650084495544,-0.019664732739329338,-0.15097582340240479,0.12481272220611572,-0.18800202012062073,-0.08778651803731918,3.0676755905151367,6245388.5
88.5,43.975276947021484,0.03879651054739952,-0.0017698879819363356,893.40576171875,0.0070291198790073395,1176.513916015625,-0.08226233720779419,1096.39892578125,-0.034830670803785324,1200.323486328125,-0.19606445729732513,132.1945037841797,220.93788146972656,54.7692985534668,45.11758041381836,5.208779335021973,0.7298395037651062,5.50082540512085,0.9168042540550232,-0.019557451829314232,-0.15128286182880402,0.12434404343366623,-0.18786731362342834,-0.0877595990896225,3.0676817893981934,6245401.5
88.5999984741211,43.979156494140625,0.038619522005319595,-0.0016788532957434654,893.4063720703125,0.00521104596555233,1176.5054931640625,-0.08504341542720795,1096.395263671875,-0.037433747202157974,1200.3038330078125,-0.19847582280635834,132.15414428710938,220.7429656982422,54.65302658081055,45.01375198364258,5.197266101837158,0.728268563747406,5.489124774932861,0.914854109287262,-0.019451208412647247,-0.15158513188362122,0.12387755513191223,-0.18773092329502106,-0.0877317562699318,3.0676865577697754,6245411.0
88.69999694824219,43.98301696777344,0.03845163807272911,-0.0016757134580984712,893.4067993164062,0.003399610985070467,1176.496826171875,-0.08781132847070694,1096.391357421875,-0.04002567380666733,1200.2838134765625,-0.20087236166000366,132.11355590820312,220.5475616455078,54.5369987487793,44.91038513183594,5.185813903808594,0.7267062067985535,5.477487087249756,0.912914514541626,-0.019345998764038086,-0.15188270807266235,0.12341316044330597,-0.18759287893772125,-0.08770298957824707,3.067690134048462,6245418.0
88.80000305175781,43.98686218261719,0.0382840670645237,-0.0017520943656563759,893.4071044921875,0.0015948566142469645,1176.4879150390625,-0.09056611359119415,1096.3873291015625,-0.04260643199086189,1200.2635498046875,-0.20325429737567902,132.07273864746094,220.35166931152344,54.42122268676758,44.80747985839844,5.174422740936279,0.7251523733139038,5.465912342071533,0.9109854102134705,-0.019241997972130775,-0.15217572450637817,0.12295075505971909,-0.18745318055152893,-0.08767329901456833,3.0676920413970947,6245422.0
88.9000015258789,43.990692138671875,0.03810885548591614,-0.0018653543666005135,893.4071655273438,-0.00020317874441388994,1176.478759765625,-0.09330778568983078,1096.3829345703125,-0.045176006853580475,1200.2431640625,-0.20562171936035156,132.0316925048828,220.1553192138672,54.305702209472656,44.70503234863281,5.163092136383057,0.7236070036888123,5.454400062561035,0.9090666770935059,-0.01913829892873764,-0.15246421098709106,0.12249032407999039,-0.18731184303760529,-0.08764269202947617,3.067692518234253,6245423.0
89.0,43.994503021240234,0.03792232275009155,-0.0019710990600287914,893.4070434570312,-0.001994457794353366,1176.4693603515625,-0.09603632241487503,1096.3782958984375,-0.04773438349366188,1200.2225341796875,-0.2079746127128601,131.9904022216797,219.95851135253906,54.190433502197266,44.60304641723633,5.151822566986084,0.7220699787139893,5.442950248718262,0.907158374786377,-0.019034139811992645,-0.15274806320667267,0.12203197926282883,-0.18716886639595032,-0.08761117607355118,3.0676915645599365,6245421.5
89.0999984741211,43.998294830322266,0.037725210189819336,-0.0020249555818736553,893.40673828125,-0.0037789447233080864,1176.4595947265625,-0.09875167161226273,1096.373291015625,-0.050281547009944916,1200.2015380859375,-0.2103128582239151,131.9488983154297,219.76126098632812,54.0754280090332,44.501522064208984,5.140613079071045,0.7205413579940796,5.431562900543213,0.9052605032920837,-0.018929176032543182,-0.15302719175815582,0.12157583981752396,-0.18702426552772522,-0.08757875859737396,3.0676894187927246,6245417.0
89.19999694824219,44.00206756591797,0.03752271458506584,-0.002092651790007949,893.40625,-0.005556605290621519,1176.4495849609375,-0.10145378112792969,1096.3681640625,-0.05281747132539749,1200.180419921875,-0.21263636648654938,131.90716552734375,219.5635528564453,53.9606819152832,44.40045928955078,5.129463195800781,0.7190210819244385,5.420238971710205,0.9033731818199158,-0.018823476508259773,-0.15330146253108978,0.12112203985452652,-0.18687807023525238,-0.08754543215036392,3.067685604095459,6245409.5
89.30000305175781,44.005821228027344,0.03731345012784004,-0.0022050344850867987,893.4056396484375,-0.007327406667172909,1176.4393310546875,-0.10414262115955353,1096.36279296875,-0.055342137813568115,1200.1590576171875,-0.21494506299495697,131.86520385742188,219.3654022216797,53.84619903564453,44.29985809326172,5.118373870849609,0.7175090909004211,5.4089789390563965,0.9014964699745178,-0.01871754601597786,-0.15357083082199097,0.12067065387964249,-0.1867302656173706,-0.08751121908426285,3.067680597305298,6245399.0
89.4000015258789,44.009552001953125,0.03709294646978378,-0.0022941147908568382,893.40478515625,-0.009091316722333431,1176.4287109375,-0.10681815445423126,1096.357177734375,-0.057855524122714996,1200.137451171875,-0.2172389179468155,131.82301330566406,219.16683959960938,53.73198699951172,44.1997184753418,5.107344150543213,0.7160055041313171,5.397782325744629,0.8996303677558899,-0.01861119456589222,-0.1538352221250534,0.12022174149751663,-0.1865808665752411,-0.08747610449790955,3.067674160003662,6245385.5
89.5,44.01325988769531,0.0368635356426239,-0.0023712085094302893,893.40380859375,-0.010848304256796837,1176.41796875,-0.10948032885789871,1096.3511962890625,-0.06035760045051575,1200.1156005859375,-0.2195178121328354,131.78062438964844,218.96783447265625,53.61804962158203,44.10004425048828,5.09637451171875,0.7145102620124817,5.3866496086120605,0.8977749943733215,-0.01850396953523159,-0.15409451723098755,0.11977545917034149,-0.18642988801002502,-0.08744010329246521,3.0676662921905518,6245369.5
89.5999984741211,44.01694869995117,0.036626413464546204,-0.0025120575446635485,893.4026489257812,-0.012598339468240738,1176.4068603515625,-0.1121290922164917,1096.3450927734375,-0.06284834444522858,1200.093505859375,-0.2217816263437271,131.73800659179688,218.7684326171875,53.5043830871582,44.00083541870117,5.085464000701904,0.7130234241485596,5.375582218170166,0.8959303498268127,-0.01839612051844597,-0.15434864163398743,0.11933191120624542,-0.1862773299217224,-0.08740321546792984,3.067656993865967,6245351.0
89.69999694824219,44.02061080932617,0.03637520968914032,-0.0025604122783988714,893.4013061523438,-0.014341391623020172,1176.3955078125,-0.11476440727710724,1096.338623046875,-0.0653277188539505,1200.0712890625,-0.22403031587600708,131.69515991210938,218.56861877441406,53.390995025634766,43.90209197998047,5.074613571166992,0.7115450501441956,5.364579200744629,0.8940965533256531,-0.018287740647792816,-0.15459749102592468,0.11889117956161499,-0.18612322211265564,-0.08736545592546463,3.0676462650299072,6245329.0
89.80000305175781,44.02424621582031,0.036119166761636734,-0.0024759499356150627,893.3997802734375,-0.0160774327814579,1176.3839111328125,-0.11738619208335876,1096.33203125,-0.06779569387435913,1200.0487060546875,-0.22626370191574097,131.65211486816406,218.36839294433594,53.27788543701172,43.803810119628906,5.063823223114014,0.7100750803947449,5.353641986846924,0.8922736644744873,-0.018178163096308708,-0.15484093129634857,0.11845345050096512,-0.1859675645828247,-0.08732681721448898,3.067634344100952,6245304.5
89.9000015258789,44.02785873413086,0.03587157279253006,-0.00237116776406765,893.3980712890625,-0.017806433141231537,1176.3720703125,-0.11999441683292389,1096.3250732421875,-0.07025223970413208,1200.0260009765625,-0.2284817099571228,131.60885620117188,218.16778564453125,53.165061950683594,43.70600128173828,5.0530924797058105,0.7086136937141418,5.342770576477051,0.8904617428779602,-0.018068354576826096,-0.15507890284061432,0.11801876872777939,-0.1858103722333908,-0.0872873067855835,3.0676209926605225,6245277.5
90.0,44.03144454956055,0.03563445806503296,-0.002203316194936633,893.396240234375,-0.01952836662530899,1176.35986328125,-0.12258908152580261,1096.3179931640625,-0.07269732654094696,1200.0030517578125,-0.23068447411060333,131.5653839111328,217.966796875,53.05252456665039,43.6086540222168,5.042421817779541,0.7071608304977417,5.331964492797852,0.888660728931427,-0.017959589138627052,-0.15531153976917267,0.11758703738451004,-0.18565164506435394,-0.08724693208932877,3.067606210708618,6245247.5
90.0999984741211,44.035011291503906,0.03541412577033043,-0.0019848933443427086,893.3941650390625,-0.021243203431367874,1176.3475341796875,-0.12517023086547852,1096.310546875,-0.07513091713190079,1199.9798583984375,-0.23287217319011688,131.52171325683594,217.7654266357422,52.940277099609375,43.51177978515625,5.031810760498047,0.7057164907455444,5.321223258972168,0.8868705034255981,-0.01785200648009777,-0.15553896129131317,0.11715812981128693,-0.1854913979768753,-0.08720569312572479,3.0675899982452393,6245214.5
90.19999694824219,44.038551330566406,0.03521563485264778,-0.001838403637520969,893.3919677734375,-0.0229509174823761,1176.3348388671875,-0.12773790955543518,1096.3028564453125,-0.07755300402641296,1199.9564208984375,-0.23504509031772614,131.47781372070312,217.56369018554688,52.82832336425781,43.415374755859375,5.021259784698486,0.7042807340621948,5.310545921325684,0.8850909471511841,-0.017746269702911377,-0.15576139092445374,0.11673185229301453,-0.1853296458721161,-0.08716359734535217,3.067572593688965,6245179.0
90.30000305175781,44.04207229614258,0.035031795501708984,-0.0017434831243008375,893.3895874023438,-0.024651482701301575,1176.3218994140625,-0.13029223680496216,1096.2950439453125,-0.0799635574221611,1199.932861328125,-0.23720359802246094,131.43373107910156,217.36158752441406,52.7166633605957,43.31943893432617,5.010768413543701,0.7028534412384033,5.299931049346924,0.8833218216896057,-0.017642881721258163,-0.15597911179065704,0.11630793660879135,-0.1851664036512375,-0.0871206521987915,3.067553758621216,6245141.0
90.4000015258789,44.04557418823242,0.03485744819045067,-0.001681629684753716,893.3870239257812,-0.026344873011112213,1176.308837890625,-0.13283328711986542,1096.286865234375,-0.0823625773191452,1199.9090576171875,-0.23934802412986755,131.38943481445312,217.1591339111328,52.60530471801758,43.223968505859375,5.000336647033691,0.7014344930648804,5.289377689361572,0.8815628886222839,-0.01754113659262657,-0.15619231760501862,0.11588620394468307,-0.1850016564130783,-0.08707685768604279,3.0675337314605713,6245100.0
90.5,44.0490608215332,0.0346892848610878,-0.0016818728763610125,893.3843383789062,-0.028031066060066223,1176.29541015625,-0.13536110520362854,1096.278564453125,-0.08475007116794586,1199.885009765625,-0.2414785623550415,131.34494018554688,216.95632934570312,52.49424362182617,43.128971099853516,4.989964485168457,0.7000239491462708,5.2788848876953125,0.879814088344574,-0.01744060404598713,-0.156401127576828,0.11546654999256134,-0.18483544886112213,-0.08703222125768661,3.067512273788452,6245056.0
90.5999984741211,44.05253219604492,0.03452109545469284,-0.001643461873754859,893.3814086914062,-0.029710041359066963,1176.28173828125,-0.1378757655620575,1096.27001953125,-0.08712603896856308,1199.8607177734375,-0.2435954213142395,131.3002471923828,216.75318908691406,52.383487701416016,43.03444290161133,4.979650974273682,0.6986215710639954,5.268451690673828,0.8780753016471863,-0.017340999096632004,-0.15660563111305237,0.11504888534545898,-0.18466776609420776,-0.08698674291372299,3.0674893856048584,6245009.5
90.69999694824219,44.05598449707031,0.034356750547885895,-0.0015566375805065036,893.3783569335938,-0.03138177469372749,1176.267822265625,-0.14037728309631348,1096.2611083984375,-0.08949048072099686,1199.8363037109375,-0.2456986904144287,131.25535583496094,216.54971313476562,52.273033142089844,42.94038009643555,4.969396114349365,0.6972272992134094,5.258078575134277,0.8763464093208313,-0.01724172942340374,-0.1568058282136917,0.1146332249045372,-0.1844986230134964,-0.08694043010473251,3.067465305328369,6244960.5
90.80000305175781,44.059417724609375,0.034201085567474365,-0.0014460966922342777,893.3751831054688,-0.03304624930024147,1176.253662109375,-0.14286568760871887,1096.2520751953125,-0.09184340387582779,1199.8115234375,-0.2477884441614151,131.21026611328125,216.3459014892578,52.16288757324219,42.8467903137207,4.95919942855835,0.6958410739898682,5.247764587402344,0.8746274709701538,-0.017143215984106064,-0.1570018082857132,0.11421951651573181,-0.18432803452014923,-0.08689329028129578,3.0674397945404053,6244908.5
90.9000015258789,44.06283950805664,0.03405647724866867,-0.0013744147727265954,893.3717651367188,-0.03470344468951225,1176.2392578125,-0.14534102380275726,1096.2427978515625,-0.09418482333421707,1199.7867431640625,-0.24986489117145538,131.16497802734375,216.14178466796875,52.05305099487305,42.753662109375,4.949060916900635,0.6944628953933716,5.237509250640869,0.8729182481765747,-0.01704590767621994,-0.15719366073608398,0.11380766332149506,-0.18415601551532745,-0.08684531599283218,3.067413091659546,6244854.0
91.0,44.06624221801758,0.03391903638839722,-0.0013550419826060534,893.3682250976562,-0.03635334596037865,1176.224609375,-0.147803395986557,1096.2332763671875,-0.0965147465467453,1199.7615966796875,-0.2519282400608063,131.1195068359375,215.93734741210938,51.94352722167969,42.66100311279297,4.9389801025390625,0.6930925846099854,5.227312088012695,0.8712186813354492,-0.01695001684129238,-0.1573815643787384,0.113397516310215,-0.18398255109786987,-0.08679652959108353,3.067384958267212,6244797.0
91.0999984741211,44.069637298583984,0.03378353267908096,-0.001452815136872232,893.364501953125,-0.03799594193696976,1176.209716796875,-0.1502528339624405,1096.2235107421875,-0.09883319586515427,1199.736328125,-0.2539786994457245,131.07383728027344,215.7325897216797,51.83431625366211,42.568809509277344,4.928956508636475,0.6917300820350647,5.217171669006348,0.8695286512374878,-0.016855165362358093,-0.15756557881832123,0.11298900842666626,-0.18380767107009888,-0.08674691617488861,3.0673556327819824,6244737.0
91.19999694824219,44.07301330566406,0.03363825008273125,-0.0015835207886993885,893.360595703125,-0.03963121771812439,1176.194580078125,-0.1526893973350525,1096.2135009765625,-0.10114017874002457,1199.7108154296875,-0.256016343832016,131.02798461914062,215.5275421142578,51.72541809082031,42.477081298828125,4.918990135192871,0.6903753876686096,5.207087993621826,0.8678480386734009,-0.016760868951678276,-0.15774576365947723,0.11258210241794586,-0.18363137543201447,-0.08669649809598923,3.0673248767852783,6244675.0
91.30000305175781,44.076377868652344,0.033479899168014526,-0.0016633423510938883,893.3565673828125,-0.04125915840268135,1176.1790771484375,-0.155113086104393,1096.2032470703125,-0.10343571752309799,1199.68505859375,-0.2580412030220032,130.98194885253906,215.32220458984375,51.61684036254883,42.38581466674805,4.9090800285339355,0.6890283226966858,5.197061538696289,0.8661769032478333,-0.016666008159518242,-0.15792201459407806,0.11217691749334335,-0.18345366418361664,-0.08664526790380478,3.0672929286956787,6244609.5
91.4000015258789,44.07972717285156,0.0333135649561882,-0.0016756636323407292,893.3523559570312,-0.042879752814769745,1176.1634521484375,-0.15752387046813965,1096.1927490234375,-0.10571982711553574,1199.6591796875,-0.2600530982017517,130.9357147216797,215.1165771484375,51.50857925415039,42.295013427734375,4.89922571182251,0.6876888871192932,5.187092304229736,0.8645153641700745,-0.016570307314395905,-0.15809418261051178,0.11177362501621246,-0.18327456712722778,-0.08659323304891586,3.0672597885131836,6244542.0
91.5,44.08305740356445,0.03314599767327309,-0.0017156890826299787,893.3480224609375,-0.044492997229099274,1176.1475830078125,-0.15992173552513123,1096.18212890625,-0.10799252241849899,1199.633056640625,-0.2620519697666168,130.88931274414062,214.91065979003906,51.400638580322266,42.20466995239258,4.88942813873291,0.6863570809364319,5.177180290222168,0.8628634214401245,-0.016474250704050064,-0.15826217830181122,0.11137230694293976,-0.1830940842628479,-0.08654039353132248,3.067225217819214,6244472.0
91.5999984741211,44.08637237548828,0.03297442942857742,-0.0017478239024057984,893.3434448242188,-0.04609888046979904,1176.1314697265625,-0.16230668127536774,1096.171142578125,-0.11025380343198776,1199.6068115234375,-0.2640378475189209,130.84271240234375,214.7044677734375,51.29302215576172,42.11479187011719,4.879685878753662,0.685032844543457,5.167325973510742,0.8612210154533386,-0.01637844182550907,-0.15842601656913757,0.11097298562526703,-0.18291223049163818,-0.08648676425218582,3.0671894550323486,6244399.0
91.69999694824219,44.08966827392578,0.03279964625835419,-0.0017845026450231671,893.3388061523438,-0.047697391360998154,1176.1151123046875,-0.16467873752117157,1096.1600341796875,-0.11250367760658264,1199.580322265625,-0.26601070165634155,130.7959442138672,214.49801635742188,51.185726165771484,42.02537155151367,4.869998931884766,0.6837162375450134,5.157529354095459,0.8595882654190063,-0.01628256030380726,-0.15858563780784607,0.11057570576667786,-0.18272900581359863,-0.08643233776092529,3.067152261734009,6244323.5
91.80000305175781,44.09294891357422,0.032621193677186966,-0.0018359629902988672,893.3339233398438,-0.04928852990269661,1176.0986328125,-0.16703790426254272,1096.148681640625,-0.11474215984344482,1199.5535888671875,-0.26797056198120117,130.7489776611328,214.29129028320312,51.078758239746094,41.93640899658203,4.860367774963379,0.6824072599411011,5.147790431976318,0.8579650521278381,-0.016186699271202087,-0.1587410420179367,0.11018050462007523,-0.18254441022872925,-0.08637712895870209,3.0671141147613525,6244245.5
91.9000015258789,44.09621047973633,0.03243760019540787,-0.0019600195810198784,893.3289184570312,-0.050872284919023514,1176.081787109375,-0.1693841814994812,1096.1370849609375,-0.11696925759315491,1199.5267333984375,-0.26991739869117737,130.70184326171875,214.08432006835938,50.97211837768555,41.84790802001953,4.8507914543151855,0.6811057925224304,5.138108730316162,0.8563514351844788,-0.01609080098569393,-0.1588921844959259,0.10978743433952332,-0.18235847353935242,-0.0863211378455162,3.0670745372772217,6244165.0
92.0,44.099456787109375,0.03224159777164459,-0.002187941921874881,893.32373046875,-0.05244864895939827,1176.064697265625,-0.171717569231987,1096.125244140625,-0.11918497085571289,1199.4996337890625,-0.27185121178627014,130.654541015625,213.87709045410156,50.86581039428711,41.759864807128906,4.8412699699401855,0.6798120141029358,5.128484725952148,0.854747474193573,-0.01599472016096115,-0.15903900563716888,0.1093965545296669,-0.18217119574546814,-0.08626436442136765,3.0670337677001953,6244082.0
92.0999984741211,44.10268020629883,0.03202280402183533,-0.0024923807941377163,893.3184204101562,-0.054017625749111176,1176.04736328125,-0.17403803765773773,1096.11328125,-0.12138931453227997,1199.4722900390625,-0.27377188205718994,130.6070556640625,213.6696319580078,50.759830474853516,41.672279357910156,4.831803798675537,0.6785257458686829,5.1189188957214355,0.8531531691551208,-0.015897752717137337,-0.1591813862323761,0.10900801420211792,-0.1819825917482376,-0.086206816136837,3.0669915676116943,6243996.0
92.19999694824219,44.10588073730469,0.03177356347441673,-0.0027401940897107124,893.3129272460938,-0.05557920038700104,1176.0299072265625,-0.17634554207324982,1096.1009521484375,-0.12358227372169495,1199.44482421875,-0.2756791412830353,130.5594024658203,213.4619140625,50.6541862487793,41.58515167236328,4.822391986846924,0.677247166633606,5.109411716461182,0.8515686392784119,-0.015798920765519142,-0.15931905806064606,0.10862208157777786,-0.18179264664649963,-0.08614850044250488,3.066948413848877,6243908.0
92.30000305175781,44.10905838012695,0.03149954602122307,-0.002904551802203059,893.3073120117188,-0.057133376598358154,1176.01220703125,-0.17863993346691132,1096.0885009765625,-0.12576384842395782,1199.417236328125,-0.2775726616382599,130.51158142089844,213.2539825439453,50.54887390136719,41.498477935791016,4.813035011291504,0.6759762167930603,5.0999650955200195,0.8499942421913147,-0.015697507187724113,-0.1594516783952713,0.10823913663625717,-0.1816014051437378,-0.08608941733837128,3.066903829574585,6243817.5
92.4000015258789,44.11220932006836,0.03120909072458744,-0.003066266654059291,893.301513671875,-0.05868014320731163,1175.994140625,-0.18092113733291626,1096.0758056640625,-0.1279340386390686,1199.389404296875,-0.27945202589035034,130.46359252929688,213.0458221435547,50.44389724731445,41.412261962890625,4.803732872009277,0.6747130751609802,5.090580463409424,0.8484300374984741,-0.015594051219522953,-0.15957894921302795,0.10785947740077972,-0.1814088523387909,-0.08602956682443619,3.0668580532073975,6243724.0
92.5,44.11532974243164,0.03090246394276619,-0.0032438503112643957,893.2955932617188,-0.060219500213861465,1175.9759521484375,-0.1831890493631363,1096.06298828125,-0.1300927996635437,1199.361328125,-0.2813170254230499,130.41542053222656,212.8374481201172,50.339263916015625,41.326507568359375,4.794486045837402,0.6734577417373657,5.0812578201293945,0.846876323223114,-0.01548926904797554,-0.1597006767988205,0.10748329013586044,-0.18121500313282013,-0.08596896380186081,3.0668110847473145,6243628.5
92.5999984741211,44.1184196472168,0.03057807870209217,-0.0034432117827236652,893.2894897460938,-0.06175144016742706,1175.95751953125,-0.18544359505176544,1096.0498046875,-0.13224010169506073,1199.3331298828125,-0.28316739201545715,130.36709594726562,212.6288604736328,50.23497009277344,41.241207122802734,4.785294055938721,0.6722104549407959,5.0719990730285645,0.8453332185745239,-0.015383112244307995,-0.1598166972398758,0.10711078345775604,-0.1810198724269867,-0.08590760827064514,3.066762924194336,6243530.5
92.69999694824219,44.12147903442383,0.030233757570385933,-0.003566815983504057,893.283203125,-0.06327595561742783,1175.9388427734375,-0.18768468499183655,1096.0364990234375,-0.1343759447336197,1199.3046875,-0.2850029468536377,130.318603515625,212.42007446289062,50.131019592285156,41.156368255615234,4.776158332824707,0.6709712147712708,5.062804698944092,0.8438007831573486,-0.015275412239134312,-0.15992681682109833,0.10674215853214264,-0.1808234602212906,-0.08584550768136978,3.066713571548462,6243430.0
92.80000305175781,44.1245002746582,0.0298770759254694,-0.003654296277090907,893.2767944335938,-0.06479304283857346,1175.9200439453125,-0.18991224467754364,1096.02294921875,-0.1365002691745758,1199.276123046875,-0.2868233919143677,130.26995849609375,212.21109008789062,50.02741241455078,41.07198715209961,4.767078399658203,0.6697402000427246,5.053675174713135,0.8422791957855225,-0.015165954828262329,-0.1600307822227478,0.10637766867876053,-0.1806257963180542,-0.08578266203403473,3.0666627883911133,6243327.0
92.9000015258789,44.12749099731445,0.029511645436286926,-0.003693161765113473,893.270263671875,-0.06630268692970276,1175.90087890625,-0.19212618470191956,1096.0091552734375,-0.1386130452156067,1199.247314453125,-0.28862854838371277,130.2211456298828,212.0019073486328,49.924156188964844,40.988067626953125,4.758054733276367,0.6685174703598022,5.044612407684326,0.8407686948776245,-0.015055453404784203,-0.16012847423553467,0.10601746290922165,-0.18042686581611633,-0.08571907132863998,3.0666110515594482,6243221.5
93.0,44.13043975830078,0.029142329469323158,-0.003752149175852537,893.2635498046875,-0.06780488789081573,1175.881591796875,-0.19432643055915833,1095.9952392578125,-0.14071424305438995,1199.2183837890625,-0.29041823744773865,130.1721649169922,211.7925567626953,49.82124710083008,40.90460968017578,4.749087333679199,0.667303204536438,5.03561544418335,0.8392692804336548,-0.01494419202208519,-0.16021981835365295,0.10566163808107376,-0.18022669851779938,-0.08565475046634674,3.0665581226348877,6243113.5
93.0999984741211,44.13335418701172,0.028767114505171776,-0.003802480874583125,893.2567138671875,-0.0692996233701706,1175.862060546875,-0.19651296734809875,1095.9810791015625,-0.14280381798744202,1199.189208984375,-0.2921924591064453,130.12303161621094,211.5830078125,49.718692779541016,40.821617126464844,4.740177631378174,0.6660974025726318,5.02668571472168,0.8377810120582581,-0.014832614921033382,-0.16030475497245789,0.10531025379896164,-0.18002530932426453,-0.085589699447155,3.0665040016174316,6243003.5
93.19999694824219,44.13623046875,0.02838686667382717,-0.0038750655949115753,893.2496948242188,-0.07078689336776733,1175.84228515625,-0.19868572056293488,1095.9666748046875,-0.1448817253112793,1199.159912109375,-0.2939511239528656,130.07376098632812,211.37330627441406,49.616493225097656,40.73908996582031,4.731325626373291,0.6649001836776733,5.017823219299316,0.8363038897514343,-0.014720510691404343,-0.16038323938846588,0.10496336966753006,-0.17982268333435059,-0.08552392572164536,3.06644868850708,6242890.5
93.30000305175781,44.139068603515625,0.027999360114336014,-0.003913493361324072,893.2425537109375,-0.07226668298244476,1175.822265625,-0.2008446753025055,1095.9521484375,-0.1469479352235794,1199.1304931640625,-0.29569414258003235,130.02432250976562,211.1634521484375,49.514652252197266,40.65702819824219,4.722530841827393,0.663711667060852,5.009028434753418,0.8348380327224731,-0.014607982710003853,-0.16045522689819336,0.10462106019258499,-0.17961885035037994,-0.08545742928981781,3.066392183303833,6242775.5
93.4000015258789,44.141868591308594,0.027608010917901993,-0.003869660897180438,893.2352294921875,-0.07373897731304169,1175.8021240234375,-0.20298977196216583,1095.937255859375,-0.14900241792201996,1199.100830078125,-0.29742148518562317,129.9747314453125,210.95343017578125,49.41316604614258,40.57543182373047,4.713794708251953,0.662531852722168,5.000300884246826,0.8333835005760193,-0.014494817703962326,-0.16052064299583435,0.1042833998799324,-0.1794138252735138,-0.08539021760225296,3.0663344860076904,6242658.0
93.5,44.144630432128906,0.027221044525504112,-0.0037453065160661936,893.227783203125,-0.07520376145839691,1175.78173828125,-0.2051209658384323,1095.9222412109375,-0.15104511380195618,1199.0709228515625,-0.2991330623626709,129.9250030517578,210.74325561523438,49.31204605102539,40.49430847167969,4.705117225646973,0.6613608002662659,4.991641521453857,0.8319402933120728,-0.014381356537342072,-0.16057945787906647,0.10395044833421707,-0.17920760810375214,-0.0853222906589508,3.0662755966186523,6242538.5
93.5999984741211,44.14735412597656,0.026846515014767647,-0.003607101971283555,893.22021484375,-0.07666102796792984,1175.7611083984375,-0.20723824203014374,1095.9071044921875,-0.15307599306106567,1199.0408935546875,-0.3008289337158203,129.8751220703125,210.53294372558594,49.2112922668457,40.41365051269531,4.696498870849609,0.6601985692977905,4.983050346374512,0.8305083513259888,-0.014268355444073677,-0.16063173115253448,0.10362213850021362,-0.17900021374225616,-0.08525365591049194,3.0662155151367188,6242416.5
93.69999694824219,44.1500358581543,0.026485804468393326,-0.0035543821286410093,893.2124633789062,-0.07811075448989868,1175.740234375,-0.2093416452407837,1095.8917236328125,-0.15509504079818726,1199.0107421875,-0.30250924825668335,129.82508850097656,210.322509765625,49.11090087890625,40.33346939086914,4.687939167022705,0.6590451598167419,4.9745259284973145,0.8290876746177673,-0.014156541787087917,-0.16067762672901154,0.10329833626747131,-0.17879164218902588,-0.08518432080745697,3.0661544799804688,6242292.0
93.80000305175781,44.152687072753906,0.02613036520779133,-0.0035819998010993004,893.20458984375,-0.07955293357372284,1175.71923828125,-0.21143119037151337,1095.8760986328125,-0.15710222721099854,1198.98046875,-0.3041742444038391,129.77491760253906,210.1119384765625,49.01087951660156,40.25375747680664,4.679439067840576,0.6579005718231201,4.966068744659424,0.8276780843734741,-0.014046032913029194,-0.16071735322475433,0.10297887027263641,-0.17858192324638367,-0.08511428534984589,3.066092014312744,6242165.0
