t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
93.9000015258789,44.15530014038086,0.02577216550707817,-0.0037089399993419647,893.196533203125,-0.08098755031824112,1175.697998046875,-0.21350693702697754,1095.8602294921875,-0.15909750759601593,1198.949951171875,-0.30582407116889954,129.724609375,209.9012451171875,48.911231994628906,40.17451858520508,4.670999050140381,0.6567648649215698,4.957677364349365,0.8262795209884644,-0.013936057686805725,-0.16075095534324646,0.10266367346048355,-0.17837107181549072,-0.08504355698823929,3.066028594970703,6242036.0
94.0,44.157875061035156,0.025401271879673004,-0.0037643862888216972,893.1884155273438,-0.08241458237171173,1175.676513671875,-0.21556884050369263,1095.84423828125,-0.16108088195323944,1198.9193115234375,-0.3074587285518646,129.67416381835938,209.69044494628906,48.811954498291016,40.09575653076172,4.662618160247803,0.6556378602981567,4.949351787567139,0.824891984462738,-0.013825938105583191,-0.16077841818332672,0.10235278308391571,-0.17815905809402466,-0.08497214317321777,3.0659642219543457,6241904.5
94.0999984741211,44.16041564941406,0.025024833157658577,-0.003721534041687846,893.1800537109375,-0.08383401483297348,1175.6549072265625,-0.21761687099933624,1095.8280029296875,-0.16305235028266907,1198.888427734375,-0.3090781271457672,129.6235809326172,209.4795379638672,48.71305465698242,40.01747131347656,4.654296875,0.6545196771621704,4.9410929679870605,0.8235154747962952,-0.01371479220688343,-0.16079962253570557,0.10204635560512543,-0.17794594168663025,-0.08490004390478134,3.0658984184265137,6241770.5
94.19999694824219,44.16291809082031,0.02465268038213253,-0.003777876729145646,893.171630859375,-0.08524584770202637,1175.6329345703125,-0.2196509838104248,1095.8116455078125,-0.16501185297966003,1198.857421875,-0.31068214774131775,129.57284545898438,209.26852416992188,48.61452865600586,39.939659118652344,4.646036148071289,0.6534101963043213,4.932900905609131,0.8221501111984253,-0.013603325933218002,-0.16081450879573822,0.10174445062875748,-0.1777316927909851,-0.08482726663351059,3.0658316612243652,6241634.5
94.30000305175781,44.165382385253906,0.02427489310503006,-0.0038616852834820747,893.1630249023438,-0.086650051176548,1175.6109619140625,-0.2216711789369583,1095.7950439453125,-0.16695939004421234,1198.8262939453125,-0.3122708797454834,129.52198791503906,209.05743408203125,48.51638412475586,39.86232376098633,4.6378350257873535,0.6523095369338989,4.92477560043335,0.8207958936691284,-0.013492393307387829,-0.16082313656806946,0.10144703090190887,-0.17751635611057281,-0.08475381135940552,3.0657637119293213,6241496.5
94.4000015258789,44.16781234741211,0.02388872392475605,-0.003881907556205988,893.154296875,-0.0880466178059578,1175.588623046875,-0.22367744147777557,1095.7781982421875,-0.1688949465751648,1198.7950439453125,-0.31384432315826416,129.4709930419922,208.8462371826172,48.41862106323242,39.785465240478516,4.62969446182251,0.6512176394462585,4.916716575622559,0.8194528222084045,-0.013381019234657288,-0.1608254611492157,0.1011541485786438,-0.17729991674423218,-0.08467969298362732,3.065694808959961,6241356.0
94.5,44.17020034790039,0.023500533774495125,-0.0038933753967285156,893.1454467773438,-0.08943553268909454,1175.566162109375,-0.2256697118282318,1095.76123046875,-0.170818492770195,1198.7635498046875,-0.3154023587703705,129.4198760986328,208.63497924804688,48.32123947143555,39.70908737182617,4.6216139793396,0.6501345634460449,4.908725261688232,0.8181208372116089,-0.013269015587866306,-0.16082139313220978,0.1008659154176712,-0.17708240449428558,-0.0846049040555954,3.065624713897705,6241213.0
94.5999984741211,44.172550201416016,0.023111196234822273,-0.003909707069396973,893.1364135742188,-0.09081678092479706,1175.5435791015625,-0.22764798998832703,1095.744140625,-0.1727299988269806,1198.73193359375,-0.31694495677948,129.36862182617188,208.4236297607422,48.2242431640625,39.6331901550293,4.613593578338623,0.6490602493286133,4.900800704956055,0.8168001174926758,-0.013156971894204617,-0.1608109027147293,0.10058235377073288,-0.17686380445957184,-0.08452945202589035,3.0655534267425537,6241068.0
94.69999694824219,44.174861907958984,0.022720225155353546,-0.003923723474144936,893.1272583007812,-0.09219034761190414,1175.5206298828125,-0.22961223125457764,1095.7266845703125,-0.17462946474552155,1198.7001953125,-0.3184721767902374,129.31724548339844,208.21221923828125,48.12763595581055,39.55777359008789,4.6056342124938965,0.6479947566986084,4.892943859100342,0.8154906034469604,-0.013044925406575203,-0.16079401969909668,0.10030347853899002,-0.17664416134357452,-0.08445334434509277,3.065481185913086,6240921.0
94.80000305175781,44.1771354675293,0.022327853366732597,-0.0039003973361104727,893.1179809570312,-0.09355621784925461,1175.49755859375,-0.23156245052814484,1095.7091064453125,-0.17651686072349548,1198.668212890625,-0.31998395919799805,129.2657470703125,208.00076293945312,48.03141784667969,39.48283386230469,4.597735404968262,0.6469380855560303,4.885153770446777,0.8141922950744629,-0.012932831421494484,-0.1607707291841507,0.10002930462360382,-0.17642346024513245,-0.08437658846378326,3.0654077529907227,6240771.5
94.9000015258789,44.17936706542969,0.021937813609838486,-0.003944579511880875,893.1085205078125,-0.09491438418626785,1175.474365234375,-0.23349860310554504,1095.69140625,-0.17839215695858002,1198.63623046875,-0.32148033380508423,129.21412658691406,207.78924560546875,47.93558883666992,39.408382415771484,4.589897155761719,0.6458902955055237,4.877431392669678,0.8129051923751831,-0.012820716015994549,-0.16074103116989136,0.09975986182689667,-0.1762017160654068,-0.08429918438196182,3.065333366394043,6240620.0
95.0,44.18156051635742,0.021543355658650398,-0.004004123620688915,893.0989990234375,-0.09626482427120209,1175.450927734375,-0.23542071878910065,1095.6734619140625,-0.18025535345077515,1198.60400390625,-0.32296136021614075,129.16238403320312,207.57766723632812,47.84015655517578,39.334407806396484,4.582119941711426,0.6448512673377991,4.869775772094727,0.8116292953491211,-0.012708925642073154,-0.16070495545864105,0.09949511289596558,-0.17597894370555878,-0.08422113209962845,3.0652577877044678,6240466.5
95.0999984741211,44.1837158203125,0.02114294283092022,-0.00401963759213686,893.0892944335938,-0.09760753065347672,1175.42724609375,-0.23732875287532806,1095.6553955078125,-0.18210642039775848,1198.571533203125,-0.3244270086288452,129.1105194091797,207.36605834960938,47.7451171875,39.260921478271484,4.574404239654541,0.643821120262146,4.862187385559082,0.8103646039962769,-0.01259682048112154,-0.1606624871492386,0.09923510998487473,-0.17575514316558838,-0.08414245396852493,3.065181255340576,6240310.5
95.19999694824219,44.185829162597656,0.02074097841978073,-0.00398809602484107,893.0794677734375,-0.09894248843193054,1175.4034423828125,-0.2392226904630661,1095.6370849609375,-0.18394532799720764,1198.5390625,-0.32587724924087524,129.05853271484375,207.15443420410156,47.650474548339844,39.18791961669922,4.566749095916748,0.6427997946739197,4.854666709899902,0.8091111183166504,-0.012484301812946796,-0.160613551735878,0.09897993505001068,-0.175530344247818,-0.08406313508749008,3.065103530883789,6240152.5
95.30000305175781,44.187904357910156,0.02034216932952404,-0.003998151049017906,893.0695190429688,-0.10026967525482178,1175.37939453125,-0.24110250174999237,1095.6185302734375,-0.1857720911502838,1198.50634765625,-0.32731205224990845,129.0064239501953,206.94276428222656,47.55622863769531,39.11540222167969,4.559154987335205,0.6417873501777649,4.847213268280029,0.8078688979148865,-0.012371771037578583,-0.16055813431739807,0.09872960299253464,-0.1753045618534088,-0.08398319035768509,3.0650248527526855,6239992.0
95.4000015258789,44.189937591552734,0.019942354410886765,-0.00393911637365818,893.0593872070312,-0.10158909112215042,1175.355224609375,-0.24296818673610687,1095.599853515625,-0.18758666515350342,1198.4736328125,-0.3287314772605896,128.9542236328125,206.7310791015625,47.46238708496094,39.04336929321289,4.55162239074707,0.6407837271690369,4.839827537536621,0.8066379427909851,-0.012259630486369133,-0.160496324300766,0.09848406910896301,-0.17507776618003845,-0.08390261977910995,3.0649449825286865,6239829.5
95.5,44.191932678222656,0.0195484422147274,-0.003883637022227049,893.0491943359375,-0.10290071368217468,1175.330810546875,-0.2448197603225708,1095.5810546875,-0.18938903510570526,1198.440673828125,-0.3301355242729187,128.90188598632812,206.51937866210938,47.36894607543945,38.971824645996094,4.5441508293151855,0.6397889852523804,4.8325090408325195,0.8054181337356567,-0.012147480621933937,-0.16042809188365936,0.0982433632016182,-0.17485001683235168,-0.08382143080234528,3.06486439704895,6239665.0
95.5999984741211,44.193885803222656,0.019160078838467598,-0.003728389274328947,893.038818359375,-0.10420452803373337,1175.3062744140625,-0.24665720760822296,1095.56201171875,-0.19117920100688934,1198.4075927734375,-0.3315243124961853,128.84945678710938,206.3076629638672,47.275909423828125,38.9007682800293,4.536740779876709,0.6388031244277954,4.825257301330566,0.8042095303535461,-0.012035985477268696,-0.16035352647304535,0.09800739586353302,-0.17462128400802612,-0.08373963087797165,3.0647823810577393,6239498.5
95.69999694824219,44.19580078125,0.018787240609526634,-0.0035479518119245768,893.0283203125,-0.10550052672624588,1175.281494140625,-0.24848055839538574,1095.5428466796875,-0.19295713305473328,1198.3743896484375,-0.33289793133735657,128.79690551757812,206.09596252441406,47.18328094482422,38.830196380615234,4.529392242431641,0.6378260850906372,4.818072319030762,0.8030120730400085,-0.011925078928470612,-0.1602727323770523,0.09777610749006271,-0.17439161241054535,-0.08365722000598907,3.064699649810791,6239330.0
95.80000305175781,44.19768142700195,0.01843244396150112,-0.0033372947946190834,893.0177612304688,-0.10678869485855103,1175.256591796875,-0.2502898573875427,1095.5234375,-0.19472284615039825,1198.3409423828125,-0.3342565894126892,128.7442626953125,205.88426208496094,47.09105682373047,38.76011657714844,4.522104740142822,0.6368578672409058,4.810953617095947,0.8018255829811096,-0.0118156922981143,-0.16018588840961456,0.09754931181669235,-0.17416098713874817,-0.08357420563697815,3.0646157264709473,6239159.5
95.9000015258789,44.19952392578125,0.01809871569275856,-0.003236442804336548,893.0070190429688,-0.1080690249800682,1175.2314453125,-0.25208520889282227,1095.50390625,-0.1964763104915619,1198.3074951171875,-0.3356005549430847,128.69149780273438,205.67257690429688,46.999244689941406,38.69052505493164,4.514878749847412,0.6358984112739563,4.80389928817749,0.800649881362915,-0.011708023026585579,-0.16009323298931122,0.09732679277658463,-0.17392943799495697,-0.08349059522151947,3.064530849456787,6238986.5
96.0,44.20133590698242,0.017775069922208786,-0.0031985777895897627,892.99609375,-0.10934150218963623,1175.2061767578125,-0.25386667251586914,1095.484130859375,-0.19821754097938538,1198.27392578125,-0.33693018555641174,128.63864135742188,205.46090698242188,46.907840728759766,38.621421813964844,4.50771427154541,0.634947657585144,4.796909332275391,0.7994848489761353,-0.011602372862398624,-0.15999503433704376,0.09710829704999924,-0.17369695007801056,-0.08340638130903244,3.0644450187683105,6238811.5
96.0999984741211,44.2031135559082,0.017455212771892548,-0.0031916964799165726,892.985107421875,-0.1106061115860939,1175.1806640625,-0.2556343078613281,1095.4642333984375,-0.1999465525150299,1198.2401123046875,-0.3382456600666046,128.58567810058594,205.24925231933594,46.81684875488281,38.55280685424805,4.5006103515625,0.6340054869651794,4.789981842041016,0.7983303070068359,-0.01149776577949524,-0.15989142656326294,0.09689370542764664,-0.17346355319023132,-0.08332157880067825,3.0643579959869385,6238634.5
96.19999694824219,44.204856872558594,0.017136042937636375,-0.0031365754548460245,892.9739990234375,-0.11186284571886063,1175.155029296875,-0.257388174533844,1095.4442138671875,-0.20166334509849548,1198.2061767578125,-0.33954712748527527,128.53262329101562,205.0376434326172,46.72627258300781,38.48468017578125,4.493566989898682,0.6330718398094177,4.783117294311523,0.7971861958503723,-0.011393718421459198,-0.15978248417377472,0.09668295830488205,-0.17322924733161926,-0.0832361951470375,3.064270257949829,6238456.0
96.30000305175781,44.20656967163086,0.016822386533021927,-0.003103905590251088,892.9627685546875,-0.1131116971373558,1175.129150390625,-0.25912830233573914,1095.4239501953125,-0.2033679485321045,1198.1722412109375,-0.34083467721939087,128.47946166992188,204.8260498046875,46.6361083984375,38.41704177856445,4.486584186553955,0.6321466565132141,4.776314735412598,0.7960524559020996,-0.011289983987808228,-0.1596682220697403,0.09647606313228607,-0.17299406230449677,-0.0831502228975296,3.064181327819824,6238275.0
96.4000015258789,44.208251953125,0.01651199534535408,-0.00312987482175231,892.9513549804688,-0.11435266584157944,1175.1031494140625,-0.26085472106933594,1095.4034423828125,-0.20506036281585693,1198.1380615234375,-0.3421083688735962,128.42620849609375,204.61451721191406,46.54636001586914,38.349891662597656,4.479661464691162,0.6312298774719238,4.7695746421813965,0.7949290871620178,-0.011187010444700718,-0.15954869985580444,0.09627295285463333,-0.17275798320770264,-0.08306367695331573,3.064091444015503,6238092.0
96.5,44.209903717041016,0.016199007630348206,-0.003098043380305171,892.9398803710938,-0.11558573693037033,1175.0770263671875,-0.2625674605369568,1095.3829345703125,-0.206740602850914,1198.103759765625,-0.3433682918548584,128.37286376953125,204.4030303955078,46.457027435302734,38.283226013183594,4.4727983474731445,0.6303213834762573,4.762895584106445,0.7938159704208374,-0.011084561236202717,-0.15942399203777313,0.09607358276844025,-0.17252102494239807,-0.0829765573143959,3.0640006065368652,6237907.0
96.5999984741211,44.211524963378906,0.015889203175902367,-0.0030322838574647903,892.9282836914062,-0.11681090295314789,1175.0506591796875,-0.2642665505409241,1095.3621826171875,-0.2084086835384369,1198.0693359375,-0.34461453557014465,128.3194122314453,204.19158935546875,46.36811447143555,38.217044830322266,4.4659953117370605,0.6294211745262146,4.7562785148620605,0.7927130460739136,-0.01098212506622076,-0.15929408371448517,0.0958779826760292,-0.17228320240974426,-0.08288887143135071,3.063908815383911,6237720.0
96.69999694824219,44.213111877441406,0.015585974790155888,-0.002972748363390565,892.91650390625,-0.11802816390991211,1175.024169921875,-0.2659520208835602,1095.3411865234375,-0.21006463468074799,1198.034912109375,-0.34584712982177734,128.265869140625,203.98020935058594,46.27962112426758,38.15135192871094,4.459251403808594,0.6285291910171509,4.749722480773926,0.7916203737258911,-0.010880246758460999,-0.15915901958942413,0.09568612277507782,-0.1720445156097412,-0.08280062675476074,3.0638160705566406,6237531.0
96.80000305175781,44.21467208862305,0.015288700349628925,-0.002870861440896988,892.9046630859375,-0.119237519800663,1174.9974365234375,-0.2676238715648651,1095.320068359375,-0.2117084562778473,1198.000244140625,-0.347066193819046,128.21224975585938,203.76889038085938,46.19154357910156,38.08613967895508,4.452567100524902,0.6276453733444214,4.743227005004883,0.7905378341674805,-0.010779189877212048,-0.1590188890695572,0.09549791365861893,-0.1718049943447113,-0.08271181583404541,3.0637223720550537,6237340.5
96.9000015258789,44.21620178222656,0.015001613646745682,-0.0027378445956856012,892.8927001953125,-0.12043896317481995,1174.9705810546875,-0.2692822217941284,1095.298828125,-0.2133401781320572,1197.9654541015625,-0.3482718765735626,128.15853881835938,203.55764770507812,46.10388946533203,38.02141571044922,4.44594144821167,0.6267696619033813,4.736792087554932,0.7894653677940369,-0.01067888829857111,-0.1588737815618515,0.09531328827142715,-0.17156462371349335,-0.0826224535703659,3.0636277198791504,6237147.5
97.0,44.21770095825195,0.014727829955518246,-0.002624469343572855,892.8805541992188,-0.12163249403238297,1174.943603515625,-0.2709270715713501,1095.2774658203125,-0.21495981514453888,1197.9305419921875,-0.3494642972946167,128.104736328125,203.3464813232422,46.016658782958984,37.95717239379883,4.439373970031738,0.625901997089386,4.730417251586914,0.7884028553962708,-0.010579736903309822,-0.158723846077919,0.09513212740421295,-0.17132343351840973,-0.08253253996372223,3.0635318756103516,6236953.0
97.0999984741211,44.219173431396484,0.01446538232266903,-0.00252963206730783,892.8683471679688,-0.12281810492277145,1174.91650390625,-0.2725585103034973,1095.255859375,-0.21656738221645355,1197.8955078125,-0.35064372420310974,128.0508575439453,203.13539123535156,45.929847717285156,37.89341354370117,4.432865142822266,0.6250423789024353,4.7241010665893555,0.7873501777648926,-0.010482000187039375,-0.15856923162937164,0.09495426714420319,-0.17108140885829926,-0.08244208246469498,3.0634353160858154,6236756.0
97.19999694824219,44.220619201660156,0.014212419278919697,-0.0025142687372863293,892.8560180664062,-0.12399580329656601,1174.88916015625,-0.2741766571998596,1095.234130859375,-0.2181629240512848,1197.8604736328125,-0.35181036591529846,127.99687957763672,202.9243927001953,45.84346008300781,37.83013153076172,4.426414489746094,0.6241906881332397,4.717843055725098,0.786307156085968,-0.01038550864905119,-0.15841010212898254,0.09477957338094711,-0.1708385944366455,-0.08235108852386475,3.063337802886963,6236557.5
97.30000305175781,44.222042083740234,0.01396099291741848,-0.0025370658840984106,892.8435668945312,-0.12516559660434723,1174.861572265625,-0.2757815420627594,1095.2122802734375,-0.2197464555501938,1197.8251953125,-0.3529643714427948,127.94282531738281,202.71348571777344,45.75749588012695,37.767333984375,4.420021057128906,0.6233468651771545,4.711642265319824,0.7852737307548523,-0.010290124453604221,-0.15824657678604126,0.09460793435573578,-0.1705949604511261,-0.08225955069065094,3.063239574432373,6236357.5
97.4000015258789,44.22343826293945,0.01370728574693203,-0.002541715744882822,892.8309936523438,-0.12632746994495392,1174.833984375,-0.2773732542991638,1095.190185546875,-0.22131802141666412,1197.789794921875,-0.3541058599948883,127.8886947631836,202.502685546875,45.67195510864258,37.705013275146484,4.413684844970703,0.6225108504295349,4.705499172210693,0.7842498421669006,-0.01019515935331583,-0.15807870030403137,0.0944393202662468,-0.17035053670406342,-0.08216748386621475,3.0631401538848877,6236155.0
97.5,44.22480773925781,0.013453114777803421,-0.0025739651173353195,892.8182983398438,-0.12748143076896667,1174.80615234375,-0.2789517939090729,1095.16796875,-0.222877636551857,1197.75439453125,-0.35523486137390137,127.83448791503906,202.29197692871094,45.58683776855469,37.643165588378906,4.407405376434326,0.6216824650764465,4.6994123458862305,0.7832354307174683,-0.010100315324962139,-0.1579064577817917,0.09427376836538315,-0.17010533809661865,-0.08207488805055618,3.063039779663086,6235951.0
97.5999984741211,44.22615432739258,0.013195717707276344,-0.0026636053808033466,892.8054809570312,-0.12862750887870789,1174.7781982421875,-0.28051719069480896,1095.1456298828125,-0.22442534565925598,1197.71875,-0.35635143518447876,127.78019714355469,202.0813751220703,45.50214767456055,37.5817985534668,4.401182174682617,0.6208617687225342,4.693382740020752,0.7822304964065552,-0.010005760006606579,-0.157729834318161,0.09411128610372543,-0.16985934972763062,-0.08198177069425583,3.062938690185547,6235745.0
97.69999694824219,44.227474212646484,0.012929357588291168,-0.0027921628206968307,892.7925415039062,-0.12976567447185516,1174.75,-0.28206950426101685,1095.123046875,-0.22596117854118347,1197.68310546875,-0.3574555516242981,127.725830078125,201.87088012695312,45.417884826660156,37.52090072631836,4.395015239715576,0.6200487017631531,4.6874098777771,0.7812349796295166,-0.009911221452057362,-0.15754882991313934,0.09395190328359604,-0.1696126013994217,-0.08188813924789429,3.0628366470336914,6235537.0
97.80000305175781,44.22876739501953,0.012650141492486,-0.0028798284474760294,892.779541015625,-0.1308959424495697,1174.7218017578125,-0.28360870480537415,1095.1004638671875,-0.22748515009880066,1197.6473388671875,-0.358547180891037,127.67139434814453,201.66050720214844,45.33404541015625,37.460479736328125,4.388904571533203,0.6192432045936584,4.681494235992432,0.7802489995956421,-0.009816191159188747,-0.15736334025859833,0.09379573911428452,-0.16936509311199188,-0.08179398626089096,3.0627336502075195,6235327.5
97.9000015258789,44.23003005981445,0.012362157925963402,-0.002978722332045436,892.766357421875,-0.1320183426141739,1174.693359375,-0.28513479232788086,1095.07763671875,-0.22899730503559113,1197.6114501953125,-0.3596262037754059,127.61688232421875,201.4502716064453,45.250633239746094,37.40052795410156,4.382848739624023,0.6184452176094055,4.67563533782959,0.7792725563049316,-0.0097203329205513,-0.15717321634292603,0.0936429351568222,-0.16911683976650238,-0.08169932663440704,3.0626296997070312,6235116.0
98.0,44.231266021728516,0.012064285576343536,-0.003037984948605299,892.7531127929688,-0.13313286006450653,1174.664794921875,-0.2866477370262146,1095.0545654296875,-0.23049765825271606,1197.575439453125,-0.36069250106811523,127.56229400634766,201.24014282226562,45.16764831542969,37.34104919433594,4.3768486976623535,0.6176548600196838,4.669834613800049,0.7783057689666748,-0.009623996913433075,-0.15697836875915527,0.09349361807107925,-0.168867826461792,-0.08160416036844254,3.0625250339508057,6234902.5
98.0999984741211,44.23247528076172,0.011760487221181393,-0.00309785851277411,892.73974609375,-0.13423950970172882,1174.635986328125,-0.28814756870269775,1095.031494140625,-0.23198620975017548,1197.539306640625,-0.36174601316452026,127.50764465332031,201.03016662597656,45.0850944519043,37.282039642333984,4.370903968811035,0.6168720722198486,4.664092063903809,0.7773486375808716,-0.009527033194899559,-0.15677869319915771,0.09334788471460342,-0.1686180979013443,-0.08150848746299744,3.0624194145202637,6234687.5
98.19999694824219,44.23365020751953,0.011450701393187046,-0.00319860503077507,892.7262573242188,-0.13533829152584076,1174.6070556640625,-0.28963422775268555,1095.0081787109375,-0.23346300423145294,1197.5030517578125,-0.3627866208553314,127.45291900634766,200.8203125,45.00296401977539,37.22349548339844,4.36501407623291,0.6160969138145447,4.658407211303711,0.7764012217521667,-0.009429778903722763,-0.15657414495944977,0.09320582449436188,-0.1683676391839981,-0.08141232281923294,3.0623128414154053,6234471.0
98.30000305175781,44.23479461669922,0.011130841448903084,-0.003202683525159955,892.7127075195312,-0.13642922043800354,1174.578125,-0.29110774397850037,1094.98486328125,-0.23492802679538727,1197.4666748046875,-0.3638142943382263,127.39813232421875,200.61061096191406,44.9212646484375,37.16542434692383,4.3591790199279785,0.6153293251991272,4.6527814865112305,0.7754635810852051,-0.009332188405096531,-0.15636463463306427,0.09306750446557999,-0.1681164652109146,-0.08131566643714905,3.0622055530548096,6234252.5
98.4000015258789,44.23590850830078,0.010810572654008865,-0.003283650614321232,892.698974609375,-0.13751231133937836,1174.548828125,-0.2925681173801422,1094.9613037109375,-0.23638130724430084,1197.4302978515625,-0.3648289144039154,127.34327697753906,200.4010467529297,44.839996337890625,37.107818603515625,4.353399276733398,0.6145694255828857,4.647214412689209,0.7745357155799866,-0.00923389196395874,-0.15615007281303406,0.0929330438375473,-0.167864590883255,-0.08121851831674576,3.0620973110198975,6234032.0
98.5,44.23698806762695,0.010482207871973515,-0.003381785238161683,892.6851806640625,-0.1385875642299652,1174.51953125,-0.2940153181552887,1094.9375,-0.23782284557819366,1197.393798828125,-0.36583051085472107,127.28836059570312,200.191650390625,44.7591552734375,37.05067825317383,4.3476738929748535,0.6138172149658203,4.6417059898376465,0.773617684841156,-0.009135750122368336,-0.15593045949935913,0.09280245006084442,-0.1676120162010193,-0.08112088590860367,3.061988115310669,6233810.0
98.5999984741211,44.238037109375,0.010144028812646866,-0.0033560977317392826,892.6712646484375,-0.1396549791097641,1174.4901123046875,-0.2954493463039398,1094.9136962890625,-0.23925265669822693,1197.3570556640625,-0.36681899428367615,127.2333755493164,199.98240661621094,44.678749084472656,36.99400329589844,4.342003345489502,0.6130726337432861,4.636257171630859,0.7727094888687134,-0.009037017822265625,-0.15570570528507233,0.0926758199930191,-0.16735875606536865,-0.08102277666330338,3.061878204345703,6233586.0
98.69999694824219,44.239051818847656,0.009808419272303581,-0.003367150668054819,892.6572265625,-0.1407145857810974,1174.46044921875,-0.2968702018260956,1094.8896484375,-0.24067075550556183,1197.3204345703125,-0.3677942454814911,127.17833709716797,199.7733154296875,44.59877014160156,36.93779754638672,4.336388111114502,0.6123358607292175,4.6308674812316895,0.7718112468719482,-0.008937585167586803,-0.15547573566436768,0.0925532728433609,-0.1671048104763031,-0.08092419058084488,3.061767578125,6233360.5
98.80000305175781,44.24003219604492,0.009471704252064228,-0.0033846499864012003,892.6431274414062,-0.14176636934280396,1174.4306640625,-0.298277884721756,1094.8656005859375,-0.24207714200019836,1197.2835693359375,-0.3687562942504883,127.12323760986328,199.5644073486328,44.51922607421875,36.88205337524414,4.330827236175537,0.611606776714325,4.625537395477295,0.7709228992462158,-0.008838529698550701,-0.15524056553840637,0.09243477135896683,-0.16685019433498383,-0.08082513511180878,3.0616559982299805,6233133.5
98.9000015258789,44.2409782409668,0.009133239276707172,-0.0033846492879092693,892.62890625,-0.14281034469604492,1174.4007568359375,-0.299672394990921,1094.84130859375,-0.24347181618213654,1197.24658203125,-0.36970511078834534,127.06807708740234,199.3556671142578,44.44011306762695,36.82677459716797,4.325321674346924,0.610885500907898,4.620266914367676,0.7700445055961609,-0.008739456534385681,-0.15500019490718842,0.09232034534215927,-0.16659492254257202,-0.08072561025619507,3.0615434646606445,6232904.5
99.0,44.24189376831055,0.008794774301350117,-0.0034168148413300514,892.6145629882812,-0.1438465267419815,1174.3707275390625,-0.3010537326335907,1094.81689453125,-0.24485477805137634,1197.2095947265625,-0.37064075469970703,127.01286315917969,199.14710998535156,44.36143493652344,36.7719612121582,4.319870471954346,0.6101720333099365,4.615056037902832,0.7691759467124939,-0.008640340529382229,-0.1547546237707138,0.09221000224351883,-0.1663389950990677,-0.08062563091516495,3.0614302158355713,6232674.0
99.0999984741211,44.24277114868164,0.00845309253782034,-0.0034429235383868217,892.6001586914062,-0.14487490057945251,1174.340576171875,-0.3024219274520874,1094.7923583984375,-0.24622605741024017,1197.1724853515625,-0.371563196182251,126.95759582519531,198.93873596191406,44.2831916809082,36.717613220214844,4.314474105834961,0.6094663739204407,4.6099042892456055,0.7683173418045044,-0.008541333489120007,-0.15450386703014374,0.0921037495136261,-0.16608242690563202,-0.08052518963813782,3.0613162517547607,6232442.0
99.19999694824219,44.24361801147461,0.008108800277113914,-0.0034879075828939676,892.5855712890625,-0.14589551091194153,1174.310302734375,-0.3037770092487335,1094.767578125,-0.24758565425872803,1197.13525390625,-0.3724724352359772,126.90227508544922,198.73056030273438,44.20538330078125,36.663726806640625,4.3091325759887695,0.6087684631347656,4.604812145233154,0.7674686908721924,-0.008442144840955734,-0.15424790978431702,0.09200161695480347,-0.1658252328634262,-0.08042429387569427,3.061201333999634,6232208.0
99.30000305175781,44.24442672729492,0.007760009728372097,-0.003526044311001897,892.5709228515625,-0.14690832793712616,1174.27978515625,-0.3051189184188843,1094.7427978515625,-0.2489335685968399,1197.0980224609375,-0.37336841225624084,126.8469009399414,198.52256774902344,44.12800979614258,36.61030197143555,4.30384635925293,0.6080784201622009,4.5997796058654785,0.7666298747062683,-0.008342841640114784,-0.15398670732975006,0.09190364927053452,-0.16556741297245026,-0.08032295107841492,3.0610857009887695,6231972.5
99.4000015258789,44.24520492553711,0.007407405413687229,-0.003618455957621336,892.5562133789062,-0.1479133665561676,1174.249267578125,-0.30644768476486206,1094.7177734375,-0.2502698004245758,1197.0606689453125,-0.3742511570453644,126.7914810180664,198.31478881835938,44.05107116699219,36.557342529296875,4.298614501953125,0.607396125793457,4.594806671142578,0.7658010721206665,-0.00824324693530798,-0.15372024476528168,0.09180989116430283,-0.16530896723270416,-0.08022116124629974,3.060969114303589,6231735.5
99.5,44.24594497680664,0.007045559585094452,-0.0036403927952051163,892.5413818359375,-0.14891065657138824,1174.218505859375,-0.30776330828666687,1094.6927490234375,-0.2515943944454193,1197.023193359375,-0.3751205801963806,126.73600769042969,198.10719299316406,43.974571228027344,36.504844665527344,4.293437480926514,0.6067217588424683,4.589893341064453,0.7649822235107422,-0.008143424056470394,-0.1534484624862671,0.09172039479017258,-0.16504992544651031,-0.08011893182992935,3.060851812362671,6231496.5
99.5999984741211,44.24665069580078,0.006681520491838455,-0.0036055059172213078,892.5264282226562,-0.1499001681804657,1174.187744140625,-0.3090657591819763,1094.66748046875,-0.25290730595588684,1196.985595703125,-0.3759766221046448,126.68048858642578,197.8998260498047,43.89850997924805,36.45281219482422,4.288315773010254,0.6060552000999451,4.58504056930542,0.7641734480857849,-0.008042884059250355,-0.15317128598690033,0.09163526445627213,-0.1647902876138687,-0.08001626282930374,3.0607337951660156,6231256.0
99.69999694824219,44.247318267822266,0.006320969667285681,-0.003579692216590047,892.5114135742188,-0.15088194608688354,1174.15673828125,-0.3103550374507904,1094.64208984375,-0.2542085349559784,1196.947998046875,-0.3768191933631897,126.62492370605469,197.6926727294922,43.82288360595703,36.40123748779297,4.283248424530029,0.6053965091705322,4.58024787902832,0.7633746862411499,-0.007942257449030876,-0.152888685464859,0.09155453741550446,-0.16453005373477936,-0.0799131691455841,3.060615062713623,6231014.5
99.80000305175781,44.24795150756836,0.0059630004689097404,-0.003606614423915744,892.4962768554688,-0.1518559604883194,1174.1256103515625,-0.31163114309310913,1094.61669921875,-0.25549814105033875,1196.9102783203125,-0.37764838337898254,126.56932067871094,197.48573303222656,43.74769973754883,36.35012435913086,4.278236389160156,0.6047456860542297,4.5755157470703125,0.7625859379768372,-0.007841991260647774,-0.1526007354259491,0.09147816151380539,-0.16426925361156464,-0.07980964332818985,3.060495376586914,6230771.0
99.9000015258789,44.2485466003418,0.005602339282631874,-0.0035901772789657116,892.4810180664062,-0.15282224118709564,1174.0943603515625,-0.3128941059112549,1094.591064453125,-0.2567760646343231,1196.8724365234375,-0.3784641921520233,126.513671875,197.2790069580078,43.672950744628906,36.299476623535156,4.273279666900635,0.6041027903556824,4.570843696594238,0.7618072628974915,-0.00774198304861784,-0.15230746567249298,0.09140611439943314,-0.16400788724422455,-0.07970570027828217,3.0603749752044678,6230525.5
100.0,44.249107360839844,0.005243321415036917,-0.0035225003957748413,892.4656982421875,-0.1537807732820511,1174.0631103515625,-0.31414392590522766,1094.5653076171875,-0.2580423653125763,1196.8345947265625,-0.3792666494846344,126.45797729492188,197.07252502441406,43.5986442565918,36.249290466308594,4.268377780914307,0.6034678220748901,4.5662312507629395,0.7610385417938232,-0.0076417881064116955,-0.15200886130332947,0.09133841842412949,-0.1637459546327591,-0.07960133999586105,3.060253858566284,6230279.0
100.0999984741211,44.249629974365234,0.00489107146859169,-0.0034925767686218023,892.4502563476562,-0.15473158657550812,1174.0316162109375,-0.31538060307502747,1094.5394287109375,-0.2592969834804535,1196.796630859375,-0.3800557553768158,126.40225219726562,196.8662872314453,43.5247802734375,36.199562072753906,4.26353120803833,0.6028407216072083,4.561679363250732,0.7602798938751221,-0.007541812490671873,-0.15170495212078094,0.09127506613731384,-0.16348347067832947,-0.07949656248092651,3.0601320266723633,6230031.0
100.19999694824219,44.250118255615234,0.004541813861578703,-0.003427941584959626,892.4347534179688,-0.15567466616630554,1174.0,-0.3166041970252991,1094.513427734375,-0.2605399787425995,1196.758544921875,-0.38083159923553467,126.34648895263672,196.6602783203125,43.45135498046875,36.15029525756836,4.258739471435547,0.6022214889526367,4.557187080383301,0.7595311403274536,-0.00744247529655695,-0.15139584243297577,0.09121596813201904,-0.16322043538093567,-0.07939137518405914,3.060009479522705,6229781.5
100.30000305175781,44.25057601928711,0.004199019633233547,-0.003292377106845379,892.4191284179688,-0.15661002695560455,1173.96826171875,-0.3178146779537201,1094.4873046875,-0.2617713510990143,1196.720458984375,-0.3815942406654358,126.29067993164062,196.4545135498047,43.37837600708008,36.10149383544922,4.254003047943115,0.6016101837158203,4.552753925323486,0.7587923407554626,-0.007343432866036892,-0.15108157694339752,0.0911610871553421,-0.16295687854290009,-0.07928577810525894,3.0598859786987305,6229530.0
100.4000015258789,44.25099563598633,0.003869781969115138,-0.0031639954540878534,892.4034423828125,-0.15753766894340515,1173.9364013671875,-0.3190121352672577,1094.4610595703125,-0.2629911005496979,1196.6822509765625,-0.3823437988758087,126.23484802246094,196.24899291992188,43.30583572387695,36.05315017700195,4.249321460723877,0.6010067462921143,4.548380374908447,0.7580633759498596,-0.007245020009577274,-0.15076224505901337,0.09111034870147705,-0.16269280016422272,-0.0791797861456871,3.0597620010375977,6229277.5
100.5,44.251380920410156,0.0035533823538571596,-0.002964397193863988,892.3876342773438,-0.15845759212970734,1173.9044189453125,-0.32019659876823425,1094.4346923828125,-0.26419922709465027,1196.6439208984375,-0.383080393075943,126.1789779663086,196.0437469482422,43.23373794555664,36.00526428222656,4.244694709777832,0.6004111766815186,4.544064998626709,0.7573441863059998,-0.007147842086851597,-0.15043802559375763,0.09106358885765076,-0.16242821514606476,-0.07907339930534363,3.0596370697021484,6229023.5
100.5999984741211,44.25173568725586,0.0032569426111876965,-0.0027922065928578377,892.3717041015625,-0.1593698114156723,1173.8724365234375,-0.32136815786361694,1094.408203125,-0.26539576053619385,1196.6055908203125,-0.3838042616844177,126.12307739257812,195.8387451171875,43.162086486816406,35.95783996582031,4.240123271942139,0.5998233556747437,4.5398077964782715,0.7566346526145935,-0.007051821798086166,-0.15010908246040344,0.09102065116167068,-0.16216310858726501,-0.07896661758422852,3.059511423110962,6228767.5
100.69999694824219,44.2520637512207,0.0029777218587696552,-0.002583904191851616,892.3557739257812,-0.16027434170246124,1173.8402099609375,-0.32252687215805054,1094.3817138671875,-0.266580730676651,1196.567138671875,-0.384515643119812,126.06714630126953,195.63401794433594,43.090877532958984,35.91087341308594,4.235606670379639,0.5992432832717896,4.53560733795166,0.7559345960617065,-0.006957612466067076,-0.1497756689786911,0.09098128974437714,-0.16189752519130707,-0.07885944843292236,3.059385299682617,6228510.5
100.80000305175781,44.25236129760742,0.002719331532716751,-0.002364890882745385,892.3396606445312,-0.16117116808891296,1173.807861328125,-0.3236728310585022,1094.35498046875,-0.26775413751602173,1196.5286865234375,-0.38521480560302734,126.01118469238281,195.42955017089844,43.020111083984375,35.8643684387207,4.231143951416016,0.5986708402633667,4.531463146209717,0.7552438378334045,-0.006864969618618488,-0.1494380235671997,0.09094531089067459,-0.16163143515586853,-0.07875189185142517,3.059258222579956,6228252.0
100.9000015258789,44.25263214111328,0.002482842421159148,-0.0021711313165724277,892.323486328125,-0.16206030547618866,1173.7755126953125,-0.32480618357658386,1094.328125,-0.2689160406589508,1196.4901123046875,-0.3859020471572876,125.9552001953125,195.22535705566406,42.949790954589844,35.81831741333008,4.226736068725586,0.5981060266494751,4.527373313903809,0.7545621991157532,-0.006774260196834803,-0.14909638464450836,0.09091245383024216,-0.1613648682832718,-0.07864396274089813,3.0591306686401367,6227992.0
101.0,44.25288009643555,0.0022657292429357767,-0.002039566868916154,892.3072509765625,-0.16294176876544952,1173.742919921875,-0.3259270191192627,1094.3011474609375,-0.27006644010543823,1196.4515380859375,-0.38657769560813904,125.89918518066406,195.0214385986328,42.879913330078125,35.77272033691406,4.222382068634033,0.5975486040115356,4.523337364196777,0.7538895606994629,-0.0066855899058282375,-0.14875105023384094,0.09088245034217834,-0.16109783947467804,-0.07853565365076065,3.059002161026001,6227731.0
101.0999984741211,44.25310516357422,0.0020617726258933544,-0.0018844931619241834,892.2908935546875,-0.16381555795669556,1173.7103271484375,-0.32703545689582825,1094.2740478515625,-0.2712053954601288,1196.412841796875,-0.38724207878112793,125.84314727783203,194.81781005859375,42.81047821044922,35.72758102416992,4.218081474304199,0.5969985723495483,4.519353866577148,0.7532256245613098,-0.006598774343729019,-0.14840225875377655,0.09085506945848465,-0.16083034873008728,-0.07842697203159332,3.058873176574707,6227468.0
101.19999694824219,44.25331115722656,0.0018733233446255326,-0.001729645300656557,892.2744750976562,-0.16468168795108795,1173.677490234375,-0.32813161611557007,1094.2469482421875,-0.2723329961299896,1196.3740234375,-0.387895405292511,125.7870864868164,194.6144561767578,42.74148941040039,35.68288803100586,4.213833808898926,0.5964557528495789,4.5154218673706055,0.7525703310966492,-0.006513320375233889,-0.14805017411708832,0.09083015471696854,-0.1605623960494995,-0.07831792533397675,3.0587432384490967,6227203.5
101.30000305175781,44.253501892089844,0.001700358814559877,-0.0016285243909806013,892.2579956054688,-0.1655401736497879,1173.6446533203125,-0.32921555638313293,1094.2196044921875,-0.27344921231269836,1196.335205078125,-0.3885379433631897,125.73100280761719,194.41140747070312,42.672943115234375,35.638648986816406,4.209638595581055,0.5959200263023376,4.511540412902832,0.7519234418869019,-0.006429484114050865,-0.14769500494003296,0.09080751985311508,-0.16029399633407593,-0.07820852100849152,3.058612823486328,6226938.0
101.4000015258789,44.25366973876953,0.0015375063521787524,-0.0015616165474057198,892.2413940429688,-0.1663910299539566,1173.6116943359375,-0.33028745651245117,1094.1922607421875,-0.27455416321754456,1196.29638671875,-0.3891699016094208,125.6749038696289,194.20864868164062,42.60484313964844,35.59485626220703,4.205495357513428,0.5953912734985352,4.50770902633667,0.7512848377227783,-0.006347264163196087,-0.147336944937706,0.09078697115182877,-0.16002516448497772,-0.07809875160455704,3.0584816932678223,6226671.0
101.5,44.253822326660156,0.0013813446275889874,-0.0015241621294990182,892.2247314453125,-0.16723425686359406,1173.57861328125,-0.33134734630584717,1094.1646728515625,-0.2756478786468506,1196.2574462890625,-0.3897915780544281,125.61878204345703,194.0061798095703,42.53718185424805,35.551513671875,4.201404094696045,0.5948693752288818,4.5039262771606445,0.750654399394989,-0.006266215816140175,-0.14697612822055817,0.09076838940382004,-0.1597558856010437,-0.0779886320233345,3.058349847793579,6226403.0
101.5999984741211,44.253963470458984,0.001228928449563682,-0.0015474561369046569,892.2079467773438,-0.16806986927986145,1173.54541015625,-0.3323953449726105,1094.1370849609375,-0.27673041820526123,1196.2183837890625,-0.39040303230285645,125.56263732910156,193.80401611328125,42.46996307373047,35.508609771728516,4.197363376617432,0.5943542122840881,4.500191688537598,0.7500319480895996,-0.0061860824935138226,-0.14661264419555664,0.09075170010328293,-0.15948618948459625,-0.07787815481424332,3.0582175254821777,6226133.0
101.69999694824219,44.254085540771484,0.0010741829173639417,-0.0015292663592845201,892.1911010742188,-0.16889791190624237,1173.5120849609375,-0.33343151211738586,1094.109375,-0.27780184149742126,1196.1793212890625,-0.39100444316864014,125.50647735595703,193.60215759277344,42.4031867980957,35.466148376464844,4.193373203277588,0.5938456654548645,4.496505260467529,0.7494175434112549,-0.006106625311076641,-0.1462465524673462,0.09073685109615326,-0.15921607613563538,-0.07776733487844467,3.05808424949646,6225862.0
101.80000305175781,44.25419235229492,0.0009212561999447644,-0.0014834270114079118,892.1741943359375,-0.16971836984157562,1173.478759765625,-0.3344559073448181,1094.08154296875,-0.27886220812797546,1196.1402587890625,-0.3915958106517792,125.45030975341797,193.40060424804688,42.33685302734375,35.42412567138672,4.1894330978393555,0.5933436751365662,4.492866516113281,0.7488110661506653,-0.006027327384799719,-0.14587785303592682,0.09072387218475342,-0.15894554555416107,-0.07765617221593857,3.057950496673584,6225590.0
101.9000015258789,44.2542839050293,0.0007729135104455054,-0.001437950530089438,892.1571655273438,-0.1705312877893448,1173.4451904296875,-0.335468590259552,1094.0535888671875,-0.2799115478992462,1196.10107421875,-0.3921772241592407,125.39411926269531,193.19937133789062,42.270957946777344,35.382537841796875,4.185542106628418,0.5928481817245483,4.489274978637695,0.748212456703186,-0.005948561709374189,-0.14550654590129852,0.09071273356676102,-0.15867459774017334,-0.0775446742773056,3.0578160285949707,6225316.0
102.0,44.25436019897461,0.0006291184690780938,-0.00142939283978194,892.1400756835938,-0.17133666574954987,1173.41162109375,-0.3364696502685547,1094.0255126953125,-0.28094998002052307,1196.061767578125,-0.39274874329566956,125.33792114257812,192.99844360351562,42.205501556396484,35.34138870239258,4.181700229644775,0.5923591256141663,4.485730171203613,0.7476217150688171,-0.005870526656508446,-0.14513270556926727,0.09070339798927307,-0.15840326249599457,-0.07743283361196518,3.057681083679199,6225041.0
102.0999984741211,44.254425048828125,0.00048617919674143195,-0.0015021476428955793,892.1228637695312,-0.17213453352451324,1173.3779296875,-0.33745911717414856,1093.9974365234375,-0.28197747468948364,1196.0224609375,-0.3933105170726776,125.28170776367188,192.79783630371094,42.14048385620117,35.30066680908203,4.177906513214111,0.5918763875961304,4.482232570648193,0.747038722038269,-0.005793202202767134,-0.14475642144680023,0.09069579094648361,-0.15813153982162476,-0.07732066512107849,3.0575454235076904,6224765.0
102.19999694824219,44.25447463989258,0.000335964432451874,-0.001568885869346559,892.1056518554688,-0.1729249209165573,1173.3441162109375,-0.3384370803833008,1093.9691162109375,-0.2829941511154175,1195.983154296875,-0.3938625752925873,125.22547912597656,192.59754943847656,42.07590866088867,35.2603759765625,4.174160957336426,0.5913999080657959,4.478780746459961,0.7464634776115417,-0.005716271232813597,-0.1443776935338974,0.09068991988897324,-0.1578594297170639,-0.07720817625522614,3.0574090480804443,6224487.5
102.30000305175781,44.2545051574707,0.00017907583969645202,-0.001711392542347312,892.0883178710938,-0.17370782792568207,1173.310302734375,-0.33940356969833374,1093.9407958984375,-0.284000039100647,1195.9437255859375,-0.39440491795539856,125.16925048828125,192.39759826660156,42.01176834106445,35.22051239013672,4.1704630851745605,0.5909297466278076,4.475375175476074,0.7458959221839905,-0.0056390464305877686,-0.1439964324235916,0.09068585932254791,-0.1575869470834732,-0.07709535211324692,3.05727219581604,6224208.5
102.4000015258789,44.25452423095703,7.936579095257912e-06,-0.001865494647063315,892.0708618164062,-0.1744833141565323,1173.2762451171875,-0.3403586149215698,1093.912353515625,-0.2849951982498169,1195.9041748046875,-0.3949374854564667,125.11300659179688,192.19796752929688,41.948062896728516,35.18107223510742,4.166812419891357,0.5904657244682312,4.472016334533691,0.7453360557556152,-0.005561599042266607,-0.14361260831356049,0.09068369120359421,-0.15731407701969147,-0.07698221504688263,3.0571346282958984,6223928.5
102.5,44.25452423095703,-0.00017861288506537676,-0.00199418468400836,892.0534057617188,-0.17525136470794678,1173.2421875,-0.34130221605300903,1093.8837890625,-0.285979688167572,1195.86474609375,-0.3954601585865021,125.05675506591797,191.99867248535156,41.884796142578125,35.142051696777344,4.163208484649658,0.5900079011917114,4.4687042236328125,0.7447840571403503,-0.005483243614435196,-0.1432260125875473,0.09068360179662704,-0.15704084932804108,-0.07686875760555267,3.0569963455200195,6223647.5
102.5999984741211,44.25450897216797,-0.000378031370928511,-0.0021886671893298626,892.0358276367188,-0.1760120391845703,1173.2080078125,-0.34223437309265137,1093.855224609375,-0.28695350885391235,1195.8251953125,-0.39597275853157043,125.00049591064453,191.79971313476562,41.821964263916016,35.103458404541016,4.159651279449463,0.5895563364028931,4.465439796447754,0.7442399859428406,-0.005403885152190924,-0.14283651113510132,0.09068575501441956,-0.15676727890968323,-0.07675499469041824,3.0568575859069824,6223364.5
102.69999694824219,44.25447082519531,-0.0005968980840407312,-0.002429438289254904,892.0181884765625,-0.1767653375864029,1173.1737060546875,-0.34315502643585205,1093.826416015625,-0.28791671991348267,1195.7855224609375,-0.3964751362800598,124.9442367553711,191.60110473632812,41.75956726074219,35.06528091430664,4.156140327453613,0.5891109108924866,4.462223052978516,0.7437038421630859,-0.0053237020038068295,-0.1424439251422882,0.09069032222032547,-0.15649333596229553,-0.07664091885089874,3.056718349456787,6223081.0
102.80000305175781,44.25440979003906,-0.0008398419013246894,-0.002645189641043544,892.00048828125,-0.1775112897157669,1173.139404296875,-0.3440641760826111,1093.797607421875,-0.28886938095092773,1195.745849609375,-0.3969670832157135,124.88796997070312,191.40281677246094,41.697608947753906,35.02751922607422,4.152675628662109,0.5886718034744263,4.459055423736572,0.7431758642196655,-0.005242079496383667,-0.14204806089401245,0.09069754183292389,-0.15621906518936157,-0.07652653753757477,3.0565783977508545,6222796.0
102.9000015258789,44.25432586669922,-0.0011043609119951725,-0.0028612499590963125,891.9827270507812,-0.17824992537498474,1173.1048583984375,-0.3449617922306061,1093.7686767578125,-0.28981146216392517,1195.7061767578125,-0.39744833111763,124.83170318603516,191.20489501953125,41.63608169555664,34.99017333984375,4.149256706237793,0.5882389545440674,4.455936908721924,0.7426561713218689,-0.005158613435924053,-0.14164860546588898,0.0907076895236969,-0.15594445168972015,-0.07641185820102692,3.0564377307891846,6222510.0
103.0,44.254215240478516,-0.0013904859079048038,-0.003047746839001775,891.96484375,-0.1789812594652176,1173.0703125,-0.3458477556705475,1093.7396240234375,-0.29074302315711975,1195.6663818359375,-0.39791855216026306,124.77543640136719,191.00730895996094,41.57498550415039,34.953243255615234,4.1458845138549805,0.5878124833106995,4.452869415283203,0.7421449422836304,-0.005073486361652613,-0.14124535024166107,0.09072103351354599,-0.15566949546337128,-0.07629688084125519,3.0562965869903564,6222222.5
103.0999984741211,44.25407791137695,-0.0016952605219557881,-0.00313841481693089,891.9468994140625,-0.17970533668994904,1173.0357666015625,-0.3467220366001129,1093.71044921875,-0.29166409373283386,1195.6265869140625,-0.3983774483203888,124.71916198730469,190.81008911132812,41.51432800292969,34.91672897338867,4.1425580978393555,0.5873925685882568,4.449853897094727,0.7416422963142395,-0.004986629355698824,-0.14083801209926605,0.09073783457279205,-0.15539424121379852,-0.07618160545825958,3.05615496635437,6221934.0
103.19999694824219,44.25390625,-0.0020091021433472633,-0.0032259870786219835,891.9288940429688,-0.18042214214801788,1173.0009765625,-0.3475845754146576,1093.6812744140625,-0.29257461428642273,1195.586669921875,-0.3988248109817505,124.66289520263672,190.61322021484375,41.4541015625,34.8806266784668,4.139277935028076,0.5869791507720947,4.446890830993652,0.7411484718322754,-0.004898252431303263,-0.1404263824224472,0.0907583236694336,-0.1551186591386795,-0.0760660469532013,3.0560126304626465,6221644.5
