t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
103.30000305175781,44.25370788574219,-0.0023317006416618824,-0.003290879772976041,891.9108276367188,-0.1811317354440689,1172.9661865234375,-0.34843531250953674,1093.6519775390625,-0.29347464442253113,1195.5467529296875,-0.3992604613304138,124.60662841796875,190.41671752929688,41.394309997558594,34.84493637084961,4.136044979095459,0.5865724682807922,4.443981170654297,0.7406635284423828,-0.004809122066944838,-0.14001037180423737,0.09078259766101837,-0.1548427790403366,-0.07595019787549973,3.0558698177337646,6221353.5
103.4000015258789,44.25347137451172,-0.0026607888285070658,-0.0033202229533344507,891.8927001953125,-0.18183410167694092,1172.931396484375,-0.34927424788475037,1093.62255859375,-0.29436415433883667,1195.5068359375,-0.39968425035476685,124.55036926269531,190.22056579589844,41.33495330810547,34.809661865234375,4.1328582763671875,0.5861725211143494,4.441125392913818,0.7401875257492065,-0.004719196353107691,-0.13958989083766937,0.09081077575683594,-0.15456660091876984,-0.07583407312631607,3.0557265281677246,6221062.0
103.5,44.25320816040039,-0.0029928109142929316,-0.0033664428628981113,891.8744506835938,-0.1825292855501175,1172.8963623046875,-0.3501013219356537,1093.5931396484375,-0.29524317383766174,1195.466796875,-0.40009605884552,124.49411010742188,190.02479553222656,41.276031494140625,34.77479934692383,4.129719257354736,0.5857794284820557,4.438323497772217,0.7397205829620361,-0.004628662019968033,-0.13916486501693726,0.09084292501211166,-0.1542901247739792,-0.07571767270565033,3.0555825233459473,6220768.5
103.5999984741211,44.252906799316406,-0.0033294553868472576,-0.003394805360585451,891.8561401367188,-0.18321728706359863,1172.861328125,-0.3509165346622467,1093.5635986328125,-0.29611167311668396,1195.4267578125,-0.40049582719802856,124.43785858154297,189.82940673828125,41.2175407409668,34.74034881591797,4.126626968383789,0.5853932499885559,4.435576438903809,0.7392627000808716,-0.004537803120911121,-0.13873527944087982,0.09087909013032913,-0.15401338040828705,-0.0756009966135025,3.0554380416870117,6220474.5
103.69999694824219,44.2525749206543,-0.003668935736641288,-0.003452553413808346,891.8378295898438,-0.18389813601970673,1172.826171875,-0.3517198860645294,1093.533935546875,-0.2969696521759033,1195.38671875,-0.4008834958076477,124.3816146850586,189.63438415527344,41.15948486328125,34.7063102722168,4.12358283996582,0.5850141048431396,4.4328837394714355,0.7388139367103577,-0.004446457140147686,-0.1383010745048523,0.09091932326555252,-0.15373635292053223,-0.07548404484987259,3.055292844772339,6220179.5
103.80000305175781,44.2522087097168,-0.004014191217720509,-0.003511663991957903,891.8193969726562,-0.18457183241844177,1172.791015625,-0.35251134634017944,1093.504150390625,-0.2978171110153198,1195.3466796875,-0.40125900506973267,124.32537841796875,189.4397430419922,41.10186767578125,34.67268753051758,4.120585918426514,0.5846419930458069,4.430246353149414,0.7383743524551392,-0.004354785196483135,-0.13786225020885468,0.09096366167068481,-0.1534590721130371,-0.07536683976650238,3.055147409439087,6219883.0
103.9000015258789,44.251808166503906,-0.00436535757035017,-0.0035016315523535013,891.8009033203125,-0.18523840606212616,1172.7557373046875,-0.3532908856868744,1093.474365234375,-0.29865404963493347,1195.3065185546875,-0.4016222655773163,124.26915740966797,189.2454833984375,41.044681549072266,34.63947677612305,4.117637634277344,0.5842769742012024,4.427663803100586,0.7379439473152161,-0.0042625232599675655,-0.1374187171459198,0.09101216495037079,-0.1531815230846405,-0.07524936646223068,3.0550012588500977,6219585.5
104.0,44.25136947631836,-0.004715520888566971,-0.0034856984857469797,891.7823486328125,-0.1858978569507599,1172.7203369140625,-0.35405850410461426,1093.4444580078125,-0.29948046803474426,1195.266357421875,-0.4019731879234314,124.21294403076172,189.0516357421875,40.98793029785156,34.6066780090332,4.114737033843994,0.5839191675186157,4.425137042999268,0.7375228404998779,-0.004169670399278402,-0.13697046041488647,0.09106491506099701,-0.1529037356376648,-0.07513163238763809,3.05485463142395,6219287.0
104.0999984741211,44.25090026855469,-0.005064090713858604,-0.003534704213961959,891.7637329101562,-0.18655019998550415,1172.6849365234375,-0.3548141419887543,1093.4144287109375,-0.3002963364124298,1195.22607421875,-0.4023117423057556,124.15674591064453,188.858154296875,40.93161392211914,34.57429122924805,4.1118855476379395,0.5835684537887573,4.422665596008301,0.73711097240448,-0.004076807294040918,-0.1365174651145935,0.09112189710140228,-0.15262570977210999,-0.0750136449933052,3.0547075271606445,6218987.5
104.19999694824219,44.25039291381836,-0.005417561158537865,-0.003562268102541566,891.7450561523438,-0.18719545006752014,1172.6494140625,-0.3555578589439392,1093.3843994140625,-0.3011016845703125,1195.185791015625,-0.40263792872428894,124.1005630493164,188.6650848388672,40.875732421875,34.542320251464844,4.109082221984863,0.5832250118255615,4.420250415802002,0.736708402633667,-0.003983950242400169,-0.13605979084968567,0.09118308871984482,-0.15234746038913727,-0.07489541172981262,3.0545599460601807,6218687.0
104.30000305175781,44.24985122680664,-0.0057737878523766994,-0.003489755094051361,891.7262573242188,-0.18783362209796906,1172.61376953125,-0.3562896251678467,1093.354248046875,-0.30189648270606995,1195.1455078125,-0.4029516577720642,124.04439544677734,188.47242736816406,40.820289611816406,34.510765075683594,4.10632848739624,0.5828888416290283,4.417891025543213,0.736315131187439,-0.003890551161020994,-0.135597363114357,0.09124854952096939,-0.15206897258758545,-0.07477693259716034,3.0544116497039795,6218385.0
104.4000015258789,44.249271392822266,-0.006122763268649578,-0.0034323737490922213,891.7074584960938,-0.1884647160768509,1172.578125,-0.3570093810558319,1093.323974609375,-0.30268076062202454,1195.105224609375,-0.4032529294490814,123.98824310302734,188.2801513671875,40.765281677246094,34.47962188720703,4.103623867034912,0.5825599431991577,4.415587425231934,0.7359312176704407,-0.0037968235556036234,-0.13513018190860748,0.09131831675767899,-0.1517902910709381,-0.07465821504592896,3.054263114929199,6218082.5
104.5,44.248661041259766,-0.006466000806540251,-0.0033812534529715776,891.6885986328125,-0.18908873200416565,1172.5423583984375,-0.3577171862125397,1093.293701171875,-0.3034544587135315,1195.06494140625,-0.4035417437553406,123.9321060180664,188.0883026123047,40.71070861816406,34.44889450073242,4.100968360900879,0.5822383761405945,4.413340091705322,0.7355566620826721,-0.0037036023568361998,-0.1346583515405655,0.09139229357242584,-0.15151140093803406,-0.07453925907611847,3.0541138648986816,6217779.0
104.5999984741211,44.24801254272461,-0.006804125849157572,-0.003341331612318754,891.6696166992188,-0.18970569968223572,1172.506591796875,-0.35841304063796997,1093.2633056640625,-0.3042176067829132,1195.0245361328125,-0.40381819009780884,123.8759994506836,187.89686584472656,40.65657424926758,34.418582916259766,4.098362445831299,0.5819241404533386,4.411148548126221,0.7351914048194885,-0.003610718995332718,-0.134181946516037,0.09147042036056519,-0.1512323021888733,-0.07442006468772888,3.053964138031006,6217474.0
104.69999694824219,44.24733352661133,-0.007138259243220091,-0.003323792479932308,891.650634765625,-0.1903156191110611,1172.470703125,-0.3590969443321228,1093.2327880859375,-0.3049702048301697,1194.984130859375,-0.4040822982788086,123.81990814208984,187.70584106445312,40.602874755859375,34.3886833190918,4.09580659866333,0.5816171765327454,4.409012794494629,0.7348354458808899,-0.0035181499551981688,-0.13370104134082794,0.09155263751745224,-0.1509530246257782,-0.07430063933134079,3.053814172744751,6217168.5
104.80000305175781,44.246620178222656,-0.007470638491213322,-0.003336057998239994,891.631591796875,-0.19091849029064178,1172.4346923828125,-0.35976892709732056,1093.2022705078125,-0.3057122528553009,1194.9437255859375,-0.404334157705307,123.76383209228516,187.51524353027344,40.54961395263672,34.35919952392578,4.0933003425598145,0.5813176035881042,4.406932353973389,0.7344886660575867,-0.003425814677029848,-0.13321568071842194,0.09163888543844223,-0.15067356824874878,-0.07418099045753479,3.053663492202759,6216862.0
104.9000015258789,44.245872497558594,-0.007804244291037321,-0.003357906825840473,891.6124877929688,-0.19151432812213898,1172.398681640625,-0.36042898893356323,1093.1717529296875,-0.3064437508583069,1194.9033203125,-0.4045737385749817,123.70779418945312,187.3250732421875,40.49679183959961,34.330135345458984,4.09084415435791,0.5810253024101257,4.404906749725342,0.7341511845588684,-0.003333536209538579,-0.13272592425346375,0.09172914922237396,-0.15039394795894623,-0.07406112551689148,3.0535123348236084,6216554.5
105.0,44.24509048461914,-0.008140034973621368,-0.0034174181055277586,891.59326171875,-0.19210313260555267,1172.3626708984375,-0.3610771596431732,1093.1409912109375,-0.30716466903686523,1194.86279296875,-0.40480104088783264,123.65177154541016,187.1353302001953,40.44440460205078,34.301483154296875,4.088438034057617,0.5807403326034546,4.402937412261963,0.7338228821754456,-0.0032410745043307543,-0.13223175704479218,0.09182343631982803,-0.15011416375637054,-0.07394103705883026,3.053360939025879,6216246.0
105.0999984741211,44.24427795410156,-0.008481776341795921,-0.003494771895930171,891.5740356445312,-0.19268491864204407,1172.3265380859375,-0.36171337962150574,1093.1102294921875,-0.3078750669956207,1194.822265625,-0.40501606464385986,123.59577941894531,186.94602966308594,40.3924560546875,34.27324676513672,4.0860819816589355,0.5804626941680908,4.401022911071777,0.7335038781166077,-0.0031483578495681286,-0.13173317909240723,0.09192179143428802,-0.14983423054218292,-0.07382073998451233,3.053208827972412,6215936.5
105.19999694824219,44.243431091308594,-0.008831254206597805,-0.0035639756824821234,891.5547485351562,-0.19325967133045197,1172.290283203125,-0.3623376786708832,1093.0794677734375,-0.308574914932251,1194.7818603515625,-0.4052186906337738,123.53981018066406,186.7571563720703,40.340946197509766,34.245426177978516,4.083776473999023,0.5801923274993896,4.39916467666626,0.73319411277771,-0.003055059351027012,-0.13123010098934174,0.09202426671981812,-0.14955414831638336,-0.07370022684335709,3.053056478500366,6215626.0
105.30000305175781,44.24254608154297,-0.009187651798129082,-0.003631900530308485,891.535400390625,-0.19382742047309875,1172.2540283203125,-0.3629499673843384,1093.048583984375,-0.309264212846756,1194.7413330078125,-0.4054088294506073,123.48387908935547,186.5687255859375,40.28987121582031,34.218021392822266,4.081521034240723,0.5799292922019958,4.39736270904541,0.7328938245773315,-0.0029610306955873966,-0.13072247803211212,0.09213095903396606,-0.14927391707897186,-0.07357951253652573,3.052903413772583,6215314.5
105.4000015258789,44.24162673950195,-0.009550841525197029,-0.003607740392908454,891.5159912109375,-0.19438816606998444,1172.2177734375,-0.36355024576187134,1093.017578125,-0.30994296073913574,1194.70068359375,-0.4055863618850708,123.42797088623047,186.3807373046875,40.23923873901367,34.191036224365234,4.079316139221191,0.5796736478805542,4.395617485046387,0.7326028943061829,-0.0028663277626037598,-0.13021020591259003,0.09224196523427963,-0.148993581533432,-0.07345858961343765,3.0527501106262207,6215002.5
105.5,44.24067306518555,-0.009911615401506424,-0.0035960853565484285,891.4965209960938,-0.194941908121109,1172.181396484375,-0.36413848400115967,1092.986572265625,-0.31061112880706787,1194.66015625,-0.40575116872787476,123.37210083007812,186.19320678710938,40.18904113769531,34.164466857910156,4.07716178894043,0.5794253349304199,4.3939290046691895,0.7323215007781982,-0.0027709368150681257,-0.12969323992729187,0.0923573449254036,-0.1487131118774414,-0.07333747297525406,3.0525963306427,6214689.0
105.5999984741211,44.239681243896484,-0.010271224193274975,-0.003566059283912182,891.4769897460938,-0.19548863172531128,1172.1448974609375,-0.364714652299881,1092.9554443359375,-0.31126874685287476,1194.61962890625,-0.40590327978134155,123.3162612915039,186.00613403320312,40.139286041259766,34.13831329345703,4.0750579833984375,0.5791845321655273,4.392298221588135,0.7320497035980225,-0.002675627125427127,-0.12917160987854004,0.09247709065675735,-0.14843253791332245,-0.07321616262197495,3.0524420738220215,6214375.0
105.69999694824219,44.23865509033203,-0.010627830401062965,-0.003518142504617572,891.4573974609375,-0.19602838158607483,1172.1083984375,-0.3652787506580353,1092.92431640625,-0.311915785074234,1194.5789794921875,-0.4060426354408264,123.26045989990234,185.8195037841797,40.089969635009766,34.112579345703125,4.073005676269531,0.5789511203765869,4.390724182128906,0.731787383556366,-0.002580242929980159,-0.12864536046981812,0.09260118007659912,-0.14815185964107513,-0.07309466600418091,3.0522873401641846,6214060.5
105.80000305175781,44.23759078979492,-0.010979644022881985,-0.0034210719168186188,891.4378051757812,-0.19656112790107727,1172.0718994140625,-0.36583080887794495,1092.89306640625,-0.31255224347114563,1194.538330078125,-0.4061692953109741,123.2046890258789,185.6333465576172,40.04109191894531,34.08726119995117,4.071004390716553,0.5787251591682434,4.389207363128662,0.7315346002578735,-0.0024849576875567436,-0.1281145066022873,0.09272956848144531,-0.14787109196186066,-0.07297298312187195,3.0521323680877686,6213744.5
105.9000015258789,44.23649597167969,-0.011321751400828362,-0.003311966313049197,891.4180908203125,-0.1970868855714798,1172.0352783203125,-0.3663707673549652,1092.86181640625,-0.3131781220436096,1194.497802734375,-0.40628325939178467,123.14895629882812,185.44766235351562,39.99265670776367,34.06236267089844,4.069054126739502,0.5785067677497864,4.387747764587402,0.7312912940979004,-0.002389919711276889,-0.12757915258407593,0.09286220371723175,-0.1475902497768402,-0.07285111397504807,3.0519766807556152,6213428.0
106.0,44.2353630065918,-0.011652948334813118,-0.00317861745133996,891.3983764648438,-0.1976056545972824,1171.99853515625,-0.36689871549606323,1092.8304443359375,-0.313793420791626,1194.4571533203125,-0.4063846170902252,123.09326171875,185.26243591308594,39.94466018676758,34.03788375854492,4.067155838012695,0.5782957673072815,4.386344909667969,0.7310574650764465,-0.002295551123097539,-0.12703941762447357,0.09299897402524948,-0.1473093181848526,-0.07272906601428986,3.051820755004883,6213110.5
106.0999984741211,44.234195709228516,-0.011970809660851955,-0.0029652281664311886,891.3786010742188,-0.1981174349784851,1171.9617919921875,-0.367414653301239,1092.799072265625,-0.3143981099128723,1194.41650390625,-0.4064735174179077,123.03761291503906,185.0776824951172,39.8971061706543,34.01382827758789,4.065308094024658,0.5780922770500183,4.384998321533203,0.7308330535888672,-0.0022019497118890285,-0.12649543583393097,0.09313974529504776,-0.14702832698822021,-0.07260685414075851,3.0516645908355713,6212792.0
106.19999694824219,44.23299789428711,-0.012267332524061203,-0.00283040595240891,891.3587646484375,-0.1986222267150879,1171.925048828125,-0.36791864037513733,1092.767578125,-0.314992219209671,1194.3758544921875,-0.4065501093864441,122.98200225830078,184.89340209960938,39.84999084472656,33.99018859863281,4.063512325286865,0.5778962969779968,4.383707523345947,0.730617880821228,-0.002109343418851495,-0.12594740092754364,0.09328434616327286,-0.14674729108810425,-0.07248446345329285,3.0515077114105225,6212473.0
106.30000305175781,44.231773376464844,-0.012550373561680317,-0.0027403472922742367,891.3388671875,-0.19912004470825195,1171.8883056640625,-0.36841073632240295,1092.736083984375,-0.3155757486820221,1194.335205078125,-0.40661463141441345,122.92643737792969,184.70960998535156,39.80331802368164,33.96696853637695,4.061768054962158,0.5777076482772827,4.382471561431885,0.7304118871688843,-0.0020184332970529795,-0.12539556622505188,0.09343253076076508,-0.1464661955833435,-0.07236190885305405,3.0513505935668945,6212153.0
106.4000015258789,44.23051834106445,-0.012824407778680325,-0.0026272167451679707,891.3189086914062,-0.1996108740568161,1171.8514404296875,-0.36889100074768066,1092.7044677734375,-0.31614869832992554,1194.2945556640625,-0.4066672921180725,122.87091064453125,184.52630615234375,39.75708770751953,33.94416809082031,4.060074806213379,0.5775263905525208,4.381289482116699,0.7302149534225464,-0.0019285500748082995,-0.12484011799097061,0.09358412772417068,-0.14618505537509918,-0.07223919034004211,3.0511929988861084,6211832.5
106.5,44.2292366027832,-0.013087129220366478,-0.0024584908969700336,891.2989501953125,-0.20009472966194153,1171.814453125,-0.36935949325561523,1092.6728515625,-0.31671109795570374,1194.2537841796875,-0.4067082405090332,122.81543731689453,184.34349060058594,39.711299896240234,33.921783447265625,4.058432579040527,0.5773524045944214,4.380161285400391,0.73002690076828,-0.0018393879290670156,-0.12428117543458939,0.09373903274536133,-0.14590388536453247,-0.07211631536483765,3.051035165786743,6211511.0
106.5999984741211,44.227928161621094,-0.013332978822290897,-0.0022095877211540937,891.2789306640625,-0.20057161152362823,1171.777587890625,-0.36981630325317383,1092.64111328125,-0.3172629773616791,1194.213134765625,-0.4067375659942627,122.76000213623047,184.16116333007812,39.665950775146484,33.89982223510742,4.056841850280762,0.5771856307983398,4.379086494445801,0.7298477292060852,-0.0017511796904727817,-0.12371888011693954,0.09389710426330566,-0.14562268555164337,-0.07199329137802124,3.0508768558502197,6211189.0
106.69999694824219,44.226593017578125,-0.013553937897086143,-0.0019309325143694878,891.2588500976562,-0.20104151964187622,1171.740478515625,-0.37026143074035645,1092.609375,-0.31780433654785156,1194.1724853515625,-0.40675556659698486,122.70462036132812,183.9793243408203,39.62104415893555,33.87827682495117,4.055301666259766,0.5770260095596313,4.378063678741455,0.7296772599220276,-0.0016644037095829844,-0.1231534481048584,0.09405814111232758,-0.14534148573875427,-0.0718701109290123,3.050718307495117,6210866.0
106.80000305175781,44.22523880004883,-0.01374703086912632,-0.001634015585295856,891.2387084960938,-0.20150446891784668,1171.7034912109375,-0.370695024728775,1092.5775146484375,-0.3183351755142212,1194.1318359375,-0.4067624509334564,122.6492919921875,183.79798889160156,39.576576232910156,33.85715103149414,4.053812026977539,0.5768734812736511,4.377092361450195,0.7295153737068176,-0.0015797473024576902,-0.12258519977331161,0.09422184526920319,-0.14506025612354279,-0.07174678891897202,3.0505592823028564,6210542.0
106.9000015258789,44.22386169433594,-0.01391043234616518,-0.0013705464079976082,891.218505859375,-0.2019604593515396,1171.6663818359375,-0.37111717462539673,1092.545654296875,-0.3188555836677551,1194.0911865234375,-0.40675869584083557,122.59400177001953,183.61715698242188,39.53255081176758,33.8364372253418,4.052372932434082,0.5767279267311096,4.376170635223389,0.7293617725372314,-0.0014974739169701934,-0.12201448529958725,0.09438788145780563,-0.1447790414094925,-0.0716233178973198,3.0503997802734375,6210217.5
107.0,44.22247314453125,-0.014047486707568169,-0.0011268582893535495,891.1983032226562,-0.20240947604179382,1171.6292724609375,-0.37152808904647827,1092.5137939453125,-0.31936559081077576,1194.0504150390625,-0.4067446291446686,122.53877258300781,183.43682861328125,39.48896408081055,33.81614303588867,4.050983428955078,0.5765891671180725,4.3752970695495605,0.7292162179946899,-0.0014177863486111164,-0.12144166231155396,0.09455588459968567,-0.1444978266954422,-0.07149971276521683,3.0502400398254395,6209892.5
107.0999984741211,44.2210693359375,-0.014160173013806343,-0.0007925755926407874,891.1780395507812,-0.2028515636920929,1171.592041015625,-0.3719278573989868,1092.4818115234375,-0.3198651969432831,1194.009765625,-0.40672066807746887,122.48359680175781,183.25701904296875,39.44581985473633,33.796260833740234,4.049643039703369,0.576457142829895,4.3744707107543945,0.729078471660614,-0.0013404508354142308,-0.12086707353591919,0.09472553431987762,-0.1442166268825531,-0.07137597352266312,3.0500800609588623,6209566.5
107.19999694824219,44.21965026855469,-0.01423943042755127,-0.000364854175131768,891.15771484375,-0.20328670740127563,1171.5548095703125,-0.3723166286945343,1092.4498291015625,-0.32035449147224426,1193.9691162109375,-0.4066872000694275,122.428466796875,183.0777130126953,39.40311050415039,33.77678680419922,4.048351764678955,0.5763316750526428,4.373690128326416,0.7289483547210693,-0.0012653697049245238,-0.12029100954532623,0.09489654749631882,-0.1439354568719864,-0.07125210762023926,3.049919605255127,6209239.5
107.30000305175781,44.21822738647461,-0.014275915920734406,0.00010624640708556399,891.1373901367188,-0.20371492207050323,1171.517578125,-0.37269458174705505,1092.417724609375,-0.3208335340023041,1193.928466796875,-0.40664464235305786,122.37339782714844,182.89891052246094,39.360843658447266,33.75772476196289,4.0471086502075195,0.5762125849723816,4.372952938079834,0.7288255095481873,-0.0011933731148019433,-0.11971389502286911,0.09506850689649582,-0.14365430176258087,-0.07112810760736465,3.0497586727142334,6208912.5
107.4000015258789,44.216800689697266,-0.014265291392803192,0.0005195192061364651,891.1170043945312,-0.2041362226009369,1171.4803466796875,-0.3730619251728058,1092.3856201171875,-0.3213023841381073,1193.8878173828125,-0.4065936207771301,122.3183822631836,182.7206268310547,39.31901168823242,33.739070892333984,4.045913219451904,0.5760996341705322,4.372257709503174,0.7287096381187439,-0.0011252746917307377,-0.1191362515091896,0.09524090588092804,-0.14337317645549774,-0.0710039809346199,3.0495975017547607,6208584.5
107.5,44.21537399291992,-0.014213339425623417,0.000845080881845206,891.0965576171875,-0.2045506089925766,1171.4429931640625,-0.3734188973903656,1092.353515625,-0.3217611014842987,1193.84716796875,-0.4065347909927368,122.263427734375,182.54287719726562,39.27761459350586,33.72081756591797,4.044764041900635,0.5759927034378052,4.371601581573486,0.728600263595581,-0.0010614866623654962,-0.11855866014957428,0.09541317075490952,-0.1430920958518982,-0.0708797350525856,3.049436092376709,6208255.5
107.5999984741211,44.213951110839844,-0.014128831215202808,0.001102600246667862,891.0760498046875,-0.20495812594890594,1171.4056396484375,-0.373765766620636,1092.3212890625,-0.32220983505249023,1193.8065185546875,-0.40646877884864807,122.20852661132812,182.36563110351562,39.23665237426758,33.70296859741211,4.043661117553711,0.5758914947509766,4.3709821701049805,0.7284970283508301,-0.0010015916777774692,-0.11798162013292313,0.09558480978012085,-0.14281105995178223,-0.07075537741184235,3.049274444580078,6207926.0
107.69999694824219,44.21253967285156,-0.014018571004271507,0.0013200811808928847,891.0555419921875,-0.20535878837108612,1171.3682861328125,-0.37410274147987366,1092.2890625,-0.3226486146450043,1193.765869140625,-0.40639615058898926,122.15367889404297,182.18890380859375,39.19612503051758,33.68551254272461,4.0426025390625,0.5757958292961121,4.370397567749023,0.7283995747566223,-0.000944953819271177,-0.11740554869174957,0.09575541317462921,-0.14253005385398865,-0.07063090056180954,3.049112319946289,6207596.0
107.80000305175781,44.21113586425781,-0.013886562548577785,0.0014733441639691591,891.0350341796875,-0.20575259625911713,1171.330810546875,-0.3744300305843353,1092.2567138671875,-0.32307761907577515,1193.7252197265625,-0.4063173532485962,122.0988998413086,182.01271057128906,39.15602493286133,33.66844940185547,4.0415873527526855,0.5757052898406982,4.369845867156982,0.7283076643943787,-0.0008910911856219172,-0.1168307512998581,0.09592469036579132,-0.14224912226200104,-0.07050631940364838,3.048949956893921,6207265.5
107.9000015258789,44.209747314453125,-0.013739228248596191,0.0016020884504541755,891.014404296875,-0.20613959431648254,1171.2933349609375,-0.3747478127479553,1092.2244873046875,-0.32349690794944763,1193.6845703125,-0.4062328040599823,122.04417419433594,181.8370361328125,39.116355895996094,33.65177536010742,4.040614604949951,0.5756197571754456,4.369325637817383,0.7282209396362305,-0.0008397293859161437,-0.11625749617815018,0.09609236568212509,-0.141968235373497,-0.07038162648677826,3.0487871170043945,6206934.5
108.0,44.2083740234375,-0.013579019345343113,0.0017260531894862652,890.9937744140625,-0.20651979744434357,1171.255859375,-0.37505629658699036,1092.1920166015625,-0.3239066004753113,1193.6439208984375,-0.40614286065101624,121.98950958251953,181.66189575195312,39.077110290527344,33.63548278808594,4.0396833419799805,0.5755389928817749,4.36883544921875,0.7281392216682434,-0.0007903593359515071,-0.11568598449230194,0.0962582603096962,-0.14168740808963776,-0.07025682926177979,3.048624038696289,6206602.5
108.0999984741211,44.20701599121094,-0.013406414538621902,0.0018796900985762477,890.9730834960938,-0.20689326524734497,1171.2183837890625,-0.37535560131073,1092.15966796875,-0.32430681586265564,1193.6033935546875,-0.4060477316379547,121.93490600585938,181.48727416992188,39.038291931152344,33.619571685791016,4.038792133331299,0.5754627585411072,4.368374347686768,0.7280623912811279,-0.0007428121753036976,-0.11511637270450592,0.0964222103357315,-0.14140665531158447,-0.07013192772865295,3.0484607219696045,6206270.0
108.19999694824219,44.2056770324707,-0.01321844570338726,0.0020180335268378258,890.952392578125,-0.20725999772548676,1171.1807861328125,-0.3756459355354309,1092.127197265625,-0.32469770312309265,1193.562744140625,-0.4059477746486664,121.88037109375,181.3131866455078,38.99989700317383,33.60403060913086,4.03794002532959,0.5753908157348633,4.367940902709961,0.7279901504516602,-0.0006970589165575802,-0.11454881727695465,0.09658408164978027,-0.14112596213817596,-0.07000693678855896,3.048297166824341,6205937.0
108.30000305175781,44.20435333251953,-0.013016642071306705,0.002139245392754674,890.931640625,-0.2076200395822525,1171.1431884765625,-0.3759274184703827,1092.0947265625,-0.3250793516635895,1193.522216796875,-0.40584319829940796,121.82588958740234,181.13961791992188,38.961917877197266,33.58885955810547,4.037126064300537,0.5753230452537537,4.367534160614014,0.7279223799705505,-0.0006533581763505936,-0.11398351192474365,0.09674367308616638,-0.14084534347057343,-0.06988184154033661,3.048133373260498,6205603.0
108.4000015258789,44.20305252075195,-0.01280271727591753,0.0022107267286628485,890.910888671875,-0.207973450422287,1171.1055908203125,-0.37620025873184204,1092.0621337890625,-0.3254518508911133,1193.4815673828125,-0.4057343602180481,121.77147674560547,180.96658325195312,38.92435836791992,33.57405090332031,4.036348342895508,0.575259268283844,4.367153167724609,0.7278589010238647,-0.0006115729338489473,-0.11342063546180725,0.0969008207321167,-0.14056479930877686,-0.0697566568851471,3.047969102859497,6205269.0
108.5,44.2017707824707,-0.01258164457976818,0.002276115585118532,890.8900756835938,-0.2083202451467514,1171.0679931640625,-0.3764646053314209,1092.0296630859375,-0.3258154094219208,1193.4410400390625,-0.4056214988231659,121.71712493896484,180.79408264160156,38.887210845947266,33.559600830078125,4.035606384277344,0.5751992464065552,4.366796493530273,0.7277994155883789,-0.00057157565606758,-0.11286032199859619,0.09705539047718048,-0.14028432965278625,-0.06963139027357101,3.047804594039917,6204934.0
108.5999984741211,44.20051574707031,-0.012354033067822456,0.0022757994011044502,890.8692016601562,-0.20866048336029053,1171.0302734375,-0.3767206370830536,1091.9970703125,-0.32617005705833435,1193.4005126953125,-0.40550485253334045,121.66283416748047,180.6221160888672,38.85047912597656,33.54550552368164,4.0348992347717285,0.5751429200172424,4.366463661193848,0.727743923664093,-0.0005329535342752934,-0.11230267584323883,0.09720728546380997,-0.14000393450260162,-0.06950602680444717,3.047639846801758,6204598.5
108.69999694824219,44.19927978515625,-0.012126453220844269,0.0023123708087950945,890.8483276367188,-0.20899420976638794,1170.99267578125,-0.37696847319602966,1091.96435546875,-0.3265160024166107,1193.35986328125,-0.4053846001625061,121.60861206054688,180.45066833496094,38.81415557861328,33.53175735473633,4.0342254638671875,0.5750900506973267,4.366153240203857,0.727692186832428,-0.0004956756602041423,-0.11174778640270233,0.09735642373561859,-0.13972362875938416,-0.06938058137893677,3.0474748611450195,6204262.5
108.80000305175781,44.19806671142578,-0.011895216070115566,0.002360803075134754,890.827392578125,-0.20932146906852722,1170.9549560546875,-0.37720826268196106,1091.9317626953125,-0.32685327529907227,1193.3193359375,-0.4052608609199524,121.55445098876953,180.27975463867188,38.778236389160156,33.51835250854492,4.033583641052246,0.5750405192375183,4.3658647537231445,0.727644145488739,-0.00045917026000097394,-0.1111956387758255,0.09750282019376755,-0.13944339752197266,-0.06925506144762039,3.047309637069702,6203926.5
108.9000015258789,44.196876525878906,-0.011659136041998863,0.002438835334032774,890.8064575195312,-0.20964232087135315,1170.917236328125,-0.37744012475013733,1091.8990478515625,-0.3271820843219757,1193.27880859375,-0.40513378381729126,121.50035858154297,180.109375,38.74272537231445,33.50528335571289,4.032973766326904,0.5749942660331726,4.365598201751709,0.7275996804237366,-0.0004237698740325868,-0.11064630001783371,0.09764641523361206,-0.13916325569152832,-0.06912945955991745,3.0471441745758057,6203589.5
109.0,44.195709228515625,-0.011415252462029457,0.002512093400582671,890.7854614257812,-0.2099567949771881,1170.87939453125,-0.3776642084121704,1091.8663330078125,-0.32750245928764343,1193.2384033203125,-0.40500351786613464,121.44633483886719,179.9395294189453,38.707611083984375,33.49254608154297,4.0323944091796875,0.5749511122703552,4.365352153778076,0.7275587320327759,-0.0003895405970979482,-0.11009982973337173,0.09778715670108795,-0.13888321816921234,-0.06900377571582794,3.04697847366333,6203252.0
109.0999984741211,44.1945686340332,-0.011164043098688126,0.002617004094645381,890.7644653320312,-0.21026495099067688,1170.8416748046875,-0.37788063287734985,1091.83349609375,-0.32781460881233215,1193.1978759765625,-0.40487027168273926,121.39237213134766,179.7702178955078,38.67289733886719,33.48013687133789,4.031844139099121,0.5749109983444214,4.365126609802246,0.7275211215019226,-0.0003567267267499119,-0.10955632477998734,0.09792495518922806,-0.13860325515270233,-0.06887802481651306,3.0468122959136963,6202914.0
109.19999694824219,44.19345474243164,-0.01090234238654375,0.0028485185466706753,890.743408203125,-0.21056686341762543,1170.8038330078125,-0.3780896067619324,1091.8006591796875,-0.32811859250068665,1193.1573486328125,-0.40473419427871704,121.3384780883789,179.6014404296875,38.638580322265625,33.468048095703125,4.031322479248047,0.5748738050460815,4.364920139312744,0.7274866700172424,-0.0003252738097216934,-0.10901587456464767,0.09805972129106522,-0.13832339644432068,-0.06875219941139221,3.0466461181640625,6202575.5
109.30000305175781,44.19236373901367,-0.010617490857839584,0.003105779178440571,890.7223510742188,-0.21086256206035614,1170.76611328125,-0.37829121947288513,1091.7679443359375,-0.32841452956199646,1193.116943359375,-0.4045955538749695,121.28465270996094,179.43319702148438,38.604652404785156,33.456275939941406,4.030828952789307,0.5748393535614014,4.364731788635254,0.7274552583694458,-0.0002954622614197433,-0.1084786131978035,0.09819132089614868,-0.1380436271429062,-0.06862630695104599,3.0464797019958496,6202236.5
109.4000015258789,44.19129943847656,-0.01030691247433424,0.003376519773155451,890.7012329101562,-0.211152121424675,1170.728271484375,-0.3784857392311096,1091.7349853515625,-0.32870256900787354,1193.076416015625,-0.40445467829704285,121.23088836669922,179.26548767089844,38.57111740112305,33.4448127746582,4.030361652374268,0.5748076438903809,4.364560127258301,0.7274267077445984,-0.0002683784405235201,-0.10794481635093689,0.09831947833299637,-0.13776394724845886,-0.06850035488605499,3.0463128089904785,6201897.0
109.5,44.190269470214844,-0.009969260543584824,0.003670287784188986,890.6801147460938,-0.21143560111522675,1170.6903076171875,-0.3786733150482178,1091.7021484375,-0.3289828300476074,1193.0360107421875,-0.40431201457977295,121.17719268798828,179.09829711914062,38.537967681884766,33.43365478515625,4.0299201011657715,0.5747784376144409,4.364404201507568,0.7274006605148315,-0.0002442200493533164,-0.10741481184959412,0.0984438881278038,-0.1374843716621399,-0.06837433576583862,3.0461459159851074,6201557.0
109.5999984741211,44.189273834228516,-0.009602231904864311,0.003999063745141029,890.6589965820312,-0.211713045835495,1170.6524658203125,-0.37885424494743347,1091.669189453125,-0.32925546169281006,1192.99560546875,-0.4041680097579956,121.12357330322266,178.93165588378906,38.50520324707031,33.422794342041016,4.02950382232666,0.574751615524292,4.364261150360107,0.7273768782615662,-0.00022314838133752346,-0.10688892751932144,0.09856422245502472,-0.13720490038394928,-0.06824824959039688,3.0459787845611572,6201217.0
109.69999694824219,44.18831253051758,-0.009202325716614723,0.0043394980020821095,890.6378173828125,-0.2119845300912857,1170.6146240234375,-0.3790287673473358,1091.6363525390625,-0.3295205533504486,1192.9552001953125,-0.4040232002735138,121.07001495361328,178.76553344726562,38.472816467285156,33.4122314453125,4.029110908508301,0.5747269988059998,4.364129543304443,0.7273549437522888,-0.00020541065896395594,-0.10636750608682632,0.09868011623620987,-0.13692551851272583,-0.06812211126089096,3.045811414718628,6200876.0
109.80000305175781,44.18739318847656,-0.008768375962972641,0.004640927072614431,890.6165771484375,-0.21225011348724365,1170.57666015625,-0.3791971504688263,1091.6033935546875,-0.3297783136367798,1192.914794921875,-0.4038780927658081,121.01652526855469,178.59994506835938,38.44080352783203,33.40195083618164,4.028740406036377,0.5747043490409851,4.364007472991943,0.7273345589637756,-0.00019135574984829873,-0.10585096478462219,0.09879118949174881,-0.13664624094963074,-0.06799591332674026,3.0456438064575195,6200535.0
109.9000015258789,44.18651580810547,-0.008304283022880554,0.004882332868874073,890.5953369140625,-0.2125098705291748,1170.5386962890625,-0.3793596923351288,1091.5703125,-0.33002886176109314,1192.8743896484375,-0.4037332832813263,120.96310424804688,178.4348907470703,38.4091682434082,33.39195251464844,4.028390884399414,0.574683427810669,4.363892555236816,0.727315366268158,-0.00018113150144927204,-0.10533970594406128,0.09889701753854752,-0.136367067694664,-0.0678696557879448,3.045475959777832,6200193.0
110.0,44.18568420410156,-0.007816050201654434,0.005152874626219273,890.5740966796875,-0.21276384592056274,1170.5008544921875,-0.3795166313648224,1091.537353515625,-0.330272376537323,1192.833984375,-0.4035893380641937,120.90975189208984,178.27035522460938,38.377899169921875,33.382225036621094,4.028061866760254,0.5746640563011169,4.363781929016113,0.7272970080375671,-0.00017446227138862014,-0.10483409464359283,0.09899724274873734,-0.13608798384666443,-0.06774334609508514,3.0453078746795654,6199851.0
110.0999984741211,44.18490219116211,-0.0073007624596357346,0.005379389971494675,890.5527954101562,-0.21301214396953583,1170.462890625,-0.37966829538345337,1091.5042724609375,-0.3305090069770813,1192.793701171875,-0.4034467339515686,120.8564682006836,178.10635375976562,38.34699630737305,33.372764587402344,4.0277509689331055,0.5746459364891052,4.363674640655518,0.7272790670394897,-0.00017090509936679155,-0.10433442890644073,0.09909158200025558,-0.1358090192079544,-0.06761699169874191,3.045139789581299,6199508.5
110.19999694824219,44.184173583984375,-0.0067628235556185246,0.005635831039398909,890.531494140625,-0.21325480937957764,1170.4249267578125,-0.37981492280960083,1091.47119140625,-0.33073893189430237,1192.7532958984375,-0.4033060073852539,120.80325317382812,177.94288635253906,38.31645202636719,33.36355972290039,4.0274577140808105,0.5746288299560547,4.36356782913208,0.7272613048553467,-0.00017077942902687937,-0.10384102910757065,0.0991796925663948,-0.13553012907505035,-0.0674905851483345,3.044971466064453,6199166.0
110.30000305175781,44.18349838256836,-0.00619924021884799,0.005904292222112417,890.5101318359375,-0.21349193155765533,1170.3868408203125,-0.37995681166648865,1091.4381103515625,-0.3309623599052429,1192.7130126953125,-0.40316757559776306,120.75010681152344,177.77992248535156,38.2862663269043,33.35460662841797,4.027180194854736,0.5746124386787415,4.363460540771484,0.7272433638572693,-0.00017372572619933635,-0.10335417091846466,0.0992613136768341,-0.13525135815143585,-0.06736412644386292,3.044802665710449,6198822.5
110.4000015258789,44.18287658691406,-0.005608811043202877,0.006195968948304653,890.48876953125,-0.2137235850095749,1170.348876953125,-0.3800942599773407,1091.405029296875,-0.3311794400215149,1192.6727294921875,-0.40303197503089905,120.69702911376953,177.61749267578125,38.256431579589844,33.34589767456055,4.026917457580566,0.5745965838432312,4.363349914550781,0.7272249460220337,-0.00018005883612204343,-0.10287415981292725,0.09933613240718842,-0.13497266173362732,-0.06723762303590775,3.0446341037750244,6198479.0
110.5,44.182315826416016,-0.004989214241504669,0.006508660037070513,890.4674072265625,-0.21394985914230347,1170.3109130859375,-0.3802275061607361,1091.3719482421875,-0.331390380859375,1192.6324462890625,-0.40289968252182007,120.6440200805664,177.45558166503906,38.22694396972656,33.33742141723633,4.02666711807251,0.5745809674263,4.363234043121338,0.7272056937217712,-0.0001898999762488529,-0.10240133106708527,0.09940382093191147,-0.13469406962394714,-0.06711108237504959,3.0444650650024414,6198135.0
110.5999984741211,44.18181610107422,-0.004338348284363747,0.0068369763903319836,890.4459838867188,-0.21417082846164703,1170.2728271484375,-0.38035687804222107,1091.3387451171875,-0.33159539103507996,1192.5921630859375,-0.40277132391929626,120.59107971191406,177.294189453125,38.19779586791992,33.32917022705078,4.026428699493408,0.5745652914047241,4.3631110191345215,0.7271851897239685,-0.00020348481484688818,-0.10193601995706558,0.09946402907371521,-0.13441556692123413,-0.06698448956012726,3.0442957878112793,6197790.5
110.69999694824219,44.1813850402832,-0.0036546506453305483,0.007244970183819532,890.424560546875,-0.21438658237457275,1170.2347412109375,-0.3804827034473419,1091.3055419921875,-0.3317946195602417,1192.5518798828125,-0.4026474058628082,120.53820037841797,177.13331604003906,38.16898727416992,33.32114028930664,4.026199817657471,0.5745493769645691,4.362978458404541,0.7271630764007568,-0.00022102835646364838,-0.10147861391305923,0.09951639175415039,-0.1341371387243271,-0.06685785204172134,3.044126510620117,6197446.0
110.80000305175781,44.1810188293457,-0.002930153626948595,0.007618526462465525,890.4031372070312,-0.2145972102880478,1170.19677734375,-0.3806053400039673,1091.2723388671875,-0.3319883346557617,1192.5115966796875,-0.4025285840034485,120.48539733886719,176.97296142578125,38.14051055908203,33.31331253051758,4.025979042053223,0.5745328664779663,4.3628339767456055,0.7271389961242676,-0.00024270576250273734,-0.10102950036525726,0.09956049174070358,-0.1338588148355484,-0.06673117727041245,3.043957233428955,6197101.0
110.9000015258789,44.18072509765625,-0.0021683010272681713,0.007947106845676899,890.3816528320312,-0.2148028016090393,1170.15869140625,-0.3807251453399658,1091.2391357421875,-0.33217671513557434,1192.4713134765625,-0.40241554379463196,120.43265533447266,176.81309509277344,38.112361907958984,33.305686950683594,4.0257649421691895,0.5745154619216919,4.362674713134766,0.7271124720573425,-0.00026925402926281095,-0.10058916360139847,0.09959585964679718,-0.13358056545257568,-0.06660446524620056,3.0437874794006348,6196755.5
111.0,44.18050765991211,-0.0013735902030020952,0.008201932534575462,890.3601684570312,-0.21500344574451447,1170.12060546875,-0.3808424472808838,1091.2059326171875,-0.33235999941825867,1192.43115234375,-0.40230903029441833,120.37997436523438,176.65374755859375,38.08453369140625,33.29825210571289,4.025555610656738,0.574496865272522,4.362497806549072,0.7270829677581787,-0.00030040336423553526,-0.10015806555747986,0.09962202608585358,-0.13330237567424774,-0.0664777085185051,3.0436177253723145,6196410.0
111.0999984741211,44.18037033081055,-0.0005533969379030168,0.00845602061599493,890.338623046875,-0.21519926190376282,1170.08251953125,-0.3809576630592346,1091.1727294921875,-0.3325383961200714,1192.390869140625,-0.40220966935157776,120.3273696899414,176.49490356445312,38.05702209472656,33.29099655151367,4.0253496170043945,0.5744767785072327,4.362300872802734,0.7270501255989075,-0.00033584938501007855,-0.09973658621311188,0.09963860362768173,-0.13302427530288696,-0.06635091453790665,3.043447732925415,6196064.0
111.19999694824219,44.18031692504883,0.0002922051353380084,0.00867651216685772,890.317138671875,-0.21539032459259033,1170.04443359375,-0.3810711205005646,1091.139404296875,-0.3327121436595917,1192.3507080078125,-0.4021180272102356,120.27481842041016,176.33656311035156,38.02981948852539,33.28390884399414,4.025144577026367,0.5744549036026001,4.362081050872803,0.7270134687423706,-0.00037502284976653755,-0.0993250384926796,0.09964527934789658,-0.13274623453617096,-0.06622408330440521,3.0432775020599365,6195717.5
111.30000305175781,44.18034362792969,0.001159856328740716,0.008843990974128246,890.2955322265625,-0.21557676792144775,1170.00634765625,-0.3811831772327423,1091.106201171875,-0.33288154006004333,1192.3104248046875,-0.402034729719162,120.22234344482422,176.1787109375,38.00292205810547,33.276981353759766,4.024938583374023,0.5744308233261108,4.3618364334106445,0.7269726991653442,-0.00041798249003477395,-0.0989237129688263,0.09964175522327423,-0.13246825337409973,-0.0660972148180008,3.043107271194458,6195371.0
111.4000015258789,44.18046188354492,0.002044255379587412,0.008971121162176132,890.2739868164062,-0.21575866639614105,1169.9681396484375,-0.3812941610813141,1091.0728759765625,-0.3330467641353607,1192.270263671875,-0.40196022391319275,120.169921875,176.02134704589844,37.976322174072266,33.270198822021484,4.024730205535889,0.574404239654541,4.361564636230469,0.7269274592399597,-0.0004644572618417442,-0.09853288531303406,0.09962775558233261,-0.13219033181667328,-0.06597030907869339,3.0429370403289795,6195024.0
111.5,44.1806640625,0.0029413674492388964,0.009192672558128834,890.2523803710938,-0.21593616902828217,1169.9300537109375,-0.38140439987182617,1091.03955078125,-0.3332080841064453,1192.2301025390625,-0.40189501643180847,120.11756896972656,175.86448669433594,37.95001220703125,33.26355743408203,4.024517059326172,0.5743749141693115,4.361264228820801,0.7268773317337036,-0.0005140205612406135,-0.09815273433923721,0.0996030867099762,-0.1319124549627304,-0.065843366086483,3.0427663326263428,6194677.0
111.5999984741211,44.18096160888672,0.0038606347516179085,0.00938496645539999,890.2308349609375,-0.21610936522483826,1169.891845703125,-0.38151419162750244,1091.0062255859375,-0.3333657681941986,1192.18994140625,-0.4018394947052002,120.06527709960938,175.7080841064453,37.923988342285156,33.257041931152344,4.024297714233398,0.5743424892425537,4.36093282699585,0.7268221378326416,-0.0005663508782163262,-0.0977834165096283,0.09956758469343185,-0.13163460791110992,-0.06571638584136963,3.042595624923706,6194329.5
111.69999694824219,44.18134689331055,0.00479913130402565,0.009555687196552753,890.2091674804688,-0.21627837419509888,1169.853759765625,-0.38162386417388916,1090.972900390625,-0.3335200548171997,1192.149658203125,-0.4017941355705261,120.01304626464844,175.55218505859375,37.89823913574219,33.25064468383789,4.0240702629089355,0.5743067860603333,4.360569000244141,0.726761519908905,-0.000622280000243336,-0.0974251925945282,0.09952099621295929,-0.13135682046413422,-0.06558937579393387,3.0424249172210693,6193981.5
111.80000305175781,44.181827545166016,0.005754699930548668,0.009747857227921486,890.1875610351562,-0.21644333004951477,1169.8155517578125,-0.38173380494117737,1090.9395751953125,-0.3336711823940277,1192.1094970703125,-0.40175944566726685,119.96087646484375,175.39674377441406,37.872764587402344,33.244346618652344,4.023832321166992,0.5742674469947815,4.360170364379883,0.7266950607299805,-0.0006815152592025697,-0.09707828611135483,0.0994630753993988,-0.1310790479183197,-0.06546232104301453,3.0422539710998535,6193633.5
111.9000015258789,44.18239974975586,0.006729485932737589,0.009946578182280064,890.1658935546875,-0.2166043370962143,1169.77734375,-0.38184425234794617,1090.9061279296875,-0.3338194489479065,1192.0693359375,-0.4017358422279358,119.90876770019531,175.2417755126953,37.847557067871094,33.2381477355957,4.023582935333252,0.5742242336273193,4.359735488891602,0.7266225218772888,-0.0007439011824317276,-0.0967428907752037,0.09939362853765488,-0.13080129027366638,-0.0653352290391922,3.0420827865600586,6193285.5
112.0,44.183074951171875,0.00772414356470108,0.010156449861824512,890.1442260742188,-0.2167615294456482,1169.7391357421875,-0.38195565342903137,1090.872802734375,-0.3339650630950928,1192.0291748046875,-0.40172386169433594,119.8567123413086,175.08726501464844,37.822601318359375,33.232025146484375,4.023319244384766,0.5741768479347229,4.359261512756348,0.7265436053276062,-0.0008096398669295013,-0.09641923755407333,0.09931240975856781,-0.13052354753017426,-0.06520810723304749,3.0419116020202637,6192936.5
112.0999984741211,44.18384552001953,0.008739789016544819,0.010349199175834656,890.12255859375,-0.2169150412082672,1169.7010498046875,-0.3820682466030121,1090.83935546875,-0.33410829305648804,1191.989013671875,-0.4017238914966583,119.80471801757812,174.93321228027344,37.79790115356445,33.22597885131836,4.023040294647217,0.5741250514984131,4.3587470054626465,0.7264578342437744,-0.0008787858532741666,-0.09610756486654282,0.0992191880941391,-0.13024580478668213,-0.06508094072341919,3.0417404174804688,6192588.0
112.19999694824219,44.18471908569336,0.009774708189070225,0.0104686813428998,890.100830078125,-0.2170649915933609,1169.6627197265625,-0.38218244910240173,1090.805908203125,-0.3342494070529938,1191.9488525390625,-0.4017365276813507,119.75277709960938,174.7796173095703,37.77344512939453,33.21998977661133,4.0227437019348145,0.574068546295166,4.358190059661865,0.7263649702072144,-0.0009514460107311606,-0.09580810368061066,0.09911371022462845,-0.1299680769443512,-0.06495373696088791,3.0415689945220947,6192239.0
112.30000305175781,44.185699462890625,0.010821577161550522,0.010618001222610474,890.0791625976562,-0.21721151471138,1169.62451171875,-0.3822985887527466,1090.7724609375,-0.33438870310783386,1191.90869140625,-0.4017621874809265,119.70088958740234,174.62646484375,37.74922180175781,33.214046478271484,4.022427558898926,0.5740071535110474,4.357588291168213,0.7262646555900574,-0.001027480699121952,-0.09552107751369476,0.09899573773145676,-0.12969031929969788,-0.06482650339603424,3.0413973331451416,6191889.5
112.4000015258789,44.1867790222168,0.011883377097547054,0.010727621614933014,890.0574340820312,-0.21735475957393646,1169.5863037109375,-0.3824169933795929,1090.739013671875,-0.334526389837265,1191.8685302734375,-0.40180128812789917,119.64905548095703,174.4737548828125,37.7252311706543,33.2081413269043,4.022090435028076,0.5739405155181885,4.356939792633057,0.7261565923690796,-0.0011062724515795708,-0.09524663537740707,0.09886512905359268,-0.12941254675388336,-0.06469922512769699,3.0412256717681885,6191540.0
112.5,44.18796920776367,0.012956138700246811,0.010855081491172314,890.03564453125,-0.21749486029148102,1169.548095703125,-0.38253799080848694,1090.70556640625,-0.3346627950668335,1191.828369140625,-0.4018542766571045,119.59727478027344,174.32147216796875,37.70146179199219,33.20226287841797,4.021729946136475,0.5738683938980103,4.356243133544922,0.7260404825210571,-0.0011881114915013313,-0.09498494118452072,0.0987216979265213,-0.12913472950458527,-0.06457190215587616,3.0410537719726562,6191190.5
