t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
112.5999984741211,44.18926239013672,0.01404164731502533,0.010863285511732101,890.013916015625,-0.21763195097446442,1169.509765625,-0.382661908864975,1090.672119140625,-0.334798127412796,1191.7880859375,-0.40192148089408875,119.54554748535156,174.1696319580078,37.67790603637695,33.19639205932617,4.0213446617126465,0.5737905502319336,4.355496406555176,0.7259160280227661,-0.0012726291315630078,-0.09473610669374466,0.09856531769037247,-0.12885688245296478,-0.06444454193115234,3.040881872177124,6190840.5
112.69999694824219,44.190670013427734,0.01512797549366951,0.010891368612647057,889.9921264648438,-0.2177661806344986,1169.4715576171875,-0.38278907537460327,1090.638671875,-0.33493271470069885,1191.7479248046875,-0.40200334787368774,119.4938735961914,174.01820373535156,37.65455627441406,33.19052505493164,4.020933151245117,0.5737067461013794,4.3546977043151855,0.7257829904556274,-0.0013599923113361,-0.09450029581785202,0.09839583188295364,-0.12857897579669952,-0.06431714445352554,3.040709972381592,6190490.0
112.80000305175781,44.19218063354492,0.01621711254119873,0.010840202681720257,889.9703369140625,-0.2178976833820343,1169.4332275390625,-0.3829197883605957,1090.6051025390625,-0.3350667953491211,1191.707763671875,-0.4021000862121582,119.44224548339844,173.8671875,37.63140869140625,33.18464279174805,4.0204925537109375,0.5736167430877686,4.353846549987793,0.7256410717964172,-0.0014491431647911668,-0.09427748620510101,0.09821323305368423,-0.12830102443695068,-0.06418970227241516,3.0405378341674805,6190140.0
112.9000015258789,44.19380187988281,0.017301132902503014,0.010758737102150917,889.9485473632812,-0.21802662312984467,1169.3948974609375,-0.38305428624153137,1090.5716552734375,-0.33520063757896423,1191.66748046875,-0.402211993932724,119.39066314697266,173.71658325195312,37.60844802856445,33.178741455078125,4.020022392272949,0.5735203623771667,4.352941036224365,0.725490152835846,-0.0015402846038341522,-0.09406772255897522,0.09801747649908066,-0.12802298367023468,-0.0640622153878212,3.040365695953369,6189789.0
113.0,44.195533752441406,0.01837700605392456,0.01066536270081997,889.9267578125,-0.21815313398838043,1169.356689453125,-0.38319289684295654,1090.5380859375,-0.3353344798088074,1191.6273193359375,-0.4023391902446747,119.33912658691406,173.56639099121094,37.58567428588867,33.17280197143555,4.019520282745361,0.5734173059463501,4.351980686187744,0.725330114364624,-0.00163267704192549,-0.09387091547250748,0.09780862927436829,-0.1277448683977127,-0.06393467634916306,3.0401933193206787,6189438.5
113.0999984741211,44.19737243652344,0.019443543627858162,0.010521212592720985,889.9049072265625,-0.21827736496925354,1169.318359375,-0.38333579897880554,1090.5045166015625,-0.3354686200618744,1191.5870361328125,-0.4024817943572998,119.28762817382812,173.41659545898438,37.56307601928711,33.16682052612305,4.018984317779541,0.5733075737953186,4.350964546203613,0.7251607775688171,-0.001726051326841116,-0.09368696808815002,0.09758678823709488,-0.12746666371822357,-0.06380710005760193,3.0400209426879883,6189087.5
113.19999694824219,44.19931411743164,0.020495664328336716,0.010351164266467094,889.8831176757812,-0.21839946508407593,1169.280029296875,-0.38348323106765747,1090.4710693359375,-0.3356032967567444,1191.5467529296875,-0.40263986587524414,119.2361831665039,173.26718139648438,37.540645599365234,33.1607780456543,4.01841402053833,0.5731908679008484,4.3498921394348145,0.7249820232391357,-0.0018202593782916665,-0.09351574629545212,0.09735206514596939,-0.12718833982944489,-0.06367947161197662,3.0398483276367188,6188736.0
113.30000305175781,44.20136642456055,0.02153078094124794,0.0101414630189538,889.8612670898438,-0.21851959824562073,1169.2415771484375,-0.38363540172576904,1090.4375,-0.33573877811431885,1191.5064697265625,-0.4028134047985077,119.18477630615234,173.11814880371094,37.51837921142578,33.154666900634766,4.017807483673096,0.5730670690536499,4.348763465881348,0.7247939109802246,-0.0019148070132359862,-0.09335707128047943,0.09710463136434555,-0.12690991163253784,-0.06355179101228714,3.039675712585449,6188384.5
113.4000015258789,44.20351791381836,0.022544926032423973,0.0099248755723238,889.8394165039062,-0.21863789856433868,1169.2032470703125,-0.383792519569397,1090.4039306640625,-0.3358752429485321,1191.4661865234375,-0.40300241112709045,119.13340759277344,172.96949768066406,37.49626159667969,33.148475646972656,4.017163276672363,0.5729361772537231,4.347578048706055,0.7245963215827942,-0.0020094288047403097,-0.09321072697639465,0.09684469550848007,-0.12663136422634125,-0.06342405825853348,3.0395030975341797,6188033.0
113.5,44.205772399902344,0.023537414148449898,0.009704978205263615,889.8175048828125,-0.21875452995300293,1169.1649169921875,-0.3839547038078308,1090.3702392578125,-0.33601295948028564,1191.4259033203125,-0.4032067358493805,119.08207702636719,172.8212127685547,37.47429275512695,33.14219665527344,4.016480445861816,0.5727980732917786,4.3463358879089355,0.7243893146514893,-0.0021037200931459665,-0.0930764451622963,0.09657249599695206,-0.12635266780853271,-0.06329628080129623,3.039330244064331,6187681.5
113.5999984741211,44.208126068115234,0.024507911875844002,0.009526177309453487,889.795654296875,-0.2188696563243866,1169.12646484375,-0.3841221332550049,1090.336669921875,-0.33615216612815857,1191.3856201171875,-0.40342622995376587,119.0307846069336,172.6732940673828,37.45246124267578,33.13581848144531,4.015758037567139,0.5726526975631714,4.345037460327148,0.7241729497909546,-0.0021975638810545206,-0.09295395761728287,0.09628830850124359,-0.12607383728027344,-0.06316844373941422,3.0391573905944824,6187329.5
113.69999694824219,44.210575103759766,0.025460530072450638,0.009352198801934719,889.7737426757812,-0.21898339688777924,1169.0880126953125,-0.38429495692253113,1090.3031005859375,-0.3362930417060852,1191.34521484375,-0.4036608040332794,118.97952270507812,172.52572631835938,37.430763244628906,33.129329681396484,4.014994144439697,0.5724999904632568,4.34368371963501,0.7239472270011902,-0.002290855860337615,-0.09284298866987228,0.09599239379167557,-0.12579484283924103,-0.06304054707288742,3.0389842987060547,6186977.0
113.80000305175781,44.2131233215332,0.026395749300718307,0.00916316919028759,889.7518310546875,-0.21909593045711517,1169.049560546875,-0.3844732642173767,1090.2694091796875,-0.33643582463264465,1191.3048095703125,-0.40391024947166443,118.92829895019531,172.37850952148438,37.40918731689453,33.12272262573242,4.01418924331665,0.5723400115966797,4.342273712158203,0.7237122654914856,-0.002383881015703082,-0.09274330735206604,0.0956849604845047,-0.1255156695842743,-0.06291259080171585,3.038811445236206,6186625.0
113.9000015258789,44.215763092041016,0.02731206640601158,0.008895939216017723,889.7299194335938,-0.21920739114284515,1169.0111083984375,-0.38465723395347595,1090.2357177734375,-0.33658069372177124,1191.264404296875,-0.4041745066642761,118.87711334228516,172.23162841796875,37.38772964477539,33.115989685058594,4.013341903686523,0.5721727013587952,4.340807914733887,0.723468005657196,-0.0024765979032963514,-0.09265469759702682,0.0953662171959877,-0.12523633241653442,-0.0627845823764801,3.038638114929199,6186272.5
114.0,44.2184944152832,0.02820166014134884,0.008614727295935154,889.7080078125,-0.21931792795658112,1168.97265625,-0.3848469853401184,1090.2021484375,-0.3367278277873993,1191.2239990234375,-0.40445342659950256,118.8259506225586,172.08509826660156,37.36638259887695,33.10911560058594,4.012451171875,0.5719980597496033,4.339287281036377,0.7232145071029663,-0.0025688190944492817,-0.09257692098617554,0.09503639489412308,-0.12495680898427963,-0.06265650689601898,3.0384650230407715,6185919.5
114.0999984741211,44.2213134765625,0.029063133522868156,0.008289452642202377,889.68603515625,-0.219427689909935,1168.9342041015625,-0.38504260778427124,1090.16845703125,-0.3368774354457855,1191.18359375,-0.40474677085876465,118.77482604980469,171.9388885498047,37.34513854980469,33.10210037231445,4.011516571044922,0.571816086769104,4.337711334228516,0.7229519486427307,-0.0026598158292472363,-0.09250964224338531,0.0946958065032959,-0.12467708438634872,-0.06252836436033249,3.0382916927337646,6185566.5
114.19999694824219,44.224220275878906,0.029892079532146454,0.007946857251226902,889.6641235351562,-0.21953682601451874,1168.8956298828125,-0.3852441608905792,1090.134765625,-0.33702969551086426,1191.14306640625,-0.4050542712211609,118.72372436523438,171.7930145263672,37.32399368286133,33.09492874145508,4.010537624359131,0.5716269016265869,4.3360819816589355,0.7226803302764893,-0.0027494337409734726,-0.0924525111913681,0.09434480220079422,-0.1243971511721611,-0.06240015849471092,3.0381181240081787,6185213.5
114.30000305175781,44.227210998535156,0.030686764046549797,0.00770601024851203,889.6421508789062,-0.21964547038078308,1168.857177734375,-0.3854517340660095,1090.1009521484375,-0.33718475699424744,1191.1025390625,-0.4053756296634674,118.67265319824219,171.64744567871094,37.30293655395508,33.08760070800781,4.009514331817627,0.571430504322052,4.334399223327637,0.722399890422821,-0.0028372169472277164,-0.09240511804819107,0.09398376941680908,-0.12411700189113617,-0.06227188557386398,3.037944793701172,6184860.5
114.4000015258789,44.23027801513672,0.031457364559173584,0.0074259210377931595,889.6201782226562,-0.21975378692150116,1168.818603515625,-0.38566532731056213,1090.0672607421875,-0.3373427987098694,1191.06201171875,-0.4057103991508484,118.6216049194336,171.502197265625,37.28196716308594,33.080101013183594,4.008445739746094,0.571226954460144,4.332664966583252,0.7221108675003052,-0.002922952873632312,-0.09236705303192139,0.09361311048269272,-0.12383662164211273,-0.06214354187250137,3.037770986557007,6184507.0
114.5,44.23342514038086,0.032199956476688385,0.0071647269651293755,889.5982055664062,-0.21986187994480133,1168.780029296875,-0.38588500022888184,1090.0335693359375,-0.33750391006469727,1191.0213623046875,-0.40605834126472473,118.5705795288086,171.3572540283203,37.26107406616211,33.07242965698242,4.0073323249816895,0.5710163712501526,4.3308796882629395,0.7218133211135864,-0.003007445251569152,-0.09233801066875458,0.0932331308722496,-0.12355601042509079,-0.06201512739062309,3.037597417831421,6184153.5
114.5999984741211,44.23664474487305,0.03291643038392067,0.0069116405211389065,889.5762329101562,-0.21996989846229553,1168.7413330078125,-0.386110782623291,1089.999755859375,-0.3376682698726654,1190.980712890625,-0.40641912817955017,118.51957702636719,171.21261596679688,37.24025344848633,33.064579010009766,4.006173133850098,0.5707988739013672,4.329044818878174,0.7215074896812439,-0.003090238431468606,-0.09231763333082199,0.092844158411026,-0.12327515333890915,-0.061886634677648544,3.037423610687256,6183799.5
114.69999694824219,44.23993682861328,0.033607594668865204,0.006608014460653067,889.55419921875,-0.2200779914855957,1168.7027587890625,-0.38634270429611206,1089.966064453125,-0.33783599734306335,1190.9400634765625,-0.40679240226745605,118.4686050415039,171.06826782226562,37.21950149536133,33.056541442871094,4.004969120025635,0.5705745816230774,4.327160835266113,0.7211934328079224,-0.003171458374708891,-0.09230560809373856,0.09244650602340698,-0.12299404293298721,-0.061758071184158325,3.037249803543091,6183446.0
114.80000305175781,44.2432975769043,0.034268394112586975,0.006236072164028883,889.5322265625,-0.2201862633228302,1168.6640625,-0.38658079504966736,1089.9322509765625,-0.33800724148750305,1190.8994140625,-0.40717795491218567,118.41764068603516,170.9241943359375,37.19880676269531,33.048309326171875,4.003719329833984,0.5703434944152832,4.325228214263916,0.7208713889122009,-0.0032511050812900066,-0.0923016220331192,0.09204047918319702,-0.12271267175674438,-0.06162942573428154,3.037075996398926,6183091.5
114.9000015258789,44.24672317504883,0.0348920039832592,0.005886295344680548,889.5101928710938,-0.22029484808444977,1168.62548828125,-0.3868250548839569,1089.8984375,-0.3381820619106293,1190.858642578125,-0.4075753390789032,118.36670684814453,170.78042602539062,37.17817306518555,33.03988265991211,4.002424716949463,0.5701058506965637,4.323249340057373,0.7205415368080139,-0.0033286833204329014,-0.09230528771877289,0.09162644296884537,-0.12243102490901947,-0.06150070205330849,3.0369019508361816,6182737.5
115.0,44.250213623046875,0.03548063337802887,0.0055488343350589275,889.4881591796875,-0.22040387988090515,1168.5867919921875,-0.3870754539966583,1089.8646240234375,-0.33836057782173157,1190.81787109375,-0.4079841375350952,118.31578826904297,170.6369171142578,37.15758514404297,33.03125762939453,4.00108528137207,0.5698617100715637,4.321224689483643,0.7202041149139404,-0.0034035646822303534,-0.0923161506652832,0.09120484441518784,-0.12214910238981247,-0.06137189269065857,3.0367276668548584,6182383.0
115.0999984741211,44.253761291503906,0.03603551536798477,0.005324200261384249,889.466064453125,-0.2205134630203247,1168.5479736328125,-0.38733193278312683,1089.8306884765625,-0.3385429084300995,1190.777099609375,-0.4084039330482483,118.26488494873047,170.4936981201172,37.137046813964844,33.022422790527344,3.9997010231018066,0.5696112513542175,4.319156169891357,0.7198593616485596,-0.003475896082818508,-0.09233378618955612,0.09077610820531845,-0.12186688929796219,-0.061243001371622086,3.0365536212921143,6182028.5
115.19999694824219,44.257362365722656,0.03656793758273125,0.005033458583056927,889.4440307617188,-0.22062373161315918,1168.50927734375,-0.38759446144104004,1089.796875,-0.3387290835380554,1190.7362060546875,-0.40883418917655945,118.21399688720703,170.35073852539062,37.116546630859375,33.01338195800781,3.998272657394409,0.5693545937538147,4.317045211791992,0.7195075750350952,-0.0035456956829875708,-0.09235777705907822,0.09034063667058945,-0.12158438563346863,-0.06111402437090874,3.036379337310791,6181673.5
115.30000305175781,44.26102066040039,0.03707128018140793,0.004737687762826681,889.4219970703125,-0.22073478996753693,1168.470458984375,-0.38786301016807556,1089.762939453125,-0.3389192521572113,1190.6953125,-0.4092746078968048,118.16313171386719,170.20803833007812,37.09608459472656,33.004127502441406,3.996800422668457,0.5690919756889343,4.3148932456970215,0.7191488742828369,-0.003613866865634918,-0.09238783270120621,0.08989870548248291,-0.12130158394575119,-0.060984957963228226,3.0362050533294678,6181318.5
115.4000015258789,44.26472854614258,0.03754505142569542,0.004493583459407091,889.39990234375,-0.2208467274904251,1168.4317626953125,-0.388137549161911,1089.7291259765625,-0.33911338448524475,1190.654296875,-0.4097248315811157,118.11227416992188,170.0655975341797,37.075653076171875,32.994659423828125,3.9952847957611084,0.568823516368866,4.312701225280762,0.7187835574150085,-0.003679739311337471,-0.09242361038923264,0.0894506648182869,-0.12101846933364868,-0.06085580214858055,3.0360305309295654,6180963.5
115.5,44.26848220825195,0.03799441084265709,0.004263418260961771,889.3778076171875,-0.22095967829227448,1168.3929443359375,-0.3884180188179016,1089.6951904296875,-0.3393116295337677,1190.6134033203125,-0.41018441319465637,118.06143188476562,169.92340087890625,37.05524826049805,32.9849739074707,3.9937267303466797,0.5685493350028992,4.3104705810546875,0.7184117436408997,-0.003743261331692338,-0.09246473759412766,0.08899686485528946,-0.1207350492477417,-0.060726553201675415,3.035856008529663,6180608.0
115.5999984741211,44.272281646728516,0.03842075169086456,0.004045507870614529,889.355712890625,-0.221073716878891,1168.35400390625,-0.3887043595314026,1089.6612548828125,-0.33951398730278015,1190.572265625,-0.4106529951095581,118.0105972290039,169.78147888183594,37.03486633300781,32.975067138671875,3.99212646484375,0.5682697296142578,4.308202743530273,0.7180337905883789,-0.0038048268761485815,-0.09251090884208679,0.08853760361671448,-0.12045130133628845,-0.06059720739722252,3.0356812477111816,6180252.5
115.69999694824219,44.276123046875,0.03882530331611633,0.0038395742885768414,889.3335571289062,-0.22118894755840302,1168.315185546875,-0.38899654150009155,1089.6273193359375,-0.3397204875946045,1190.53125,-0.41113024950027466,117.95977783203125,169.63978576660156,37.01450729370117,32.964942932128906,3.9904847145080566,0.5679847598075867,4.305898666381836,0.7176497578620911,-0.0038644899614155293,-0.09256184101104736,0.08807314932346344,-0.12016722559928894,-0.06046776846051216,3.0355064868927,6179897.0
115.80000305175781,44.280006408691406,0.03920925781130791,0.0035617263056337833,889.3114624023438,-0.2213054746389389,1168.2762451171875,-0.38929447531700134,1089.59326171875,-0.3399312198162079,1190.4901123046875,-0.4116158187389374,117.90897369384766,169.49832153320312,36.99415969848633,32.954593658447266,3.988802433013916,0.5676946043968201,4.303559303283691,0.7172598838806152,-0.0039223176427185535,-0.09261726588010788,0.08760378509759903,-0.11988281458616257,-0.060338232666254044,3.0353317260742188,6179541.0
115.9000015258789,44.28392791748047,0.03956543281674385,0.0032146514859050512,889.289306640625,-0.22142337262630463,1168.2373046875,-0.38959816098213196,1089.559326171875,-0.34014618396759033,1190.4488525390625,-0.4121094346046448,117.85816955566406,169.35711669921875,36.97382736206055,32.94401931762695,3.9870800971984863,0.5673994421958923,4.3011860847473145,0.7168643474578857,-0.003978376742452383,-0.09267693012952805,0.08712973445653915,-0.11959806829690933,-0.06020859256386757,3.0351569652557373,6179185.0
116.0,44.28788375854492,0.039886895567178726,0.002931948285549879,889.2671508789062,-0.22154273092746735,1168.1983642578125,-0.38990750908851624,1089.5252685546875,-0.3403654098510742,1190.40771484375,-0.4126107096672058,117.80738067626953,169.21612548828125,36.9535026550293,32.93321990966797,3.985318422317505,0.567099392414093,4.2987799644470215,0.7164633274078369,-0.004032015334814787,-0.0927404835820198,0.08665134757757187,-0.11931297928094864,-0.060078851878643036,3.0349819660186768,6178828.5
116.0999984741211,44.291873931884766,0.04018009081482887,0.002700075041502714,889.2449951171875,-0.22166362404823303,1168.1593017578125,-0.3902224004268646,1089.4912109375,-0.34058892726898193,1190.3663330078125,-0.4131191372871399,117.756591796875,169.07537841796875,36.93318176269531,32.92219924926758,3.983518600463867,0.5667946934700012,4.2963433265686035,0.7160571813583374,-0.004082632251083851,-0.09280750900506973,0.0861690416932106,-0.11902754008769989,-0.059949010610580444,3.034806728363037,6178472.0
116.19999694824219,44.29589080810547,0.04045009985566139,0.00256744516082108,889.2228393554688,-0.22178612649440765,1168.1202392578125,-0.39054274559020996,1089.4571533203125,-0.3408167362213135,1190.3250732421875,-0.4136342704296112,117.70581817626953,168.93484497070312,36.912864685058594,32.91094970703125,3.9816811084747314,0.5664854049682617,4.293876647949219,0.7156461477279663,-0.0041307564824819565,-0.09287764877080917,0.08568315953016281,-0.11874175071716309,-0.0598190575838089,3.0346314907073975,6178115.5
116.30000305175781,44.29993438720703,0.04070684313774109,0.0024942096788436174,889.20068359375,-0.22191032767295837,1168.0811767578125,-0.3908684253692627,1089.423095703125,-0.34104886651039124,1190.28369140625,-0.4141557812690735,117.6550521850586,168.79452514648438,36.892547607421875,32.89947509765625,3.979806900024414,0.5661718249320984,4.291382312774658,0.715230405330658,-0.004176741931587458,-0.09295062720775604,0.08519396930932999,-0.11845559626817703,-0.059689003974199295,3.034456253051758,6177758.5
116.4000015258789,44.30400466918945,0.04095626622438431,0.0024301435332745314,889.178466796875,-0.22203627228736877,1168.0421142578125,-0.39119938015937805,1089.388916015625,-0.34128525853157043,1190.2421875,-0.4146833121776581,117.60428619384766,168.65443420410156,36.872230529785156,32.887779235839844,3.9778969287872314,0.5658541321754456,4.288861274719238,0.7148101925849915,-0.004221387207508087,-0.09302628040313721,0.08470164239406586,-0.11816908419132233,-0.05955883488059044,3.034281015396118,6177401.5
116.5,44.308101654052734,0.041199278086423874,0.002403134247288108,889.15625,-0.22216403484344482,1168.0029296875,-0.39153558015823364,1089.354736328125,-0.34152597188949585,1190.20068359375,-0.41521674394607544,117.55352783203125,168.5145721435547,36.85190200805664,32.8758544921875,3.9759521484375,0.565532386302948,4.286313056945801,0.7143855094909668,-0.00426514632999897,-0.09310449659824371,0.08420626074075699,-0.11788220703601837,-0.05942855775356293,3.0341055393218994,6177044.5
116.5999984741211,44.31222152709961,0.041439592838287354,0.002304005902260542,889.134033203125,-0.2222936749458313,1167.9637451171875,-0.3918769955635071,1089.320556640625,-0.3417709767818451,1190.1591796875,-0.4157559275627136,117.50276947021484,168.37489318847656,36.83156967163086,32.863712310791016,3.973973274230957,0.56520676612854,4.28373908996582,0.7139565348625183,-0.004308078903704882,-0.09318521618843079,0.08370790630578995,-0.11759494990110397,-0.05929816886782646,3.0339298248291016,6176687.0
116.69999694824219,44.31636428833008,0.041669994592666626,0.002108667278662324,889.11181640625,-0.22242523729801178,1167.924560546875,-0.3922235667705536,1089.286376953125,-0.34202027320861816,1190.1175537109375,-0.4163007438182831,117.45201873779297,168.23544311523438,36.811222076416016,32.851341247558594,3.971961498260498,0.564877450466156,4.281139850616455,0.713523268699646,-0.004350511357188225,-0.09326838701963425,0.08320660889148712,-0.11730732768774033,-0.059167664498090744,3.0337541103363037,6176329.0
116.80000305175781,44.320533752441406,0.041880860924720764,0.0018847091123461723,889.0895385742188,-0.22255879640579224,1167.8853759765625,-0.3925752639770508,1089.252197265625,-0.34227386116981506,1190.075927734375,-0.4168510437011719,117.4012680053711,168.09619140625,36.79086685180664,32.83875274658203,3.9699172973632812,0.5645444393157959,4.278515338897705,0.7130858898162842,-0.004391822498291731,-0.09335388243198395,0.08270248025655746,-0.11701932549476624,-0.059037040919065475,3.033578395843506,6175971.0
116.9000015258789,44.32472229003906,0.04206933081150055,0.0016981230583041906,889.0672607421875,-0.22269438207149506,1167.8460693359375,-0.3929320275783539,1089.218017578125,-0.3425317108631134,1190.0341796875,-0.41740652918815613,117.35052490234375,167.95713806152344,36.77049255371094,32.82594299316406,3.967841386795044,0.564207911491394,4.275866508483887,0.7126444578170776,-0.0044312262907624245,-0.09344147145748138,0.08219576627016068,-0.1167309358716011,-0.058906301856040955,3.033402442932129,6175613.0
117.0,44.32892608642578,0.04223914444446564,0.001465957029722631,889.0449829101562,-0.22283203899860382,1167.8067626953125,-0.3932937681674957,1089.1837158203125,-0.34279385209083557,1189.992431640625,-0.41796690225601196,117.2997817993164,167.81829833984375,36.75010299682617,32.81291580200195,3.9657349586486816,0.56386798620224,4.273195266723633,0.7121992111206055,-0.004468499682843685,-0.09353087097406387,0.08168673515319824,-0.11644215881824493,-0.05877544358372688,3.033226490020752,6175255.0
117.0999984741211,44.333152770996094,0.04238573834300041,0.001170585979707539,889.022705078125,-0.2229718267917633,1167.7674560546875,-0.3936603367328644,1089.1494140625,-0.3430602252483368,1189.9505615234375,-0.4185318350791931,117.24903869628906,167.6796417236328,36.72969055175781,32.7996711730957,3.9635984897613525,0.5635247230529785,4.270502090454102,0.7117503881454468,-0.004503938835114241,-0.09362185746431351,0.08117561042308807,-0.11615300178527832,-0.05864446610212326,3.033050298690796,6174896.0
117.19999694824219,44.3373908996582,0.04250279814004898,0.0009012267109937966,889.0004272460938,-0.2231137603521347,1167.72802734375,-0.3940316438674927,1089.1151123046875,-0.34333083033561707,1189.90869140625,-0.41910097002983093,117.19829559326172,167.5411834716797,36.709259033203125,32.78620910644531,3.961432933807373,0.563178300857544,4.267788887023926,0.7112981081008911,-0.004537106957286596,-0.093714140355587,0.08066266775131226,-0.11586344987154007,-0.05851336196064949,3.03287410736084,6174537.5
117.30000305175781,44.34164047241211,0.04259292036294937,0.0006735497154295444,888.9780883789062,-0.2232578992843628,1167.6885986328125,-0.3944075405597687,1089.0806884765625,-0.3436056077480316,1189.8668212890625,-0.4196738600730896,117.14755249023438,167.4029083251953,36.688804626464844,32.77253341674805,3.9592394828796387,0.5628288388252258,4.265056610107422,0.7108427286148071,-0.004567455034703016,-0.09380735456943512,0.08014827966690063,-0.11557349562644958,-0.05838213488459587,3.0326976776123047,6174178.5
117.4000015258789,44.34589767456055,0.04266027361154556,0.00045728354598395526,888.9557495117188,-0.22340425848960876,1167.649169921875,-0.39478790760040283,1089.04638671875,-0.34388455748558044,1189.8248291015625,-0.4202500879764557,117.09680938720703,167.26483154296875,36.66832733154297,32.758644104003906,3.9570186138153076,0.5624765157699585,4.262307167053223,0.7103844881057739,-0.0045951902866363525,-0.09390117973089218,0.07963275164365768,-0.11528315395116806,-0.058250781148672104,3.0325212478637695,6173819.0
117.5,44.35016632080078,0.04270600154995918,0.0002892078773584217,888.9334106445312,-0.2235528826713562,1167.609619140625,-0.3951725661754608,1089.011962890625,-0.34416764974594116,1189.78271484375,-0.42082929611206055,117.04606628417969,167.12693786621094,36.647823333740234,32.74454879760742,3.9547712802886963,0.562121570110321,4.2595415115356445,0.7099236249923706,-0.004620610270649195,-0.09399533271789551,0.07911637425422668,-0.1149924099445343,-0.05811930075287819,3.0323448181152344,6173459.5
117.5999984741211,44.354434967041016,0.04273492470383644,8.272710692835972e-05,888.9110717773438,-0.2237037867307663,1167.570068359375,-0.3955613672733307,1088.9775390625,-0.3444547951221466,1189.7406005859375,-0.42141106724739075,116.99532318115234,166.98922729492188,36.62729263305664,32.73024368286133,3.9524991512298584,0.5617640614509583,4.2567620277404785,0.7094603180885315,-0.0046437629498541355,-0.0940895527601242,0.07859940081834793,-0.11470126360654831,-0.05798769369721413,3.03216814994812,6173100.0
117.69999694824219,44.35871124267578,0.042743198573589325,-7.107451529009268e-05,888.888671875,-0.22385700047016144,1167.530517578125,-0.3959542512893677,1088.943115234375,-0.344745934009552,1189.698486328125,-0.4219950735569,116.944580078125,166.85169982910156,36.60673141479492,32.71574020385742,3.950202465057373,0.5614041686058044,4.253969192504883,0.7089948654174805,-0.004665031097829342,-0.09418362379074097,0.07808203995227814,-0.11440971493721008,-0.05785595253109932,3.0319912433624268,6172740.0
117.80000305175781,44.36298370361328,0.04273609071969986,-0.00020115710503887385,888.8662719726562,-0.22401252388954163,1167.490966796875,-0.39635100960731506,1088.9085693359375,-0.34504106640815735,1189.65625,-0.4225810170173645,116.89383697509766,166.71435546875,36.586143493652344,32.70103454589844,3.947882652282715,0.5610421895980835,4.251164436340332,0.7085273861885071,-0.004684049170464277,-0.09427729994058609,0.0775645449757576,-0.11411775648593903,-0.057724084705114365,3.0318143367767334,6172380.0
117.9000015258789,44.36725616455078,0.042715974152088165,-0.00031357011175714433,888.8438720703125,-0.22417040169239044,1167.4512939453125,-0.3967515528202057,1088.8740234375,-0.3453400731086731,1189.6138916015625,-0.4231685996055603,116.84308624267578,166.5771942138672,36.56552505493164,32.68613052368164,3.9455409049987793,0.5606781244277954,4.248348712921143,0.7080581188201904,-0.004701269790530205,-0.09437039494514465,0.07704708725214005,-0.11382539570331573,-0.05759207904338837,3.031637191772461,6172019.5
118.0,44.37152862548828,0.04268461838364601,-0.00048366840928792953,888.8214721679688,-0.2243306189775467,1167.41162109375,-0.39715576171875,1088.8394775390625,-0.34564292430877686,1189.571533203125,-0.42375749349594116,116.7923355102539,166.44021606445312,36.54487609863281,32.67103576660156,3.9431779384613037,0.5603122711181641,4.245523452758789,0.7075872421264648,-0.0047168550081551075,-0.09446273744106293,0.0765298381447792,-0.11353263258934021,-0.05745994299650192,3.0314600467681885,6171658.5
118.0999984741211,44.375797271728516,0.04263624921441078,-0.0007322172750718892,888.7990112304688,-0.22449319064617157,1167.371826171875,-0.39756345748901367,1088.804931640625,-0.34594953060150146,1189.5291748046875,-0.42434751987457275,116.74158477783203,166.30340576171875,36.52419662475586,32.6557502746582,3.9407947063446045,0.559944748878479,4.242689609527588,0.7071148753166199,-0.0047309426590800285,-0.09455420076847076,0.07601293176412582,-0.11323945969343185,-0.057327672839164734,3.031282663345337,6171297.5
118.19999694824219,44.380062103271484,0.04256302863359451,-0.0009624140802770853,888.7765502929688,-0.22465813159942627,1167.33203125,-0.39797458052635193,1088.7703857421875,-0.34625983238220215,1189.4866943359375,-0.4249383807182312,116.69083404541016,166.16676330566406,36.50348663330078,32.640281677246094,3.9383926391601562,0.5595756769180298,4.239847660064697,0.7066412568092346,-0.004743034951388836,-0.09464457631111145,0.07549656927585602,-0.11294587701559067,-0.057195261120796204,3.0311052799224854,6170936.5
118.30000305175781,44.38431930541992,0.04246678575873375,-0.0011467612348496914,888.7540893554688,-0.2248254418373108,1167.292236328125,-0.39838892221450806,1088.7357177734375,-0.34657377004623413,1189.4442138671875,-0.42552968859672546,116.64007568359375,166.03030395507812,36.48274612426758,32.624629974365234,3.9359724521636963,0.5592052340507507,4.23699951171875,0.7061665654182434,-0.004752485081553459,-0.09473355114459991,0.07498104870319366,-0.11265188455581665,-0.05706271529197693,3.0309276580810547,6170575.0
118.4000015258789,44.38856506347656,0.042352110147476196,-0.0012742795515805483,888.7315673828125,-0.22499510645866394,1167.2523193359375,-0.3988063335418701,1088.7010498046875,-0.34689125418663025,1189.401611328125,-0.4261210262775421,116.58931732177734,165.89401245117188,36.461971282958984,32.60879898071289,3.933535099029541,0.5588335394859314,4.234146595001221,0.7056910991668701,-0.004759456496685743,-0.09482085704803467,0.07446666061878204,-0.1123574897646904,-0.05693003162741661,3.030750036239624,6170213.0
118.5,44.392799377441406,0.04222468286752701,-0.0013777301646769047,888.7090454101562,-0.2251671403646469,1167.2125244140625,-0.3992266356945038,1088.666259765625,-0.3472122251987457,1189.3590087890625,-0.4267120659351349,116.5385513305664,165.7578887939453,36.441165924072266,32.59280014038086,3.931082010269165,0.5584608316421509,4.231290340423584,0.7052150368690491,-0.004764296114444733,-0.0949062630534172,0.07395362108945847,-0.11206267774105072,-0.05679721012711525,3.0305721759796143,6169851.0
118.5999984741211,44.39702224731445,0.04208691045641899,-0.001446163048967719,888.6865234375,-0.2253415286540985,1167.1724853515625,-0.3996496796607971,1088.631591796875,-0.34753653407096863,1189.3162841796875,-0.4273025393486023,116.48778533935547,165.6219482421875,36.42033004760742,32.576629638671875,3.9286141395568848,0.5580872297286987,4.228431701660156,0.7047386169433594,-0.004767445847392082,-0.09498962014913559,0.07344208657741547,-0.11176746338605881,-0.05666424334049225,3.0303943157196045,6169488.5
118.69999694824219,44.40122985839844,0.0419422946870327,-0.00150363240391016,888.6640014648438,-0.22551827132701874,1167.132568359375,-0.40007534623146057,1088.5968017578125,-0.34786418080329895,1189.2735595703125,-0.42789217829704285,116.43701171875,165.48617553710938,36.39945983886719,32.56029510498047,3.9261324405670166,0.5577129125595093,4.225572109222412,0.7042619585990906,-0.004769079387187958,-0.09507078677415848,0.07293219119310379,-0.11147183924913406,-0.056531138718128204,3.0302159786224365,6169126.0
118.80000305175781,44.405426025390625,0.04179193079471588,-0.0015730801969766617,888.6414184570312,-0.2256973385810852,1167.092529296875,-0.4005035161972046,1088.56201171875,-0.34819498658180237,1189.230712890625,-0.4284808039665222,116.38624572753906,165.35055541992188,36.37855911254883,32.543800354003906,3.923637866973877,0.5573379993438721,4.222711563110352,0.703785240650177,-0.004769485909491777,-0.0951496958732605,0.07242400199174881,-0.11117580533027649,-0.05639789253473282,3.0300378799438477,6168763.0
118.9000015258789,44.409603118896484,0.04163462296128273,-0.0016743235755711794,888.6188354492188,-0.2258787304162979,1167.052490234375,-0.40093404054641724,1088.5272216796875,-0.3485289216041565,1189.1878662109375,-0.4290682375431061,116.33546447753906,165.21511840820312,36.357627868652344,32.52715301513672,3.9211318492889404,0.5569626688957214,4.219851016998291,0.7033085227012634,-0.004768752958625555,-0.09522627294063568,0.0719175934791565,-0.11087936908006668,-0.05626450106501579,3.0298595428466797,6168400.0
119.0,44.41376876831055,0.04146718978881836,-0.0018521962920203805,888.5962524414062,-0.22606240212917328,1167.0123291015625,-0.40136682987213135,1088.4923095703125,-0.34886589646339417,1189.1448974609375,-0.4296543300151825,116.2846908569336,165.07984924316406,36.336666107177734,32.510353088378906,3.9186151027679443,0.5565870404243469,4.216991901397705,0.7028319239616394,-0.004766787402331829,-0.09530042856931686,0.071413055062294,-0.11058252304792404,-0.056130968034267426,3.0296809673309326,6168036.5
119.0999984741211,44.41791534423828,0.04128196835517883,-0.002016010694205761,888.5736694335938,-0.2262483686208725,1166.97216796875,-0.4018017053604126,1088.4573974609375,-0.34920579195022583,1189.1019287109375,-0.43023887276649475,116.2339096069336,164.9447479248047,36.315677642822266,32.493412017822266,3.916088581085205,0.5562112331390381,4.2141337394714355,0.7023556232452393,-0.004763336386531591,-0.09537205100059509,0.0709105134010315,-0.11028527468442917,-0.05599728971719742,3.0295021533966064,6167672.5
119.19999694824219,44.42204284667969,0.04108037054538727,-0.002091438276693225,888.551025390625,-0.22643660008907318,1166.9320068359375,-0.4022385776042938,1088.4224853515625,-0.3495485186576843,1189.058837890625,-0.4308215379714966,116.18312072753906,164.809814453125,36.294654846191406,32.47632598876953,3.913553237915039,0.5558353066444397,4.211278915405273,0.7018798589706421,-0.004757769871503115,-0.09544090926647186,0.07041017711162567,-0.10998762398958206,-0.05586346611380577,3.0293233394622803,6167308.5
119.30000305175781,44.426151275634766,0.04087122529745102,-0.0021786342840641737,888.5283813476562,-0.22662705183029175,1166.8917236328125,-0.4026772379875183,1088.387451171875,-0.3498940169811249,1189.0157470703125,-0.4314020872116089,116.13233947753906,164.675048828125,36.27360534667969,32.459110260009766,3.9110100269317627,0.5554594993591309,4.208428382873535,0.7014046907424927,-0.004750227555632591,-0.09550681710243225,0.06991224735975266,-0.10968957096338272,-0.055729497224092484,3.029144287109375,6166944.0
119.4000015258789,44.43023681640625,0.04065336287021637,-0.0023547110613435507,888.5056762695312,-0.226819708943367,1166.8514404296875,-0.4031175374984741,1088.3524169921875,-0.35024213790893555,1188.9725341796875,-0.4319802224636078,116.08155059814453,164.54043579101562,36.25252914428711,32.4417610168457,3.9084601402282715,0.5550838112831116,4.205582141876221,0.7009303569793701,-0.00474142748862505,-0.0955696776509285,0.0694168210029602,-0.10939111560583115,-0.05559537932276726,3.0289652347564697,6166579.5
119.5,44.434303283691406,0.04041789099574089,-0.0025829775258898735,888.4829711914062,-0.22701454162597656,1166.81103515625,-0.4035593867301941,1088.3173828125,-0.35059282183647156,1188.9293212890625,-0.43255582451820374,116.03075408935547,164.406005859375,36.23142623901367,32.424285888671875,3.9059042930603027,0.5547085404396057,4.202742099761963,0.7004570364952087,-0.004731228109449148,-0.09562938660383224,0.06892399489879608,-0.10909225791692734,-0.05546111613512039,3.0287859439849854,6166214.5
119.5999984741211,44.4383430480957,0.040159594267606735,-0.002833867911249399,888.4602661132812,-0.22721152007579803,1166.770751953125,-0.4040025770664215,1088.2823486328125,-0.35094594955444336,1188.885986328125,-0.4331285357475281,115.9799575805664,164.27174377441406,36.210296630859375,32.40669250488281,3.903343677520752,0.5543336272239685,4.19990873336792,0.6999847888946533,-0.004718894604593515,-0.09568572789430618,0.0684339851140976,-0.10879300534725189,-0.055326707661151886,3.028606414794922,6165849.0
119.69999694824219,44.442359924316406,0.03987620770931244,-0.0030607255175709724,888.4375610351562,-0.22741059958934784,1166.7303466796875,-0.40444695949554443,1088.2471923828125,-0.3513014316558838,1188.8426513671875,-0.43369805812835693,115.92916107177734,164.1376495361328,36.18914031982422,32.38898468017578,3.9007790088653564,0.5539593696594238,4.197083950042725,0.6995139718055725,-0.0047040171921253204,-0.09573843330144882,0.06794707477092743,-0.1084933653473854,-0.05519215017557144,3.0284268856048584,6165483.5
119.80000305175781,44.44635009765625,0.03957013413310051,-0.0033007997553795576,888.414794921875,-0.22761176526546478,1166.6898193359375,-0.4048922657966614,1088.2120361328125,-0.3516591489315033,1188.79931640625,-0.4342639446258545,115.87836456298828,164.0037078857422,36.16796112060547,32.37116622924805,3.8982114791870117,0.5535858273506165,4.194269180297852,0.6990448236465454,-0.004686399362981319,-0.09578719735145569,0.06746356934309006,-0.10819332301616669,-0.05505744367837906,3.028247117996216,6165117.5
119.9000015258789,44.4503059387207,0.03924005478620529,-0.0035152065102010965,888.3920288085938,-0.2278149574995041,1166.6492919921875,-0.4053383767604828,1088.1768798828125,-0.35201898217201233,1188.755859375,-0.4348257780075073,115.82756042480469,163.8699493408203,36.146759033203125,32.35324478149414,3.895642042160034,0.5532131791114807,4.191465377807617,0.6985775828361511,-0.004666218068450689,-0.09583175182342529,0.06698373705148697,-0.10789289325475693,-0.054922591894865036,3.028067111968994,6164751.0
120.0,44.454227447509766,0.03888853266835213,-0.0037035499699413776,888.3692626953125,-0.22802014648914337,1166.6087646484375,-0.4057849943637848,1088.1417236328125,-0.35238081216812134,1188.7122802734375,-0.4353832006454468,115.77676391601562,163.73635864257812,36.12553787231445,32.335227966308594,3.8930718898773193,0.5528416633605957,4.188675403594971,0.6981125473976135,-0.0046433196403086185,-0.09587179124355316,0.06650787591934204,-0.10759208351373672,-0.054787587374448776,3.0278871059417725,6164384.5
120.0999984741211,44.4581184387207,0.03851817920804024,-0.0039047643076628447,888.346435546875,-0.22822728753089905,1166.568115234375,-0.40623196959495544,1088.1064453125,-0.3527444899082184,1188.6688232421875,-0.4359358251094818,115.72595977783203,163.60292053222656,36.10429382324219,32.31711959838867,3.8905019760131836,0.5524713397026062,4.18589973449707,0.6976499557495117,-0.0046178982593119144,-0.09590707719326019,0.06603624671697617,-0.10729088634252548,-0.054652437567710876,3.0277068614959717,6164017.5
120.19999694824219,44.461971282958984,0.038127701729536057,-0.004051391966640949,888.3236083984375,-0.22843633592128754,1166.5274658203125,-0.40667909383773804,1088.0711669921875,-0.3531099557876587,1188.6251220703125,-0.436483234167099,115.67515563964844,163.4696807861328,36.08303451538086,32.29892349243164,3.8879334926605225,0.5521025657653809,4.183139801025391,0.69718998670578,-0.004590136930346489,-0.09593737125396729,0.06556907296180725,-0.1069893017411232,-0.05451713874936104,3.027526378631592,6163650.5
120.30000305175781,44.465782165527344,0.03772256150841713,-0.004239159636199474,888.3007202148438,-0.22864724695682526,1166.48681640625,-0.40712612867355347,1088.0357666015625,-0.35347700119018555,1188.5814208984375,-0.4370250999927521,115.62435150146484,163.3365936279297,36.06175994873047,32.28064727783203,3.8853673934936523,0.5517354011535645,4.180397987365723,0.6967329978942871,-0.004559898748993874,-0.09596243500709534,0.06510660797357559,-0.10668735206127167,-0.05438168719410896,3.027345895767212,6163282.5
120.4000015258789,44.46955490112305,0.037298645824193954,-0.004465945065021515,888.2778930664062,-0.22885997593402863,1166.446044921875,-0.407572865486145,1088.00048828125,-0.3538455665111542,1188.5377197265625,-0.4375610947608948,115.57354736328125,163.20367431640625,36.040470123291016,32.26230239868164,3.882805347442627,0.5513700842857361,4.177674770355225,0.6962791085243225,-0.004527633544057608,-0.09598208963871002,0.06464902311563492,-0.10638502240180969,-0.05424609035253525,3.027165174484253,6162914.5
120.5,44.47328567504883,0.03685205057263374,-0.004703172016888857,888.2549438476562,-0.22907444834709167,1166.4052734375,-0.40801915526390076,1087.965087890625,-0.35421544313430786,1188.4940185546875,-0.43809089064598083,115.52274322509766,163.07093811035156,36.019168853759766,32.24388885498047,3.8802480697631836,0.5510067343711853,4.174972057342529,0.6958286166191101,-0.004492961335927248,-0.09599611908197403,0.06419654935598373,-0.10608232766389847,-0.054110344499349594,3.026984214782715,6162546.5
120.5999984741211,44.47697067260742,0.036381736397743225,-0.004871015902608633,888.2320556640625,-0.22929063439369202,1166.364501953125,-0.4084647297859192,1087.9295654296875,-0.35458651185035706,1188.4500732421875,-0.4386141002178192,115.47193908691406,162.93838500976562,35.997859954833984,32.22541809082031,3.8776967525482178,0.550645649433136,4.172290802001953,0.695381760597229,-0.00445556640625,-0.09600424766540527,0.06374946236610413,-0.1057792603969574,-0.053974449634552,3.0268032550811768,6162178.0
120.69999694824219,44.48060989379883,0.03589463233947754,-0.004994577262550592,888.2091064453125,-0.22950847446918488,1166.3236083984375,-0.4089093804359436,1087.8941650390625,-0.3549586236476898,1188.40625,-0.4391302764415741,115.42113494873047,162.80599975585938,35.97654342651367,32.20689010620117,3.875153064727783,0.5502869486808777,4.169632911682129,0.6949388384819031,-0.004415357951074839,-0.09600619226694107,0.06330806016921997,-0.10547584295272827,-0.05383840575814247,3.0266218185424805,6161809.0
120.80000305175781,44.48419952392578,0.03539517521858215,-0.005124068818986416,888.1861572265625,-0.2297278791666031,1166.28271484375,-0.4093528687953949,1087.858642578125,-0.3553316593170166,1188.3623046875,-0.4396390914916992,115.3703384399414,162.67379760742188,35.95521926879883,32.188323974609375,3.872617483139038,0.5499308109283447,4.1670002937316895,0.6945000290870667,-0.004372892901301384,-0.0960017517209053,0.06287252902984619,-0.1051720678806305,-0.0537022165954113,3.026440382003784,6161439.5
120.9000015258789,44.487735748291016,0.034882768988609314,-0.005231204442679882,888.1631469726562,-0.22994881868362427,1166.24169921875,-0.40979498624801636,1087.822998046875,-0.3557054400444031,1188.318359375,-0.4401402473449707,115.31954193115234,162.54177856445312,35.933895111083984,32.169715881347656,3.8700919151306152,0.549577534198761,4.164393424987793,0.6940656304359436,-0.00432849396020174,-0.09599078446626663,0.06244304031133652,-0.10486795008182526,-0.05356587842106819,3.026258945465088,6161069.5
121.0,44.49122619628906,0.0343596488237381,-0.005296168848872185,888.14013671875,-0.23017121851444244,1166.20068359375,-0.41023552417755127,1087.7874755859375,-0.3560798168182373,1188.2742919921875,-0.4406334459781647,115.26875305175781,162.40992736816406,35.912574768066406,32.15107345581055,3.867577314376831,0.5492271780967712,4.161814212799072,0.6936357021331787,-0.004282093141227961,-0.09597313404083252,0.06201973930001259,-0.10456348210573196,-0.053429391235113144,3.0260770320892334,6160699.5
121.0999984741211,44.49466323852539,0.033830031752586365,-0.005356438457965851,888.1171264648438,-0.23039501905441284,1166.15966796875,-0.4106743335723877,1087.7518310546875,-0.35645464062690735,1188.230224609375,-0.441118448972702,115.21796417236328,162.2782745361328,35.89125442504883,32.13241195678711,3.865074634552002,0.5488799810409546,4.159263610839844,0.6932106018066406,-0.004233881831169128,-0.09594867378473282,0.06160276010632515,-0.10425867140293121,-0.053292762488126755,3.025895118713379,6160329.0
121.19999694824219,44.498043060302734,0.03329438716173172,-0.005384086165577173,888.0940551757812,-0.2306201457977295,1166.11865234375,-0.4111112058162689,1087.7161865234375,-0.35682976245880127,1188.18603515625,-0.44159501791000366,115.16718292236328,162.1468048095703,35.869937896728516,32.113731384277344,3.8625855445861816,0.5485360622406006,4.156742095947266,0.6927903294563293,-0.004184203688055277,-0.09591733664274216,0.06119218096137047,-0.1039535403251648,-0.05315598472952843,3.0257129669189453,6159958.5
121.30000305175781,44.501373291015625,0.032755978405475616,-0.005351046100258827,888.0709838867188,-0.23084652423858643,1166.0775146484375,-0.41154593229293823,1087.680419921875,-0.35720500349998474,1188.141845703125,-0.44206294417381287,115.11640930175781,162.01553344726562,35.8486328125,32.09504318237305,3.8601107597351074,0.5481956601142883,4.1542510986328125,0.6923751831054688,-0.004133089445531368,-0.09587904810905457,0.06078808382153511,-0.10364807397127151,-0.05301906168460846,3.0255308151245117,6159587.0
121.4000015258789,44.5046501159668,0.03222087398171425,-0.005246070213615894,888.0479125976562,-0.23107407987117767,1166.0362548828125,-0.4119783937931061,1087.644775390625,-0.3575802445411682,1188.09765625,-0.4425221085548401,115.06563568115234,161.8844451904297,35.82734298706055,32.07635498046875,3.857651710510254,0.5478588342666626,4.151791095733643,0.6919651627540588,-0.004080822691321373,-0.09583378583192825,0.060390494763851166,-0.10334228724241257,-0.05288199335336685,3.02534818649292,6159215.5
121.5,44.507869720458984,0.03169626742601395,-0.005161243956536055,888.0247802734375,-0.23130276799201965,1165.9951171875,-0.41240841150283813,1087.6090087890625,-0.35795530676841736,1188.0533447265625,-0.44297242164611816,115.0148696899414,161.7535400390625,35.80606460571289,32.05766677856445,3.8552093505859375,0.5475257635116577,4.149362564086914,0.6915603876113892,-0.0040279109962284565,-0.0957815945148468,0.05999938026070595,-0.10303618758916855,-0.0527447834610939,3.025165557861328,6158844.0
121.5999984741211,44.51103973388672,0.031180143356323242,-0.005116832908242941,888.0016479492188,-0.23153246939182281,1165.953857421875,-0.41283586621284485,1087.5731201171875,-0.3583300709724426,1188.009033203125,-0.4434138238430023,114.96411895751953,161.6228485107422,35.7848014831543,32.03899383544922,3.8527846336364746,0.5471965074539185,4.146965503692627,0.6911609172821045,-0.003974953666329384,-0.09572260826826096,0.05961460992693901,-0.10272978246212006,-0.05260743200778961,3.0249826908111572,6158471.5
121.69999694824219,44.51416015625,0.030668459832668304,-0.00500234542414546,887.978515625,-0.23176313936710358,1165.9124755859375,-0.41326063871383667,1087.537353515625,-0.3587043583393097,1187.9647216796875,-0.4438464045524597,114.91336822509766,161.4923553466797,35.76356506347656,32.02033996582031,3.8503787517547607,0.5468711853027344,4.1446003913879395,0.6907666921615601,-0.003921793773770332,-0.09565692394971848,0.059236083179712296,-0.10242307186126709,-0.05246993526816368,3.0247995853424072,6158099.0
121.80000305175781,44.51722717285156,0.03016822412610054,-0.004802529234439135,887.955322265625,-0.23199468851089478,1165.8712158203125,-0.41368263959884644,1087.50146484375,-0.359078049659729,1187.9202880859375,-0.44427013397216797,114.86263275146484,161.362060546875,35.742347717285156,32.001712799072266,3.847992181777954,0.5465498566627502,4.142267227172852,0.6903778910636902,-0.003868149360641837,-0.09558461606502533,0.05886375159025192,-0.10211607068777084,-0.05233230069279671,3.0246164798736572,6157726.0
