t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
121.9000015258789,44.52024459838867,0.029687970876693726,-0.0045884111896157265,887.9320678710938,-0.23222705721855164,1165.829833984375,-0.414101779460907,1087.4654541015625,-0.359451025724411,1187.8758544921875,-0.4446850121021271,114.81190490722656,161.23196411132812,35.72115707397461,31.98311424255371,3.84562611579895,0.5462325811386108,4.139966011047363,0.6899943351745605,-0.0038146506994962692,-0.09550582617521286,0.05849746987223625,-0.10180877149105072,-0.05219452455639839,3.024433135986328,6157352.5
122.0,44.52321243286133,0.02922913059592247,-0.004374452866613865,887.9088745117188,-0.2324601411819458,1165.788330078125,-0.41451790928840637,1087.4295654296875,-0.35982316732406616,1187.831298828125,-0.445091187953949,114.76119232177734,161.10206604003906,35.69999694824219,31.964555740356445,3.8432810306549072,0.5459194183349609,4.137696743011475,0.6896161437034607,-0.0037620081566274166,-0.09542080014944077,0.05813699960708618,-0.10150119662284851,-0.05205661058425903,3.02424955368042,6156979.0
122.0999984741211,44.5261344909668,0.02879168465733528,-0.004174612928181887,887.8856201171875,-0.2326938658952713,1165.746826171875,-0.4149310886859894,1087.3935546875,-0.36019429564476013,1187.786865234375,-0.4454888701438904,114.71048736572266,160.97239685058594,35.67886734008789,31.946041107177734,3.8409576416015625,0.5456103682518005,4.135458469390869,0.6892430782318115,-0.003710357705131173,-0.09532981365919113,0.05778208374977112,-0.10119333863258362,-0.05191855877637863,3.0240657329559326,6156604.5
122.19999694824219,44.529014587402344,0.02837422490119934,-0.003939843270927668,887.8623046875,-0.23292817175388336,1165.705322265625,-0.41534116864204407,1087.357421875,-0.36056435108184814,1187.7421875,-0.445878267288208,114.65979766845703,160.84292602539062,35.65777587890625,31.927576065063477,3.8386566638946533,0.5453053712844849,4.133250713348389,0.688875138759613,-0.003659754991531372,-0.09523311257362366,0.05743246152997017,-0.10088520497083664,-0.05178036913275719,3.0238819122314453,6156230.0
122.30000305175781,44.53185272216797,0.027980240061879158,-0.0037653157487511635,887.8389892578125,-0.23316296935081482,1165.663818359375,-0.4157482087612152,1087.3214111328125,-0.36093321442604065,1187.6976318359375,-0.4462595582008362,114.60912322998047,160.7136688232422,35.63671875,31.90916633605957,3.836378335952759,0.5450044274330139,4.131072998046875,0.6885121464729309,-0.003610140411183238,-0.09513096511363983,0.057087890803813934,-0.10057681053876877,-0.0516420416533947,3.0236976146698,6155855.5
122.4000015258789,44.53464889526367,0.02760370820760727,-0.0035912904422730207,887.815673828125,-0.2333981692790985,1165.6221923828125,-0.41615211963653564,1087.2852783203125,-0.3613007664680481,1187.6529541015625,-0.4466330111026764,114.55845642089844,160.58462524414062,35.61570358276367,31.89081573486328,3.834123134613037,0.5447074770927429,4.128924369812012,0.6881540417671204,-0.003561862511560321,-0.09502364695072174,0.05674808844923973,-0.10026815533638,-0.051503583788871765,3.0235133171081543,6155480.0
122.5,44.537410736083984,0.027244579046964645,-0.003376374254003167,887.7923583984375,-0.23363372683525085,1165.58056640625,-0.41655293107032776,1087.2491455078125,-0.3616669476032257,1187.6082763671875,-0.44699880480766296,114.5078125,160.45579528808594,35.5947265625,31.87253189086914,3.8318912982940674,0.5444145202636719,4.126804351806641,0.6878007054328918,-0.0035144586581736803,-0.09491138905286789,0.056412842124700546,-0.09995924681425095,-0.05136498808860779,3.0233287811279297,6155104.5
122.5999984741211,44.54013442993164,0.02690694108605385,-0.003179519437253475,887.7689819335938,-0.2338695228099823,1165.5389404296875,-0.4169505536556244,1087.2130126953125,-0.3620316684246063,1187.5635986328125,-0.4473571479320526,114.4571762084961,160.3271942138672,35.57379913330078,31.85431671142578,3.8296830654144287,0.544125497341156,4.1247124671936035,0.6874520182609558,-0.0034679982345551252,-0.09479440003633499,0.05608193948864937,-0.09965008497238159,-0.051226258277893066,3.023144245147705,6154728.5
122.69999694824219,44.542823791503906,0.026588989421725273,-0.0029921813402324915,887.7455444335938,-0.23410552740097046,1165.4971923828125,-0.4173450171947479,1087.1767578125,-0.3623948097229004,1187.518798828125,-0.44770821928977966,114.40655517578125,160.1988067626953,35.552913665771484,31.8361759185791,3.8274986743927,0.5438402891159058,4.122647762298584,0.6871079206466675,-0.00342285493388772,-0.09467294812202454,0.0557551234960556,-0.09934067726135254,-0.0510874018073082,3.0229592323303223,6154352.0
122.80000305175781,44.54548263549805,0.026289772242307663,-0.0027820428367704153,887.7221069335938,-0.23434163630008698,1165.4554443359375,-0.417736291885376,1087.1405029296875,-0.36275631189346313,1187.4739990234375,-0.448052316904068,114.35595703125,160.07064819335938,35.53207778930664,31.818111419677734,3.8253378868103027,0.5435588359832764,4.120609283447266,0.6867682337760925,-0.003378903493285179,-0.09454728662967682,0.05543215572834015,-0.09903102368116379,-0.05094841122627258,3.0227742195129395,6153975.5
122.9000015258789,44.54811096191406,0.026011567562818527,-0.0025567051488906145,887.6986694335938,-0.23457778990268707,1165.4136962890625,-0.41812440752983093,1087.1041259765625,-0.36311614513397217,1187.42919921875,-0.44838958978652954,114.30537414550781,159.9427032470703,35.511295318603516,31.800128936767578,3.8232011795043945,0.543281078338623,4.118597030639648,0.6864328384399414,-0.0033361169043928385,-0.09441763162612915,0.0551128052175045,-0.09872114658355713,-0.05080929026007652,3.0225889682769775,6153598.0
123.0,44.55071258544922,0.025755897164344788,-0.0024085112381726503,887.6752319335938,-0.23481391370296478,1165.371826171875,-0.4185093343257904,1087.06787109375,-0.36347419023513794,1187.3843994140625,-0.4487203359603882,114.25481414794922,159.81500244140625,35.490562438964844,31.782230377197266,3.8210883140563965,0.543006956577301,4.116610050201416,0.6861016750335693,-0.003294725203886628,-0.09428425133228302,0.054796818643808365,-0.09841103106737137,-0.050670042634010315,3.0224034786224365,6153220.5
123.0999984741211,44.553287506103516,0.02551504597067833,-0.002296788152307272,887.6517333984375,-0.23504994809627533,1165.3299560546875,-0.41889113187789917,1087.031494140625,-0.36383041739463806,1187.3394775390625,-0.449044793844223,114.20426177978516,159.68751525878906,35.469886779785156,31.764419555664062,3.8189992904663086,0.5427363514900208,4.114646911621094,0.6857745051383972,-0.003254883224144578,-0.09414742887020111,0.05448392406105995,-0.0981006920337677,-0.05053066462278366,3.0222179889678955,6152843.0
123.19999694824219,44.55583953857422,0.02528536692261696,-0.002217700006440282,887.6282348632812,-0.23528581857681274,1165.2880859375,-0.41926974058151245,1086.9951171875,-0.36418476700782776,1187.2945556640625,-0.44936320185661316,114.15373992919922,159.5602569580078,35.44926452636719,31.7466983795166,3.8169336318969727,0.5424691438674927,4.112707614898682,0.6854512691497803,-0.0032159890979528427,-0.09400735050439835,0.054173942655324936,-0.09779012948274612,-0.05039116367697716,3.0220320224761963,6152464.5
123.30000305175781,44.55836868286133,0.025063596665859222,-0.002142330165952444,887.6046752929688,-0.23552146553993225,1165.24609375,-0.419645220041275,1086.9586181640625,-0.36453717947006226,1187.2496337890625,-0.44967567920684814,114.10322570800781,159.43324279785156,35.4286994934082,31.72907066345215,3.8148915767669678,0.542205274105072,4.110791206359863,0.685131847858429,-0.0031778081320226192,-0.09386414289474487,0.053866736590862274,-0.09747934341430664,-0.05025153607130051,3.021846055984497,6152086.0
123.4000015258789,44.560874938964844,0.024849364534020424,-0.002115966286510229,887.5811157226562,-0.23575682938098907,1165.2041015625,-0.4200175106525421,1086.9222412109375,-0.36488765478134155,1187.20458984375,-0.44998234510421753,114.05274200439453,159.3064422607422,35.40819549560547,31.711538314819336,3.8128726482391357,0.5419446229934692,4.108897686004639,0.6848162412643433,-0.0031401002779603004,-0.09371791779994965,0.053562212735414505,-0.09716834872961044,-0.05011178180575371,3.0216598510742188,6151707.0
123.5,44.56336212158203,0.024637768045067787,-0.0020666916389018297,887.5574951171875,-0.23599183559417725,1165.162109375,-0.4203866422176361,1086.8856201171875,-0.3652361035346985,1187.15966796875,-0.45028331875801086,114.00227355957031,159.1798858642578,35.387752532958984,31.694103240966797,3.8108768463134766,0.5416871905326843,4.107026100158691,0.6845043897628784,-0.003102857619524002,-0.09356877207756042,0.05326027795672417,-0.09685714542865753,-0.04997190460562706,3.0214736461639404,6151327.5
123.5999984741211,44.565826416015625,0.024431098252534866,-0.0020760102197527885,887.5338745117188,-0.23622643947601318,1165.1199951171875,-0.42075252532958984,1086.84912109375,-0.3655824661254883,1187.1146240234375,-0.45057862997055054,113.95182800292969,159.05357360839844,35.36737060546875,31.676767349243164,3.808903932571411,0.5414328575134277,4.105177402496338,0.6841962337493896,-0.0030656817834824324,-0.0934167429804802,0.052960898727178574,-0.0965457335114479,-0.04983190819621086,3.021286964416504,6150947.5
123.69999694824219,44.568267822265625,0.02422349713742733,-0.0021447043400257826,887.51025390625,-0.2364605814218521,1165.077880859375,-0.4211151599884033,1086.8125,-0.3659267723560333,1187.0694580078125,-0.4508683383464813,113.90140533447266,158.927490234375,35.34705352783203,31.65953254699707,3.8069536685943604,0.5411816239356995,4.103350639343262,0.6838917136192322,-0.003028783481568098,-0.09326189011335373,0.05266402289271355,-0.09623412042856216,-0.04969178885221481,3.0211002826690674,6150567.5
123.80000305175781,44.5706901550293,0.02400902658700943,-0.002218411536887288,887.4866333007812,-0.23669421672821045,1165.0357666015625,-0.42147451639175415,1086.7760009765625,-0.36626890301704407,1187.0244140625,-0.4511524438858032,113.85100555419922,158.8016357421875,35.32680130004883,31.64240264892578,3.805025815963745,0.5409334301948547,4.101545810699463,0.6835910081863403,-0.002991665853187442,-0.09310420602560043,0.052369654178619385,-0.0959223136305809,-0.049551546573638916,3.0209133625030518,6150187.0
123.9000015258789,44.573089599609375,0.023787185549736023,-0.0023205201141536236,887.4629516601562,-0.23692727088928223,1164.99365234375,-0.42183050513267517,1086.7392578125,-0.3666088581085205,1186.979248046875,-0.45143088698387146,113.80062866210938,158.676025390625,35.30661392211914,31.62537956237793,3.8031203746795654,0.5406882166862488,4.099763870239258,0.6832939982414246,-0.002953860443085432,-0.09294361621141434,0.05207787826657295,-0.09561030566692352,-0.049411188811063766,3.020726203918457,6149806.0
124.0,44.575469970703125,0.023555133491754532,-0.0025220070965588093,887.439208984375,-0.23715969920158386,1164.951416015625,-0.422183096408844,1086.70263671875,-0.36694657802581787,1186.93408203125,-0.45170357823371887,113.75027465820312,158.5506591796875,35.286495208740234,31.608461380004883,3.801237106323242,0.5404460430145264,4.0980048179626465,0.6830008029937744,-0.002915329998359084,-0.09278003126382828,0.05178878828883171,-0.09529810398817062,-0.049270711839199066,3.020538806915283,6149424.5
124.0999984741211,44.577823638916016,0.02330293320119381,-0.002620985032990575,887.41552734375,-0.23739145696163177,1164.9091796875,-0.42253217101097107,1086.6658935546875,-0.36728203296661377,1186.888916015625,-0.45197033882141113,113.69994354248047,158.425537109375,35.266448974609375,31.591655731201172,3.7993760108947754,0.5402068495750427,4.096269130706787,0.6827115416526794,-0.002875816309824586,-0.0926133394241333,0.05150250345468521,-0.0949857234954834,-0.049130119383335114,3.0203514099121094,6149043.0
124.19999694824219,44.58015441894531,0.023040834814310074,-0.002678588032722473,887.3917236328125,-0.2376224845647812,1164.866943359375,-0.42287763953208923,1086.629150390625,-0.36761513352394104,1186.84375,-0.4522309899330139,113.6496353149414,158.3006591796875,35.2464714050293,31.57495880126953,3.797537088394165,0.5399707555770874,4.094557762145996,0.6824263334274292,-0.0028344851452857256,-0.09244329482316971,0.05121927335858345,-0.09467315673828125,-0.04898941144347191,3.0201637744903564,6148661.0
124.30000305175781,44.58245849609375,0.022772975265979767,-0.0027340662200003862,887.3679809570312,-0.23785275220870972,1164.8245849609375,-0.42321938276290894,1086.5924072265625,-0.3679458498954773,1186.7984619140625,-0.4524852931499481,113.59934997558594,158.176025390625,35.226566314697266,31.558378219604492,3.795720100402832,0.5397377610206604,4.092872142791748,0.6821452975273132,-0.0027921833097934723,-0.09226978570222855,0.05093921720981598,-0.09436041861772537,-0.04884858429431915,3.0199759006500244,6148278.5
124.4000015258789,44.58473587036133,0.02249956876039505,-0.0026939602103084326,887.3441772460938,-0.2380821853876114,1164.7822265625,-0.4235573709011078,1086.5555419921875,-0.36827412247657776,1186.753173828125,-0.4527331590652466,113.5490951538086,158.0516357421875,35.20673370361328,31.541913986206055,3.7939257621765137,0.5395079255104065,4.091211318969727,0.6818686127662659,-0.002749169245362282,-0.09209273755550385,0.05066240578889847,-0.09404750168323517,-0.04870764911174774,3.0197880268096924,6147895.5
124.5,44.58698654174805,0.022230172529816628,-0.002646048553287983,887.3203735351562,-0.23831075429916382,1164.7398681640625,-0.42389145493507385,1086.5186767578125,-0.36859989166259766,1186.7078857421875,-0.45297449827194214,113.49887084960938,157.927490234375,35.18697738647461,31.52556800842285,3.7921535968780518,0.5392813086509705,4.0895771980285645,0.6815962195396423,-0.0027054324746131897,-0.09191210567951202,0.05038890987634659,-0.09373441338539124,-0.04856660217046738,3.019599676132202,6147512.5
124.5999984741211,44.589210510253906,0.021965567022562027,-0.0025461791083216667,887.2965087890625,-0.23853841423988342,1164.697509765625,-0.42422163486480713,1086.4818115234375,-0.3689230978488922,1186.66259765625,-0.4532093107700348,113.44866180419922,157.80360412597656,35.167301177978516,31.509342193603516,3.7904043197631836,0.5390579700469971,4.0879693031311035,0.6813281774520874,-0.00266175321303308,-0.09172792732715607,0.05011867359280586,-0.09342116117477417,-0.04842543974518776,3.019411325454712,6147129.0
124.69999694824219,44.591407775878906,0.021710950881242752,-0.0024193297140300274,887.2726440429688,-0.23876510560512543,1164.655029296875,-0.42454785108566284,1086.4449462890625,-0.36924368143081665,1186.6173095703125,-0.45343756675720215,113.39849090576172,157.67996215820312,35.147701263427734,31.493240356445312,3.788677453994751,0.5388379693031311,4.0863871574401855,0.6810645461082458,-0.002618160331621766,-0.09154027700424194,0.04985164478421211,-0.09310775250196457,-0.048284173011779785,3.0192227363586426,6146745.0
124.80000305175781,44.59357833862305,0.02146901749074459,-0.002174913417547941,887.248779296875,-0.23899079859256744,1164.612548828125,-0.4248700737953186,1086.407958984375,-0.3695615828037262,1186.5718994140625,-0.45365938544273376,113.34834289550781,157.55657958984375,35.1281852722168,31.477266311645508,3.786973476409912,0.5386213064193726,4.084831237792969,0.6808051466941833,-0.002575099701061845,-0.0913492813706398,0.04958770424127579,-0.09279418736696243,-0.048142798244953156,3.0190341472625732,6146361.0
124.9000015258789,44.595726013183594,0.021251525729894638,-0.0019079128978773952,887.224853515625,-0.2392154335975647,1164.570068359375,-0.4251883327960968,1086.37109375,-0.3698767423629761,1186.526611328125,-0.4538749158382416,113.29822540283203,157.43345642089844,35.10874938964844,31.46141815185547,3.785292387008667,0.5384080410003662,4.083300590515137,0.6805500984191895,-0.0025327950716018677,-0.09115508943796158,0.04932669177651405,-0.09248046576976776,-0.04800131544470787,3.0188450813293457,6145976.0
125.0,44.59785079956055,0.02106073498725891,-0.00172420684248209,887.200927734375,-0.2394389659166336,1164.527587890625,-0.4255026578903198,1086.333984375,-0.3701891303062439,1186.481201171875,-0.4540843665599823,113.24813842773438,157.31057739257812,35.08939743041992,31.44569969177246,3.7836341857910156,0.5381980538368225,4.081794738769531,0.6802991032600403,-0.002492236904799938,-0.09095801413059235,0.04906831309199333,-0.09216660261154175,-0.04785972461104393,3.018656015396118,6145591.0
125.0999984741211,44.59995651245117,0.0208883136510849,-0.0015459413407370448,887.1769409179688,-0.2396613508462906,1164.4849853515625,-0.42581304907798767,1086.2969970703125,-0.3704986870288849,1186.435791015625,-0.4542880952358246,113.19807434082031,157.18795776367188,35.07012939453125,31.430110931396484,3.781998872756958,0.5379914045333862,4.080312252044678,0.6800520420074463,-0.0024536114651709795,-0.09075838327407837,0.04881224408745766,-0.0918525978922844,-0.04771803319454193,3.0184667110443115,6145206.0
125.19999694824219,44.60204315185547,0.020733719691634178,-0.001369731966406107,887.1530151367188,-0.23988255858421326,1164.4423828125,-0.4261196255683899,1086.2598876953125,-0.37080541253089905,1186.3902587890625,-0.45448634028434753,113.1480484008789,157.06561279296875,35.05094909667969,31.414657592773438,3.780386209487915,0.5377879738807678,4.078852653503418,0.6798087358474731,-0.002416290109977126,-0.09055642038583755,0.04855826497077942,-0.0915384516119957,-0.047576237469911575,3.018277406692505,6144820.0
125.30000305175781,44.60411834716797,0.02059674635529518,-0.0011900760000571609,887.1289672851562,-0.24010254442691803,1164.3997802734375,-0.4264224171638489,1086.222900390625,-0.3711092472076416,1186.3448486328125,-0.45467934012413025,113.09805297851562,156.94351196289062,35.031856536865234,31.399335861206055,3.7787961959838867,0.5375877618789673,4.077414512634277,0.6795691251754761,-0.002380313817411661,-0.09035235643386841,0.04830615222454071,-0.09122416377067566,-0.04743434116244316,3.01808762550354,6144434.0
125.4000015258789,44.606178283691406,0.020477738231420517,-0.0009866944747045636,887.10498046875,-0.24032126367092133,1164.3570556640625,-0.4267214238643646,1086.1856689453125,-0.37141022086143494,1186.29931640625,-0.45486730337142944,113.04808044433594,156.82168579101562,35.01285171508789,31.3841495513916,3.777228355407715,0.5373905301094055,4.075997829437256,0.679332971572876,-0.0023457000497728586,-0.09014640003442764,0.048055700957775116,-0.09090975672006607,-0.04729234427213669,3.017897844314575,6144047.5
125.5,44.60822677612305,0.020379070192575455,-0.0007535594631917775,887.0809326171875,-0.24053867161273956,1164.314453125,-0.4270167350769043,1086.1485595703125,-0.3717082440853119,1186.25390625,-0.455050528049469,112.9981460571289,156.7001190185547,34.99393844604492,31.369096755981445,3.7756826877593994,0.5371963381767273,4.074601173400879,0.6791002154350281,-0.002312511671334505,-0.08993878215551376,0.04780668392777443,-0.09059521555900574,-0.047150250524282455,3.0177078247070312,6143661.0
125.5999984741211,44.61026382446289,0.020303713157773018,-0.0005639920709654689,887.056884765625,-0.24075475335121155,1164.271728515625,-0.4273083806037903,1086.111328125,-0.37200337648391724,1186.2083740234375,-0.4552292227745056,112.9482421875,156.5788116455078,34.97511291503906,31.35418128967285,3.7741587162017822,0.5370050668716431,4.073224067687988,0.678870677947998,-0.0022809752263128757,-0.08972974121570587,0.04755885899066925,-0.09028054773807526,-0.047008056193590164,3.0175178050994873,6143274.0
125.69999694824219,44.6122932434082,0.020247314125299454,-0.0003980678739026189,887.0327758789062,-0.2409694492816925,1164.22900390625,-0.42759647965431213,1086.07421875,-0.3722955584526062,1186.162841796875,-0.45540371537208557,112.89837646484375,156.45777893066406,34.956382751464844,31.339399337768555,3.772655963897705,0.5368165373802185,4.071865081787109,0.6786441802978516,-0.0022513610310852528,-0.08951958268880844,0.047311943024396896,-0.08996576070785522,-0.04686576873064041,3.0173275470733643,6142886.5
125.80000305175781,44.61431884765625,0.02020750753581524,-0.00021664747328031808,887.0086669921875,-0.24118274450302124,1164.1861572265625,-0.4278810918331146,1086.036865234375,-0.37258481979370117,1186.1173095703125,-0.45557430386543274,112.84854125976562,156.33700561523438,34.937740325927734,31.32475471496582,3.771174430847168,0.5366306900978088,4.070522785186768,0.6784204840660095,-0.002223340095952153,-0.08930853009223938,0.047065701335668564,-0.08965084701776505,-0.0467233844101429,3.017137050628662,6142498.5
125.9000015258789,44.61634063720703,0.020185843110084534,-2.0980842236895114e-05,886.9845581054688,-0.24139460921287537,1164.1434326171875,-0.42816224694252014,1085.9996337890625,-0.37287116050720215,1186.0716552734375,-0.4557412266731262,112.79873657226562,156.21649169921875,34.919193267822266,31.310245513916016,3.7697131633758545,0.5364473462104797,4.069197177886963,0.6781995296478271,-0.0021967748180031776,-0.0890967920422554,0.046819936484098434,-0.08933582156896591,-0.046580903232097626,3.016946315765381,6142110.5
126.0,44.61835861206055,0.02018374390900135,0.00021527576609514654,886.9603881835938,-0.2416049987077713,1164.1005859375,-0.4284400939941406,1085.96240234375,-0.37315458059310913,1186.026123046875,-0.4559047520160675,112.74896240234375,156.09625244140625,34.90073776245117,31.29587173461914,3.7682719230651855,0.5362665057182312,4.067886829376221,0.6779811382293701,-0.0021718281786888838,-0.08888459205627441,0.0465744249522686,-0.08902068436145782,-0.04643833264708519,3.0167555809020996,6141722.0
126.0999984741211,44.62037658691406,0.020205272361636162,0.00040023590554483235,886.9362182617188,-0.24181389808654785,1164.0577392578125,-0.42871466279029846,1085.925048828125,-0.3734351098537445,1185.9805908203125,-0.4560651481151581,112.69923400878906,155.97628784179688,34.88237380981445,31.281631469726562,3.766850471496582,0.5360879302024841,4.066590785980225,0.6777651309967041,-0.0021486368495970964,-0.08867216855287552,0.04632893204689026,-0.08870543539524078,-0.04629566892981529,3.0165646076202393,6141333.0
126.19999694824219,44.62239456176758,0.020245295017957687,0.0006290445453487337,886.9120483398438,-0.24202129244804382,1164.0147705078125,-0.4289860725402832,1085.8876953125,-0.3737127482891083,1185.9349365234375,-0.4562227427959442,112.64952850341797,155.85658264160156,34.864105224609375,31.26752281188965,3.7654476165771484,0.5359115600585938,4.0653076171875,0.67755126953125,-0.002127559157088399,-0.08845981955528259,0.04608316719532013,-0.08839007467031479,-0.04615291208028793,3.0163733959198,6140944.0
126.30000305175781,44.624420166015625,0.020308200269937515,0.0008132465882226825,886.8878173828125,-0.24222713708877563,1163.971923828125,-0.429254412651062,1085.8502197265625,-0.3739875555038452,1185.8892822265625,-0.45637786388397217,112.59986114501953,155.73715209960938,34.84592819213867,31.253549575805664,3.7640633583068848,0.5357372760772705,4.064036846160889,0.6773394346237183,-0.0021081939339637756,-0.08824776858091354,0.045836906880140305,-0.08807460218667984,-0.04601006954908371,3.0161821842193604,6140554.5
126.4000015258789,44.6264533996582,0.020389525219798088,0.0009565487853251398,886.8635864257812,-0.2424314320087433,1163.928955078125,-0.4295198321342468,1085.8128662109375,-0.37425950169563293,1185.8436279296875,-0.45653077960014343,112.55023193359375,155.61798095703125,34.82784652709961,31.239704132080078,3.7626965045928955,0.5355648398399353,4.062776565551758,0.6771293878555298,-0.002090958645567298,-0.08803629130125046,0.0455898754298687,-0.08775903284549713,-0.045867133885622025,3.015990734100342,6140165.0
126.5,44.62849044799805,0.020485179498791695,0.0011388533748686314,886.83935546875,-0.24263416230678558,1163.885986328125,-0.42978236079216003,1085.775390625,-0.3745286762714386,1185.7979736328125,-0.45668187737464905,112.5006332397461,155.49908447265625,34.80986022949219,31.225990295410156,3.7613470554351807,0.5353941917419434,4.061525821685791,0.6769209504127502,-0.002075498690828681,-0.08782561868429184,0.045341841876506805,-0.08744335174560547,-0.045724112540483475,3.015799045562744,6139774.5
126.5999984741211,44.63053894042969,0.020599065348505974,0.001336490735411644,886.8150634765625,-0.24283529818058014,1163.843017578125,-0.43004217743873596,1085.7379150390625,-0.3747951090335846,1185.7523193359375,-0.45683133602142334,112.4510726928711,155.38046264648438,34.79196548461914,31.21240234375,3.7600135803222656,0.5352252125740051,4.06028413772583,0.6767140030860901,-0.0020615290850400925,-0.08761592954397202,0.045092638581991196,-0.08712756633758545,-0.04558100551366806,3.0156071186065674,6139384.0
126.69999694824219,44.632598876953125,0.020732713863253593,0.0015805244911462069,886.790771484375,-0.24303482472896576,1163.800048828125,-0.4302993416786194,1085.700439453125,-0.3750587999820709,1185.7066650390625,-0.4569794535636902,112.40155029296875,155.26210021972656,34.77416229248047,31.19894027709961,3.7586960792541504,0.5350577235221863,4.0590500831604,0.6765083074569702,-0.002049405127763748,-0.08740744739770889,0.04484203830361366,-0.08681167662143707,-0.04543780907988548,3.0154151916503906,6138993.5
126.80000305175781,44.634674072265625,0.020890766754746437,0.0017781510250642896,886.7664184570312,-0.24323274195194244,1163.7569580078125,-0.43055400252342224,1085.6629638671875,-0.37531983852386475,1185.660888671875,-0.45712655782699585,112.35205841064453,155.14401245117188,34.75645446777344,31.18560218811035,3.7573931217193604,0.5348915457725525,4.057822227478027,0.6763037443161011,-0.002039255341514945,-0.08720041811466217,0.044589802622795105,-0.08649569004774094,-0.04529453068971634,3.0152230262756348,6138602.5
126.9000015258789,44.63676071166992,0.02106858231127262,0.0019279229454696178,886.7421264648438,-0.2434290498495102,1163.7138671875,-0.4308062493801117,1085.6253662109375,-0.37557825446128845,1185.615234375,-0.457273006439209,112.30260467529297,155.0261993408203,34.738834381103516,31.17238426208496,3.7561044692993164,0.534726619720459,4.056600093841553,0.676099956035614,-0.002031483454629779,-0.08699512481689453,0.044335637241601944,-0.08617959916591644,-0.04515116661787033,3.015030860900879,6138211.0
127.0,44.63887023925781,0.021261373534798622,0.0020840701181441545,886.7177734375,-0.2436237335205078,1163.6707763671875,-0.43105626106262207,1085.5877685546875,-0.3758341372013092,1185.5694580078125,-0.45741912722587585,112.25318908691406,154.9086456298828,34.721309661865234,31.159284591674805,3.754829168319702,0.5345627665519714,4.0553812980651855,0.6758968830108643,-0.0020257243886590004,-0.08679182827472687,0.04407930001616478,-0.08586340397596359,-0.045007720589637756,3.014838457107544,6137819.0
127.0999984741211,44.640995025634766,0.021469781175255775,0.002246733056381345,886.693359375,-0.2438167929649353,1163.627685546875,-0.43130412697792053,1085.5501708984375,-0.376087486743927,1185.523681640625,-0.45756518840789795,112.20380401611328,154.79135131835938,34.70387268066406,31.14630126953125,3.753566026687622,0.5343997478485107,4.054165840148926,0.6756942868232727,-0.0020216393750160933,-0.08659069985151291,0.04382060468196869,-0.08554711192846298,-0.04486418887972832,3.01464581489563,6137427.0
127.19999694824219,44.64314270019531,0.021694453433156013,0.00244573294185102,886.6690063476562,-0.24400822818279266,1163.58447265625,-0.431549996137619,1085.5125732421875,-0.376338392496109,1185.4779052734375,-0.45771148800849915,112.15445709228516,154.67434692382812,34.686527252197266,31.13343048095703,3.752314805984497,0.5342375636100769,4.052951812744141,0.675491988658905,-0.002019318053498864,-0.08639193326234818,0.04355936124920845,-0.08523072302341461,-0.04472057521343231,3.014453172683716,6137035.0
127.30000305175781,44.64530944824219,0.021939028054475784,0.002540244022384286,886.6445922851562,-0.2441980391740799,1163.5413818359375,-0.4317939877510071,1085.4749755859375,-0.3765869438648224,1185.43212890625,-0.45785829424858093,112.10514831542969,154.55758666992188,34.66926956176758,31.120670318603516,3.7510743141174316,0.534075915813446,4.051738739013672,0.6752898097038269,-0.002018825151026249,-0.08619572967290878,0.04329537972807884,-0.08491422235965729,-0.04457688331604004,3.0142602920532227,6136642.0
127.4000015258789,44.64750671386719,0.022193051874637604,0.0025621389504522085,886.6201782226562,-0.2443862408399582,1163.4981689453125,-0.43203622102737427,1085.437255859375,-0.3768331706523895,1185.3863525390625,-0.4580059349536896,112.05587005615234,154.44110107421875,34.652099609375,31.108015060424805,3.7498435974121094,0.5339148044586182,4.050525188446045,0.6750875115394592,-0.0020204735919833183,-0.08600232750177383,0.04302840679883957,-0.0845976322889328,-0.0444331057369709,3.0140671730041504,6136249.0
127.5,44.649723052978516,0.02244926616549492,0.0025821509771049023,886.595703125,-0.24457281827926636,1163.4549560546875,-0.4322768747806549,1085.3995361328125,-0.3770771622657776,1185.340576171875,-0.4581546485424042,112.00662994384766,154.3248748779297,34.63501739501953,31.095462799072266,3.748621940612793,0.5337539315223694,4.049310207366943,0.6748850345611572,-0.0020234135445207357,-0.08581184595823288,0.042758334428071976,-0.08428093045949936,-0.044289249926805496,3.013874053955078,6135856.0
127.5999984741211,44.65196990966797,0.022707480937242508,0.0025680670514702797,886.5712280273438,-0.24475780129432678,1163.4117431640625,-0.4325159788131714,1085.36181640625,-0.37731900811195374,1185.2947998046875,-0.4583045542240143,111.95742797851562,154.20892333984375,34.618019104003906,31.083011627197266,3.747408628463745,0.5335932970046997,4.048093318939209,0.6746821999549866,-0.002027105772867799,-0.08562430739402771,0.04248513653874397,-0.08396412432193756,-0.04414531588554382,3.0136806964874268,6135462.5
127.69999694824219,44.654239654541016,0.02296428754925728,0.0024950499646365643,886.5467529296875,-0.24494120478630066,1163.368408203125,-0.43275362253189087,1085.3240966796875,-0.37755876779556274,1185.2489013671875,-0.45845577120780945,111.90825653076172,154.0932159423828,34.601104736328125,31.070653915405273,3.7462024688720703,0.53343266248703,4.046873569488525,0.6744789481163025,-0.0020315509755164385,-0.08543974161148071,0.042208779603242874,-0.083647221326828,-0.044001299887895584,3.0134873390197754,6135068.5
127.80000305175781,44.65653610229492,0.023213792592287064,0.00245237466879189,886.5222778320312,-0.245123028755188,1163.3251953125,-0.4329899251461029,1085.286376953125,-0.377796471118927,1185.2030029296875,-0.45860835909843445,111.85912322998047,153.977783203125,34.58427429199219,31.058391571044922,3.7450029850006104,0.5332720279693604,4.045651435852051,0.6742752194404602,-0.002036450197920203,-0.0852581262588501,0.04192928969860077,-0.08333020657300949,-0.043857209384441376,3.013293743133545,6134674.5
127.9000015258789,44.65885925292969,0.02345903031527996,0.0024524428881704807,886.4977416992188,-0.24530328810214996,1163.2818603515625,-0.4332249164581299,1085.24853515625,-0.37803226709365845,1185.1572265625,-0.45876234769821167,111.81002807617188,153.86260986328125,34.56752395629883,31.04621696472168,3.743809223175049,0.5331112742424011,4.044425964355469,0.6740710139274597,-0.002041313797235489,-0.0850793793797493,0.041646748781204224,-0.08301309496164322,-0.0437130369246006,3.0130999088287354,6134280.0
128.0,44.66120529174805,0.023704273626208305,0.0024775334168225527,886.4732055664062,-0.24548201262950897,1163.238525390625,-0.4334586262702942,1085.2108154296875,-0.3782661557197571,1185.111328125,-0.4589177370071411,111.7609634399414,153.74769592285156,34.55085372924805,31.034128189086914,3.7426204681396484,0.5329503417015076,4.043198108673096,0.673866331577301,-0.0020463846158236265,-0.08490344136953354,0.041361212730407715,-0.0826958641409874,-0.04356878623366356,3.012906074523926,6133885.0
128.10000610351562,44.66357421875,0.023952027782797813,0.0025209570303559303,886.4486083984375,-0.2456592172384262,1163.1951904296875,-0.433691143989563,1085.1729736328125,-0.37849822640419006,1185.0654296875,-0.45907455682754517,111.7119369506836,153.63302612304688,34.534263610839844,31.022123336791992,3.741436243057251,0.5327891111373901,4.041966915130615,0.6736611127853394,-0.0020519690588116646,-0.08473031222820282,0.04107268154621124,-0.08237853646278381,-0.04342445731163025,3.012712001800537,6133490.0
128.1999969482422,44.66596984863281,0.02420412376523018,0.002530411584302783,886.424072265625,-0.24583491683006287,1163.1517333984375,-0.43392255902290344,1085.135009765625,-0.3787285387516022,1185.01953125,-0.4592328667640686,111.6629409790039,153.5186309814453,34.51774978637695,31.010196685791016,3.740255832672119,0.5326276421546936,4.040731906890869,0.6734552979469299,-0.0020582384895533323,-0.08456002920866013,0.04078112170100212,-0.08206108957529068,-0.04328005388379097,3.0125179290771484,6133095.0
128.3000030517578,44.66838836669922,0.024457164108753204,0.002613695105537772,886.3994750976562,-0.24600915610790253,1163.1083984375,-0.4341529309749603,1085.09716796875,-0.3789571523666382,1184.9735107421875,-0.45939284563064575,111.61398315429688,153.40447998046875,34.50131607055664,30.99834632873535,3.7390785217285156,0.5324658155441284,4.039493083953857,0.673248827457428,-0.002065327949821949,-0.08439263701438904,0.04048647731542587,-0.08174353837966919,-0.04313557222485542,3.0123236179351807,6132699.0
128.39999389648438,44.670833587646484,0.02471853420138359,0.0027420453261584044,886.3748779296875,-0.246181920170784,1163.06494140625,-0.4343823492527008,1085.059326171875,-0.37918412685394287,1184.9276123046875,-0.459554523229599,111.56505584716797,153.29058837890625,34.484954833984375,30.986568450927734,3.7379040718078613,0.5323035717010498,4.038249492645264,0.673041582107544,-0.0020729503594338894,-0.08422815054655075,0.0401887446641922,-0.08142587542533875,-0.04299101233482361,3.012129068374634,6132303.5
128.5,44.67330551147461,0.02499273791909218,0.002790739992633462,886.3502197265625,-0.24635325372219086,1163.021484375,-0.43461087346076965,1085.0213623046875,-0.379409521818161,1184.881591796875,-0.45971807837486267,111.51616668701172,153.17694091796875,34.468666076660156,30.97486114501953,3.73673152923584,0.5321409106254578,4.037001132965088,0.6728335022926331,-0.0020817231852561235,-0.08406666666269302,0.03988781198859215,-0.08110810071229935,-0.042846377938985825,3.011934518814087,6131907.0
128.60000610351562,44.67580795288086,0.025271812453866005,0.002812719438225031,886.3255615234375,-0.2465231865644455,1162.97802734375,-0.4348386824131012,1084.9833984375,-0.37963345646858215,1184.835693359375,-0.4598836600780487,111.46731567382812,153.0635528564453,34.45245361328125,30.963220596313477,3.735560655593872,0.5319777131080627,4.035747051239014,0.6726245284080505,-0.0020919865928590298,-0.08390834927558899,0.03958353027701378,-0.080790214240551,-0.04270166903734207,3.01173996925354,6131511.0
128.6999969482422,44.6783332824707,0.025553084909915924,0.002850128570571542,886.3009033203125,-0.2466917335987091,1162.9345703125,-0.4350658059120178,1084.9454345703125,-0.3798559010028839,1184.7896728515625,-0.4600514769554138,111.41849517822266,152.95040893554688,34.43630599975586,30.951642990112305,3.7343907356262207,0.53181391954422,4.034486293792725,0.6724144220352173,-0.002103089587762952,-0.08375325798988342,0.03927583992481232,-0.08047220855951309,-0.04255688190460205,3.011544942855835,6131114.0
128.8000030517578,44.68088912963867,0.0258380975574255,0.002904684515669942,886.2762451171875,-0.24685892462730408,1162.8909912109375,-0.43529239296913147,1084.907470703125,-0.3800770044326782,1184.74365234375,-0.46022161841392517,111.36970520019531,152.8375244140625,34.42023468017578,30.94012451171875,3.7332210540771484,0.5316494703292847,4.033218860626221,0.6722031831741333,-0.002114857779815793,-0.08360140770673752,0.038964707404375076,-0.08015409111976624,-0.04241202026605606,3.01134991645813,6130717.0
128.89999389648438,44.6834716796875,0.02612856589257717,0.0029096247162669897,886.2515869140625,-0.2470247894525528,1162.847412109375,-0.4355184733867645,1084.869384765625,-0.3802967965602875,1184.6976318359375,-0.46039414405822754,111.32095336914062,152.72488403320312,34.40422439575195,30.92866325378418,3.732051134109497,0.5314842462539673,4.031944274902344,0.671990692615509,-0.002127421787008643,-0.08345284312963486,0.038650091737508774,-0.07983585447072983,-0.0422670841217041,3.011154890060425,6130320.0
129.0,44.68608474731445,0.02641952782869339,0.002889801748096943,886.2268676757812,-0.24718937277793884,1162.803955078125,-0.43574416637420654,1084.831298828125,-0.38051536679267883,1184.651611328125,-0.46056923270225525,111.27223205566406,152.61248779296875,34.38828659057617,30.917253494262695,3.7308804988861084,0.5313183069229126,4.030661582946777,0.6717768907546997,-0.0021409110631793737,-0.08330763876438141,0.03833192214369774,-0.07951749116182327,-0.04212207347154617,3.0109596252441406,6129922.5
129.10000610351562,44.68872833251953,0.026708507910370827,0.0028715867083519697,886.2021484375,-0.24735267460346222,1162.7603759765625,-0.4359695315361023,1084.7933349609375,-0.38073277473449707,1184.60546875,-0.46074697375297546,111.22354888916016,152.5003204345703,34.37240982055664,30.905893325805664,3.729708671569824,0.5311514139175415,4.0293707847595215,0.6715617775917053,-0.002154912333935499,-0.08316579461097717,0.03801019862294197,-0.07919900864362717,-0.04197698459029198,3.0107643604278564,6129524.5
129.1999969482422,44.69139862060547,0.026995668187737465,0.0028160654474049807,886.1773681640625,-0.2475147396326065,1162.7166748046875,-0.43619465827941895,1084.7552490234375,-0.38094907999038696,1184.5594482421875,-0.4609273672103882,111.17488861083984,152.38841247558594,34.35659408569336,30.894580841064453,3.7285349369049072,0.5309836864471436,4.028071403503418,0.6713452339172363,-0.00216923956759274,-0.08302728831768036,0.037684936076402664,-0.07888040691614151,-0.04183182492852211,3.010568857192993,6129126.5
129.3000030517578,44.69409942626953,0.027277274057269096,0.0027532819658517838,886.152587890625,-0.24767561256885529,1162.673095703125,-0.43641963601112366,1084.717041015625,-0.3811643719673157,1184.5133056640625,-0.4611104428768158,111.12626647949219,152.27674865722656,34.340843200683594,30.88330841064453,3.727358818054199,0.5308149456977844,4.026762962341309,0.671127200126648,-0.0021839009132236242,-0.08289209753274918,0.037356164306402206,-0.07856167107820511,-0.041686587035655975,3.010373115539551,6128728.5
129.39999389648438,44.69682693481445,0.02755260281264782,0.0026394452434033155,886.1278686523438,-0.24783530831336975,1162.62939453125,-0.43664446473121643,1084.678955078125,-0.3813786804676056,1184.4671630859375,-0.4612962603569031,111.07768249511719,152.16531372070312,34.32515335083008,30.87207794189453,3.726179838180542,0.5306451916694641,4.02544641494751,0.670907735824585,-0.0021985736675560474,-0.08276014029979706,0.03702394664287567,-0.07824281603097916,-0.04154127463698387,3.0101773738861084,6128330.0
129.5,44.699581146240234,0.027816547080874443,0.0025597219355404377,886.10302734375,-0.2479938566684723,1162.585693359375,-0.43686923384666443,1084.640869140625,-0.3815920948982239,1184.4210205078125,-0.46148476004600525,111.02912139892578,152.05410766601562,34.30951690673828,30.860883712768555,3.7249977588653564,0.5304743647575378,4.024120807647705,0.6706867814064026,-0.002213195199146867,-0.08263135701417923,0.03668836131691933,-0.07792382687330246,-0.0413958877325058,3.009981632232666,6127931.0
129.60000610351562,44.702362060546875,0.028072519227862358,0.0024087761994451284,886.0782470703125,-0.24815131723880768,1162.5421142578125,-0.43709394335746765,1084.6026611328125,-0.3818046450614929,1184.3748779296875,-0.46167585253715515,110.98059844970703,151.9431610107422,34.293941497802734,30.849721908569336,3.7238121032714844,0.5303024649620056,4.022786617279053,0.6704644560813904,-0.0022273254580795765,-0.08250559121370316,0.03634954243898392,-0.07760471105575562,-0.041250426322221756,3.0097854137420654,6127532.0
129.6999969482422,44.705169677734375,0.028313396498560905,0.0022672831546515226,886.0534057617188,-0.24830769002437592,1162.498291015625,-0.4373186528682709,1084.564453125,-0.38201645016670227,1184.3287353515625,-0.4618695080280304,110.9321060180664,151.83242797851562,34.278419494628906,30.838590621948242,3.7226223945617676,0.5301294922828674,4.021444320678711,0.6702407002449036,-0.002241235226392746,-0.08238276094198227,0.0360075868666172,-0.07728545367717743,-0.041104890406131744,3.009589433670044,6127132.5
129.8000030517578,44.70800018310547,0.028540125116705894,0.0021442186553031206,886.028564453125,-0.24846303462982178,1162.45458984375,-0.4375433325767517,1084.5262451171875,-0.38222748041152954,1184.282470703125,-0.46206557750701904,110.8836441040039,151.72193908691406,34.2629508972168,30.82748794555664,3.721428394317627,0.5299554467201233,4.02009391784668,0.6700156331062317,-0.0022542960941791534,-0.08226266503334045,0.035662680864334106,-0.0769660696387291,-0.040959279984235764,3.0093932151794434,6126733.0
129.89999389648438,44.710853576660156,0.028754547238349915,0.0020630036015063524,886.0037231445312,-0.24861738085746765,1162.4107666015625,-0.43776801228523254,1084.488037109375,-0.3824378550052643,1184.236328125,-0.46226388216018677,110.83521270751953,151.61167907714844,34.247535705566406,30.816408157348633,3.7202301025390625,0.529780387878418,4.018735885620117,0.6697893142700195,-0.0022665834985673428,-0.08214513957500458,0.035314999520778656,-0.07664654403924942,-0.040813591331243515,3.0091967582702637,6126333.5
130.0,44.71372985839844,0.02896084636449814,0.0019467143574729562,885.9788818359375,-0.24877075850963593,1162.3670654296875,-0.43799272179603577,1084.44970703125,-0.3826476037502289,1184.1900634765625,-0.4624643623828888,110.78681182861328,151.50164794921875,34.23217010498047,30.80535316467285,3.719027042388916,0.5296041965484619,4.017370700836182,0.6695618033409119,-0.0022782031446695328,-0.0820300355553627,0.03496468439698219,-0.076326884329319,-0.040667831897735596,3.009000301361084,6125933.5
130.10000610351562,44.71662521362305,0.029155518859624863,0.001732660923153162,885.9539794921875,-0.248923197388649,1162.3232421875,-0.438217431306839,1084.4114990234375,-0.3828567564487457,1184.143798828125,-0.4626668691635132,110.73844146728516,151.391845703125,34.216854095458984,30.79431915283203,3.7178192138671875,0.5294270515441895,4.015998840332031,0.6693331599235535,-0.002289457945153117,-0.08191724121570587,0.034611839801073074,-0.07600708305835724,-0.04052199423313141,3.008803606033325,6125533.0
130.1999969482422,44.71954345703125,0.029328783974051476,0.0014765236992388964,885.9290771484375,-0.24907472729682922,1162.2794189453125,-0.4384421408176422,1084.3731689453125,-0.3830653131008148,1184.0975341796875,-0.4628713130950928,110.69010162353516,151.28225708007812,34.20158767700195,30.783302307128906,3.716606378555298,0.5292489528656006,4.014620780944824,0.6691034436225891,-0.002300021704286337,-0.08180662989616394,0.03425660356879234,-0.07568714767694473,-0.04037608578801155,3.0086069107055664,6125132.5
130.3000030517578,44.722476959228516,0.029476435855031013,0.0012394782388582826,885.9041748046875,-0.24922537803649902,1162.235595703125,-0.43866685032844543,1084.3348388671875,-0.3832733929157257,1184.05126953125,-0.46307745575904846,110.64179229736328,151.17291259765625,34.186370849609375,30.772300720214844,3.715388774871826,0.5290698409080505,4.0132365226745605,0.6688727736473083,-0.002309089293703437,-0.08169792592525482,0.03389924019575119,-0.07536706328392029,-0.040230099111795425,3.0084099769592285,6124732.0
130.39999389648438,44.72542190551758,0.02960038371384144,0.0009627321851439774,885.8792114257812,-0.24937520921230316,1162.191650390625,-0.4388915002346039,1084.2965087890625,-0.3834809362888336,1184.0048828125,-0.46328505873680115,110.59351348876953,151.06378173828125,34.17119598388672,30.761316299438477,3.7141661643981934,0.5288899540901184,4.011847972869873,0.6686413288116455,-0.0023163158912211657,-0.08159082382917404,0.03354005515575409,-0.0750468373298645,-0.04008404165506363,3.0082130432128906,6124330.5
130.5,44.7283821105957,0.02969665825366974,0.0006758389645256102,885.8543090820312,-0.24952422082424164,1162.147705078125,-0.4391160309314728,1084.2581787109375,-0.3836880326271057,1183.9586181640625,-0.4634937644004822,110.5452651977539,150.9548797607422,34.15606689453125,30.750343322753906,3.7129385471343994,0.5287091732025146,4.01045560836792,0.6684092879295349,-0.0023218162823468447,-0.08148502558469772,0.03317934274673462,-0.07472646981477737,-0.039937905967235565,3.0080158710479736,6123929.5
130.60000610351562,44.731353759765625,0.029764242470264435,0.0004193155327811837,885.829345703125,-0.24967245757579803,1162.1038818359375,-0.43934035301208496,1084.2198486328125,-0.383894681930542,1183.9122314453125,-0.4637032747268677,110.4970474243164,150.84620666503906,34.14098358154297,30.739383697509766,3.7117061614990234,0.5285277962684631,4.009060859680176,0.6681768298149109,-0.0023252032697200775,-0.0813802108168602,0.03281744197010994,-0.07440595328807831,-0.03979169577360153,3.0078186988830566,6123528.0
130.6999969482422,44.73432922363281,0.029806172475218773,9.101955947699025e-05,885.8043212890625,-0.24981994926929474,1162.0599365234375,-0.43956437706947327,1084.181396484375,-0.38410085439682007,1183.8658447265625,-0.4639131724834442,110.44886016845703,150.7377471923828,34.125946044921875,30.728435516357422,3.7104694843292236,0.5283457636833191,4.007665157318115,0.6679441332817078,-0.0023263562470674515,-0.08127601444721222,0.03245469555258751,-0.0740852952003479,-0.03964541107416153,3.0076215267181396,6123126.0
130.8000030517578,44.737308502197266,0.029815275222063065,-0.00030579150188714266,885.7793579101562,-0.24996671080589294,1162.015869140625,-0.4397880434989929,1084.1429443359375,-0.38430657982826233,1183.8194580078125,-0.4641231894493103,110.40069580078125,150.62950134277344,34.11094665527344,30.717498779296875,3.709228754043579,0.5281633138656616,4.0062689781188965,0.6677114963531494,-0.0023254682309925556,-0.08117212355136871,0.0320914164185524,-0.07376448810100555,-0.039499055594205856,3.0074238777160645,6122724.5
130.89999389648438,44.740291595458984,0.02978469617664814,-0.0007681366987526417,885.7543334960938,-0.25011277198791504,1161.971923828125,-0.440011203289032,1084.1044921875,-0.3845118582248688,1183.7730712890625,-0.46433281898498535,110.35256958007812,150.521484375,34.09599304199219,30.706571578979492,3.707984209060669,0.5279805660247803,4.0048747062683105,0.6674791574478149,-0.0023218882270157337,-0.08106815069913864,0.03172801062464714,-0.07344353944063187,-0.039352621883153915,3.0072264671325684,6122322.0
131.0,44.74327087402344,0.029707882553339005,-0.0012008713092654943,885.7293090820312,-0.2502581775188446,1161.927978515625,-0.4402337074279785,1084.0660400390625,-0.384716659784317,1183.7265625,-0.46454164385795593,110.3044662475586,150.41368103027344,34.08108139038086,30.69565773010254,3.7067363262176514,0.5277976393699646,4.003483772277832,0.6672473549842834,-0.0023150306660681963,-0.08096359670162201,0.031364958733320236,-0.07312244176864624,-0.039206113666296005,3.007028818130493,6121919.5
131.10000610351562,44.746238708496094,0.029587795957922935,-0.0016201204853132367,885.7042846679688,-0.25040289759635925,1161.8839111328125,-0.4404554069042206,1084.027587890625,-0.38492095470428467,1183.6800537109375,-0.46474897861480713,110.25639343261719,150.3061065673828,34.06621170043945,30.68475341796875,3.7054860591888428,0.5276147723197937,4.002098560333252,0.6670164465904236,-0.0023043137043714523,-0.08085791766643524,0.031002823263406754,-0.07280120253562927,-0.039059534668922424,3.006830930709839,6121517.0
