t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
131.1999969482422,44.74919891357422,0.029425783082842827,-0.0020113245118409395,885.6792602539062,-0.25054699182510376,1161.83984375,-0.44067609310150146,1083.9891357421875,-0.38512471318244934,1183.6336669921875,-0.46495428681373596,110.20835876464844,150.19874572753906,34.05138397216797,30.673864364624023,3.7042336463928223,0.5274321436882019,4.000721454620361,0.6667869091033936,-0.0022899170871824026,-0.08075056970119476,0.030642131343483925,-0.07247982174158096,-0.038912877440452576,3.0066330432891846,6121114.0
131.3000030517578,44.752140045166016,0.02922465093433857,-0.0023744392674416304,885.6541748046875,-0.2506904900074005,1161.7957763671875,-0.44089552760124207,1083.9505615234375,-0.38532787561416626,1183.587158203125,-0.4651569426059723,110.16034698486328,150.0915985107422,34.036598205566406,30.662988662719727,3.7029802799224854,0.5272499918937683,3.999354124069214,0.6665589809417725,-0.0022718508262187243,-0.08064105361700058,0.030283397063612938,-0.07215830683708191,-0.038766149431467056,3.006434917449951,6120711.0
131.39999389648438,44.75506591796875,0.028987206518650055,-0.0027579255402088165,885.6290893554688,-0.2508333623409271,1161.751708984375,-0.44111359119415283,1083.9119873046875,-0.38553041219711304,1183.5406494140625,-0.46535632014274597,110.11236572265625,149.98468017578125,34.02185821533203,30.652128219604492,3.7017266750335693,0.5270686149597168,3.9979989528656006,0.6663331389427185,-0.002250263001769781,-0.08052889257669449,0.029927097260951996,-0.07183664292097092,-0.038619350641965866,3.0062367916107178,6120307.5
131.5,44.75796127319336,0.028711413964629173,-0.0031055815052241087,885.60400390625,-0.250975638628006,1161.70751953125,-0.44133004546165466,1083.8734130859375,-0.3857322335243225,1183.4940185546875,-0.4655519425868988,110.06441497802734,149.8779754638672,34.00716018676758,30.64128875732422,3.7004737854003906,0.5268881320953369,3.9966580867767334,0.6661096811294556,-0.0022253040224313736,-0.08041364699602127,0.029573673382401466,-0.07151484489440918,-0.03847247734665871,3.0060386657714844,6119904.0
131.60000610351562,44.760833740234375,0.028400857001543045,-0.0034397486597299576,885.5789184570312,-0.2511173188686371,1161.663330078125,-0.44154468178749084,1083.8348388671875,-0.3859332501888275,1183.447509765625,-0.46574321389198303,110.0165023803711,149.77149963378906,33.99250793457031,30.63047218322754,3.699223041534424,0.5267089605331421,3.995333433151245,0.6658889055252075,-0.0021967384964227676,-0.08029485493898392,0.029223594814538956,-0.0711929127573967,-0.038325533270835876,3.005840301513672,6119500.0
131.6999969482422,44.763675689697266,0.028056880459189415,-0.003726999508216977,885.5538330078125,-0.25125840306282043,1161.6192626953125,-0.4417572617530823,1083.7962646484375,-0.3861334025859833,1183.40087890625,-0.4659295976161957,109.96861267089844,149.6652374267578,33.9779052734375,30.619680404663086,3.6979753971099854,0.5265312194824219,3.9940271377563477,0.6656712293624878,-0.0021648111287504435,-0.0801720842719078,0.02887728437781334,-0.07087085396051407,-0.03817851468920708,3.0056419372558594,6119096.0
131.8000030517578,44.7664794921875,0.027684181928634644,-0.004003595095127821,885.5286865234375,-0.2513989210128784,1161.5750732421875,-0.441967636346817,1083.7576904296875,-0.38633260130882263,1183.354248046875,-0.4661105275154114,109.9207534790039,149.5592041015625,33.963348388671875,30.608915328979492,3.6967318058013916,0.5263552665710449,3.992741346359253,0.6654568910598755,-0.002129562897607684,-0.0800449401140213,0.028535151854157448,-0.0705486610531807,-0.038031429052352905,3.0054433345794678,6118692.0
131.89999389648438,44.769248962402344,0.027283821254968643,-0.0042900205589830875,885.5035400390625,-0.25153884291648865,1161.5308837890625,-0.44217559695243835,1083.718994140625,-0.38653072714805603,1183.3077392578125,-0.4662855565547943,109.87293243408203,149.45338439941406,33.94883728027344,30.598186492919922,3.6954939365386963,0.5261813998222351,3.9914779663085938,0.665246307849884,-0.002091325121000409,-0.07991307973861694,0.028197547420859337,-0.07022634893655777,-0.03788427263498306,3.005244493484497,6118287.0
132.0,44.771976470947266,0.026854820549488068,-0.004631971474736929,885.4783935546875,-0.25167813897132874,1161.486572265625,-0.4423808753490448,1083.6802978515625,-0.3867276608943939,1183.260986328125,-0.4664541780948639,109.82514190673828,149.34780883789062,33.93437957763672,30.587491989135742,3.694262981414795,0.526009738445282,3.9902384281158447,0.6650397181510925,-0.0020501280669122934,-0.07977616041898727,0.027864810079336166,-0.0699039176106453,-0.03773704916238785,3.0050456523895264,6117882.5
132.10000610351562,44.774662017822266,0.02639162167906761,-0.004963267128914595,885.4531860351562,-0.25181683897972107,1161.4423828125,-0.4425833225250244,1083.6417236328125,-0.3869233727455139,1183.21435546875,-0.4666159749031067,109.77738952636719,149.24244689941406,33.91997528076172,30.576841354370117,3.693039894104004,0.5258406400680542,3.9890248775482178,0.6648374795913696,-0.0020058571826666594,-0.07963384687900543,0.027537288144230843,-0.06958137452602386,-0.03758975490927696,3.0048468112945557,6117477.5
132.1999969482422,44.77730178833008,0.025895295664668083,-0.005290222819894552,885.427978515625,-0.25195491313934326,1161.3980712890625,-0.4427827000617981,1083.6029052734375,-0.3871176540851593,1183.167724609375,-0.46677038073539734,109.72966766357422,149.13731384277344,33.90562438964844,30.56623649597168,3.691826581954956,0.5256742835044861,3.9878389835357666,0.6646398305892944,-0.0019580312073230743,-0.07948571443557739,0.027215400710701942,-0.06925871968269348,-0.037442397326231,3.004647731781006,6117072.5
132.3000030517578,44.77989196777344,0.025366272777318954,-0.005682877264916897,885.4027709960938,-0.2520923316478729,1161.353759765625,-0.44297873973846436,1083.564208984375,-0.3873104453086853,1183.12109375,-0.4669168293476105,109.68197631835938,149.0324249267578,33.89133071899414,30.555683135986328,3.6906239986419678,0.5255110263824463,3.9866831302642822,0.6644471883773804,-0.0019067167304456234,-0.07933138310909271,0.02689955197274685,-0.06893596053123474,-0.03729497268795967,3.004448652267456,6116667.0
132.39999389648438,44.78242874145508,0.024797985330224037,-0.006113498471677303,885.3775634765625,-0.25222906470298767,1161.3094482421875,-0.4431712329387665,1083.5255126953125,-0.38750159740448,1183.0743408203125,-0.4670548141002655,109.63432312011719,148.92774963378906,33.877098083496094,30.54518699645996,3.6894338130950928,0.5253510475158691,3.9855594635009766,0.6642599105834961,-0.0018518947763368487,-0.07917044311761856,0.026590142399072647,-0.06861310452222824,-0.03714748099446297,3.0042495727539062,6116261.5
132.5,44.784908294677734,0.02418663538992405,-0.006514115259051323,885.3523559570312,-0.2523651421070099,1161.26513671875,-0.4433598518371582,1083.4866943359375,-0.3876909911632538,1183.027587890625,-0.4671837091445923,109.58670806884766,148.8233184814453,33.8629264831543,30.534753799438477,3.6882574558258057,0.5251945853233337,3.9844703674316406,0.6640783548355103,-0.0017929835012182593,-0.07900243252515793,0.02628765068948269,-0.06829015910625458,-0.03699992969632149,3.0040500164031982,6115855.5
132.60000610351562,44.78732681274414,0.023535223677754402,-0.006848495453596115,885.3270874023438,-0.25250044465065,1161.2208251953125,-0.4435443878173828,1083.447998046875,-0.3878784775733948,1182.98095703125,-0.4673028290271759,109.53913116455078,148.71913146972656,33.848819732666016,30.524391174316406,3.687096357345581,0.5250420570373535,3.9834179878234863,0.663902997970581,-0.0017296462319791317,-0.07882682979106903,0.025992603972554207,-0.06796712428331375,-0.036852311342954636,3.0038506984710693,6115449.5
132.6999969482422,44.78968048095703,0.02285037562251091,-0.007061075419187546,885.3018798828125,-0.25263500213623047,1161.176513671875,-0.44372445344924927,1083.4091796875,-0.38806387782096863,1182.9342041015625,-0.4674115478992462,109.49158477783203,148.6151885986328,33.834781646728516,30.514102935791016,3.6859524250030518,0.524893581867218,3.982405185699463,0.6637341976165771,-0.0016620736569166183,-0.07864315807819366,0.02570549212396145,-0.06764400750398636,-0.03670463711023331,3.0036511421203613,6115043.0
132.8000030517578,44.79196548461914,0.022144267335534096,-0.007134361192584038,885.276611328125,-0.25276878476142883,1161.132080078125,-0.44389981031417847,1083.370361328125,-0.3882470428943634,1182.887451171875,-0.4675092101097107,109.44408416748047,148.511474609375,33.8208122253418,30.503896713256836,3.6848270893096924,0.5247496366500854,3.9814343452453613,0.6635724306106567,-0.0015907263150438666,-0.078451007604599,0.025426721200346947,-0.0673208236694336,-0.036556899547576904,3.003451347351074,6114636.5
132.89999389648438,44.7941780090332,0.021430831402540207,-0.0072290366515517235,885.2512817382812,-0.25290170311927795,1161.087646484375,-0.44407016038894653,1083.33154296875,-0.38842782378196716,1182.8406982421875,-0.4675953686237335,109.39662170410156,148.40802001953125,33.806915283203125,30.49378204345703,3.6837222576141357,0.5246104001998901,3.9805073738098145,0.6634179353713989,-0.0015165199292823672,-0.07825013250112534,0.025156555697321892,-0.06699758023023605,-0.03640910983085632,3.003251791000366,6114230.0
133.0,44.796321868896484,0.020707927644252777,-0.007349255029112101,885.2260131835938,-0.25303372740745544,1161.043212890625,-0.44423535466194153,1083.292724609375,-0.38860607147216797,1182.7939453125,-0.4676697254180908,109.34919738769531,148.30482482910156,33.79309844970703,30.483762741088867,3.6826393604278564,0.5244762301445007,3.9796254634857178,0.6632709503173828,-0.0014405173715204,-0.07804045081138611,0.024895085021853447,-0.06667427718639374,-0.03626126050949097,3.0030517578125,6113823.0
133.10000610351562,44.79839324951172,0.01997300237417221,-0.007475760765373707,885.20068359375,-0.2531648278236389,1160.998779296875,-0.44439512491226196,1083.2537841796875,-0.3887815773487091,1182.7471923828125,-0.4677319824695587,109.30181884765625,148.20187377929688,33.77936553955078,30.47385025024414,3.6815803050994873,0.5243473052978516,3.978790044784546,0.6631316542625427,-0.001362500712275505,-0.07782185822725296,0.024642424657940865,-0.06635092198848724,-0.03611335530877113,3.002851724624634,6113416.0
133.1999969482422,44.80038833618164,0.019225426018238068,-0.0075879874639213085,885.1753540039062,-0.2532949149608612,1160.954345703125,-0.4445492923259735,1083.2149658203125,-0.38895419239997864,1182.7003173828125,-0.46778181195259094,109.25448608398438,148.09918212890625,33.76571273803711,30.464048385620117,3.680546522140503,0.5242238640785217,3.978001832962036,0.6630002856254578,-0.0012822936987504363,-0.07759421318769455,0.024398721754550934,-0.06602752953767776,-0.03596540167927742,3.0026516914367676,6113008.5
133.3000030517578,44.802310943603516,0.018466627225279808,-0.007675855420529842,885.1500244140625,-0.2534239590167999,1160.909912109375,-0.44469764828681946,1083.176025390625,-0.38912373781204224,1182.653564453125,-0.467818945646286,109.20719146728516,147.9967498779297,33.75215148925781,30.45436668395996,3.679539680480957,0.5241062045097351,3.9772627353668213,0.6628771424293518,-0.0011998612899333239,-0.07735737413167953,0.02416413277387619,-0.0657041147351265,-0.03581739589571953,3.0024516582489014,6112601.0
133.39999389648438,44.804161071777344,0.017699042335152626,-0.007714122533798218,885.1246948242188,-0.2535519003868103,1160.865478515625,-0.4448399543762207,1083.1370849609375,-0.38929006457328796,1182.6068115234375,-0.46784308552742004,109.15994262695312,147.89459228515625,33.73868179321289,30.444812774658203,3.678560972213745,0.5239943861961365,3.9765737056732178,0.6627622842788696,-0.0011153212981298566,-0.07711122184991837,0.023938793689012527,-0.06538067013025284,-0.035669341683387756,3.002251386642456,6112193.5
133.5,44.80592727661133,0.016927629709243774,-0.00769967632368207,885.0993041992188,-0.25367867946624756,1160.8209228515625,-0.44497600197792053,1083.09814453125,-0.3894529938697815,1182.56005859375,-0.4678538739681244,109.11273956298828,147.79269409179688,33.725311279296875,30.435394287109375,3.6776123046875,0.5238887071609497,3.9759361743927,0.6626560091972351,-0.0010288649937137961,-0.07685564458370209,0.0237228162586689,-0.06505721807479858,-0.0355212427675724,3.0020508766174316,6111785.5
133.60000610351562,44.807621002197266,0.016157662495970726,-0.0076160975731909275,885.073974609375,-0.25380420684814453,1160.7764892578125,-0.4451056122779846,1083.0592041015625,-0.3896123766899109,1182.51318359375,-0.4678511619567871,109.06558990478516,147.69107055664062,33.7120361328125,30.426118850708008,3.6766951084136963,0.5237892866134644,3.975350856781006,0.6625584959983826,-0.0009408894111402333,-0.07659061253070831,0.023516245186328888,-0.06473376601934433,-0.03537309914827347,3.0018503665924072,6111377.0
133.6999969482422,44.80923843383789,0.015396052040159702,-0.0074807628989219666,885.048583984375,-0.25392845273017883,1160.73193359375,-0.44522857666015625,1083.020263671875,-0.3897680342197418,1182.4664306640625,-0.46783480048179626,109.01848602294922,147.58973693847656,33.69886779785156,30.4169921875,3.6758105754852295,0.5236963629722595,3.974818706512451,0.662469744682312,-0.0008518155082128942,-0.07631616294384003,0.0233190655708313,-0.06441031396389008,-0.03522491082549095,3.001649856567383,6110969.0
133.8000030517578,44.81077575683594,0.01464797556400299,-0.007318813819438219,885.0231323242188,-0.2540512979030609,1160.6873779296875,-0.4453447759151459,1082.981201171875,-0.38991981744766235,1182.419677734375,-0.4678046405315399,108.97142791748047,147.48867797851562,33.68581008911133,30.408023834228516,3.674960136413574,0.52360999584198,3.9743399620056152,0.6623899936676025,-0.0007622094126418233,-0.07603239268064499,0.023131173104047775,-0.06408688426017761,-0.03507668524980545,3.0014491081237793,6110560.0
133.89999389648438,44.81224060058594,0.013916094787418842,-0.007118661422282457,884.9977416992188,-0.254172682762146,1160.642822265625,-0.44545409083366394,1082.9422607421875,-0.39006754755973816,1182.3729248046875,-0.46776077151298523,108.92443084716797,147.38790893554688,33.6728630065918,30.399221420288086,3.674144983291626,0.5235303640365601,3.9739151000976562,0.6623191833496094,-0.0006725029670633376,-0.07573948800563812,0.022952405735850334,-0.06376346945762634,-0.034928422421216965,3.001248359680176,6110151.5
134.0,44.81363296508789,0.01320422813296318,-0.006858660373836756,884.9723510742188,-0.2542925775051117,1160.5982666015625,-0.4455564022064209,1082.9031982421875,-0.3902110755443573,1182.3260498046875,-0.4677032232284546,108.87747955322266,147.2874298095703,33.660030364990234,30.390592575073242,3.6733663082122803,0.5234574675559998,3.973543882369995,0.6622573137283325,-0.0005829434376209974,-0.07543765753507614,0.022782567888498306,-0.06344009935855865,-0.034780122339725494,3.001047372817993,6109742.5
134.10000610351562,44.8149528503418,0.012518362142145634,-0.006630156189203262,884.9468994140625,-0.25441083312034607,1160.5537109375,-0.4456516206264496,1082.8642578125,-0.39035025238990784,1182.279296875,-0.46763208508491516,108.83058166503906,147.187255859375,33.64731979370117,30.38214111328125,3.6726253032684326,0.5233914852142334,3.9732258319854736,0.6622043251991272,-0.0004938881029374897,-0.07512714713811874,0.022621411830186844,-0.06311677396297455,-0.03463178873062134,3.0008466243743896,6109333.5
134.1999969482422,44.81620407104492,0.011855347082018852,-0.006428448483347893,884.9214477539062,-0.2545274496078491,1160.5091552734375,-0.4457396864891052,1082.8251953125,-0.3904849886894226,1182.2325439453125,-0.46754753589630127,108.78374481201172,147.08737182617188,33.63473129272461,30.373878479003906,3.6719229221343994,0.523332417011261,3.972960948944092,0.6621601581573486,-0.00040587043622508645,-0.07480829954147339,0.022468624636530876,-0.06279350072145462,-0.03448342904448509,3.000645399093628,6108924.0
134.3000030517578,44.81739044189453,0.011212501674890518,-0.006305184215307236,884.89599609375,-0.2546423077583313,1160.464599609375,-0.44582054018974304,1082.7861328125,-0.3906151056289673,1182.185791015625,-0.467449814081192,108.7369613647461,146.98777770996094,33.62227249145508,30.365806579589844,3.671259641647339,0.5232802033424377,3.9727485179901123,0.662124752998352,-0.00031868036603555083,-0.07448139786720276,0.02232392691075802,-0.06247028708457947,-0.03433503583073616,3.0004444122314453,6108514.5
134.39999389648438,44.818511962890625,0.010581983253359795,-0.006152541842311621,884.8705444335938,-0.25475531816482544,1160.4200439453125,-0.44589415192604065,1082.7470703125,-0.3907404839992523,1182.1390380859375,-0.46733906865119934,108.69023895263672,146.88851928710938,33.60994338989258,30.357933044433594,3.6706364154815674,0.5232349634170532,3.972588062286377,0.6620979905128479,-0.000232181599130854,-0.07414669543504715,0.022187070921063423,-0.062147147953510284,-0.03418662026524544,3.0002429485321045,6108105.0
134.5,44.81957244873047,0.009966729208827019,-0.00599477207288146,884.8450317382812,-0.25486645102500916,1160.3753662109375,-0.4459603726863861,1082.7080078125,-0.39086103439331055,1182.0924072265625,-0.467215359210968,108.64356994628906,146.78955078125,33.597747802734375,30.350265502929688,3.6700539588928223,0.5231965184211731,3.9724791049957275,0.6620798707008362,-0.00014579905837308615,-0.07380436360836029,0.0220579095184803,-0.06182409077882767,-0.034038182348012924,3.0000417232513428,6107695.0
134.60000610351562,44.8205680847168,0.009367251768708229,-0.005896065384149551,884.8195190429688,-0.2549755573272705,1160.330810546875,-0.4460192024707794,1082.6688232421875,-0.39097660779953003,1182.045654296875,-0.46707883477211,108.59696197509766,146.69090270996094,33.585693359375,30.342805862426758,3.6695127487182617,0.5231649875640869,3.9724221229553223,0.6620703339576721,-5.984066956443712e-05,-0.0734545886516571,0.02193625457584858,-0.06150112301111221,-0.03388972207903862,2.999840259552002,6107285.0
134.6999969482422,44.821502685546875,0.008777645416557789,-0.005766172893345356,884.7940673828125,-0.2550826370716095,1160.2862548828125,-0.4460705518722534,1082.6297607421875,-0.391087144613266,1181.9989013671875,-0.46692952513694763,108.5504150390625,146.5925750732422,33.57378005981445,30.33556365966797,3.669013023376465,0.5231403112411499,3.9724161624908447,0.6620693802833557,2.5634750272729434e-05,-0.0730975791811943,0.021821916103363037,-0.06117825210094452,-0.033741243183612823,2.999638795852661,6106874.5
134.8000030517578,44.822383880615234,0.00820102822035551,-0.005543186794966459,884.7685546875,-0.2551875710487366,1160.2415771484375,-0.44611433148384094,1082.5906982421875,-0.3911925256252289,1181.9522705078125,-0.4667675793170929,108.50393676757812,146.4945831298828,33.56201171875,30.328540802001953,3.668555736541748,0.5231223702430725,3.972461462020874,0.6620768904685974,0.00011107514728792012,-0.07273346930742264,0.021714773029088974,-0.06085548922419548,-0.03359274938702583,2.9994373321533203,6106464.0
134.89999389648438,44.823204040527344,0.007646709680557251,-0.00529820192605257,884.7429809570312,-0.25529026985168457,1160.197021484375,-0.4461504817008972,1082.551513671875,-0.39129263162612915,1181.9056396484375,-0.46659302711486816,108.45751953125,146.3968963623047,33.550392150878906,30.32174301147461,3.6681411266326904,0.5231112837791443,3.972557783126831,0.6620929837226868,0.00019617623183876276,-0.07236242294311523,0.021614665165543556,-0.06053284555673599,-0.03344424068927765,2.9992356300354004,6106053.5
135.0,44.82396697998047,0.007116889115422964,-0.005040036514401436,884.7174682617188,-0.2553907036781311,1160.15234375,-0.44617897272109985,1082.5123291015625,-0.39138737320899963,1181.85888671875,-0.46640604734420776,108.41116333007812,146.299560546875,33.53892135620117,30.315176010131836,3.667769193649292,0.5231069922447205,3.9727048873901367,0.6621174812316895,0.00028016825672239065,-0.07198472321033478,0.021521324291825294,-0.060210324823856354,-0.03329572081565857,2.9990336894989014,6105643.0
135.10000610351562,44.82468032836914,0.006612885743379593,-0.004770518280565739,884.6919555664062,-0.2554887533187866,1160.1077880859375,-0.44619980454444885,1082.4732666015625,-0.39147666096687317,1181.812255859375,-0.4662068784236908,108.36487579345703,146.20254516601562,33.52760696411133,30.3088436126709,3.66744065284729,0.5231093764305115,3.9729015827178955,0.6621502637863159,0.0003628650156315416,-0.07160068303346634,0.021434448659420013,-0.05988793820142746,-0.03314719349145889,2.9988319873809814,6105232.0
135.1999969482422,44.825340270996094,0.006135833915323019,-0.004505998454988003,884.6663818359375,-0.25558438897132874,1160.0631103515625,-0.4462129473686218,1082.43408203125,-0.391560435295105,1181.7657470703125,-0.46599581837654114,108.31865692138672,146.1058807373047,33.516448974609375,30.302751541137695,3.6671555042266846,0.5231184959411621,3.973147392272949,0.6621912121772766,0.0004441083292476833,-0.07121063023805618,0.021353723481297493,-0.05956569314002991,-0.03299866244196892,2.9986300468444824,6104821.0
135.3000030517578,44.82595443725586,0.005685233976691961,-0.004249735735356808,884.6408081054688,-0.2556774914264679,1160.0185546875,-0.4462184011936188,1082.3948974609375,-0.3916386067867279,1181.7191162109375,-0.4657730758190155,108.27250671386719,146.00955200195312,33.505455017089844,30.296899795532227,3.6669137477874756,0.523134171962738,3.9734413623809814,0.662240207195282,0.0005237515433691442,-0.07081490010023117,0.021278822794556618,-0.05924359709024429,-0.032850127667188644,2.9984281063079834,6104410.0
135.39999389648438,44.82652282714844,0.005260260310024023,-0.004044624511152506,884.615234375,-0.2557680308818817,1159.973876953125,-0.4462162256240845,1082.355712890625,-0.39171111583709717,1181.672607421875,-0.46553903818130493,108.2264175415039,145.91355895996094,33.49462127685547,30.291296005249023,3.666715621948242,0.5231563448905945,3.9737823009490967,0.6622970104217529,0.0006017799023538828,-0.07041382789611816,0.021209420636296272,-0.05892166122794151,-0.03270158916711807,2.9982259273529053,6103998.5
135.5,44.827049255371094,0.004855798091739416,-0.0038593928329646587,884.5896606445312,-0.255855917930603,1159.9293212890625,-0.4462064504623413,1082.316650390625,-0.3917778730392456,1181.6259765625,-0.46529391407966614,108.18040466308594,145.8179168701172,33.48395538330078,30.28594207763672,3.6665611267089844,0.5231850147247314,3.9741692543029785,0.6623615622520447,0.0006782004493288696,-0.07000774145126343,0.021145205944776535,-0.058599889278411865,-0.0325530581176281,2.9980239868164062,6103587.0
135.60000610351562,44.82753372192383,0.004469858482480049,-0.0037061907351017,884.5640869140625,-0.25594109296798706,1159.8846435546875,-0.4461890161037445,1082.2774658203125,-0.3918388783931732,1181.5794677734375,-0.4650379717350006,108.13446807861328,145.72264099121094,33.47345733642578,30.280839920043945,3.666449785232544,0.5232199430465698,3.9746017456054688,0.6624336242675781,0.000753374770283699,-0.06959688663482666,0.02108592912554741,-0.05827828869223595,-0.03240452706813812,2.997821807861328,6103175.5
135.6999969482422,44.827980041503906,0.004099239595234394,-0.003623019438236952,884.5384521484375,-0.25602346658706665,1159.840087890625,-0.44616401195526123,1082.23828125,-0.39189401268959045,1181.532958984375,-0.46477144956588745,108.0886001586914,145.62771606445312,33.46312713623047,30.275991439819336,3.6663818359375,0.5232611298561096,3.975078821182251,0.6625131368637085,0.0008274022256955504,-0.06918151676654816,0.02103136107325554,-0.05795687064528465,-0.032256003469228745,2.997619390487671,6102763.5
135.8000030517578,44.828392028808594,0.003736937651410699,-0.0036504038143903017,884.5128784179688,-0.2561030089855194,1159.79541015625,-0.4461313784122467,1082.198974609375,-0.3919432759284973,1181.486572265625,-0.4644945561885834,108.04280090332031,145.53314208984375,33.452972412109375,30.27140235900879,3.6663570404052734,0.5233084559440613,3.975600004196167,0.6625999808311462,0.0009005057509057224,-0.06876181811094284,0.0209813192486763,-0.05763564258813858,-0.03210749104619026,2.9974172115325928,6102351.5
135.89999389648438,44.828765869140625,0.0033718973863869905,-0.003675363725051284,884.4872436523438,-0.25617966055870056,1159.7508544921875,-0.4460911452770233,1082.1597900390625,-0.391986608505249,1181.4400634765625,-0.46420735120773315,107.99708557128906,145.43893432617188,33.4429931640625,30.267070770263672,3.666374921798706,0.5233617424964905,3.9761648178100586,0.6626940965652466,0.0009732221369631588,-0.06833790242671967,0.020935699343681335,-0.05731460824608803,-0.031958989799022675,2.9972147941589355,6101939.5
136.0,44.8291015625,0.003004360944032669,-0.003692908212542534,884.4616088867188,-0.25625333189964294,1159.7061767578125,-0.4460432529449463,1082.12060546875,-0.3920239806175232,1181.3936767578125,-0.4639098346233368,107.9514389038086,145.3450927734375,33.43319320678711,30.263002395629883,3.666435480117798,0.5234211087226868,3.976773262023926,0.6627955436706543,0.0010464215883985162,-0.06790974736213684,0.02089453488588333,-0.05699377506971359,-0.03181050345301628,2.9970123767852783,6101527.5
136.10000610351562,44.829402923583984,0.0026350701227784157,-0.003700609551742673,884.4359741210938,-0.25632399320602417,1159.66162109375,-0.44598764181137085,1082.0814208984375,-0.39205536246299744,1181.3472900390625,-0.4636019766330719,107.90586853027344,145.25160217285156,33.4235725402832,30.259199142456055,3.6665384769439697,0.523486316204071,3.977426052093506,0.6629043221473694,0.0011200575390830636,-0.06747733056545258,0.020857857540249825,-0.05667315050959587,-0.03166203573346138,2.996809720993042,6101115.0
136.1999969482422,44.82966613769531,0.0022650090977549553,-0.003757130354642868,884.4103393554688,-0.25639158487319946,1159.6170654296875,-0.4459242522716522,1082.042236328125,-0.3920806646347046,1181.301025390625,-0.4632836878299713,107.8603744506836,145.1584930419922,33.41413116455078,30.255659103393555,3.6666836738586426,0.5235574245452881,3.9781229496002197,0.6630204916000366,0.0011940989643335342,-0.06704064458608627,0.020825689658522606,-0.05635274201631546,-0.03151358664035797,2.9966073036193848,6100703.0
136.3000030517578,44.829891204833984,0.0018892961088567972,-0.0038111633621156216,884.3847045898438,-0.25645601749420166,1159.5723876953125,-0.44585302472114563,1082.0030517578125,-0.39209985733032227,1181.254638671875,-0.46295496821403503,107.8149642944336,145.06576538085938,33.404876708984375,30.25238800048828,3.6668713092803955,0.5236344337463379,3.9788644313812256,0.663144052028656,0.0012684877729043365,-0.06659968197345734,0.020798036828637123,-0.056032560765743256,-0.03136515989899635,2.9964046478271484,6100290.5
136.39999389648438,44.830081939697266,0.001508179702796042,-0.0038903276436030865,884.3590698242188,-0.25651729106903076,1159.52783203125,-0.4457738697528839,1081.9637451171875,-0.39211294054985046,1181.2083740234375,-0.4626157283782959,107.7696304321289,144.97340393066406,33.395809173583984,30.249387741088867,3.6671009063720703,0.5237173438072205,3.9796507358551025,0.6632751226425171,0.0013436443405225873,-0.06615439057350159,0.020774973556399345,-0.05571260675787926,-0.031216759234666824,2.996201992034912,6099878.0
136.5,44.830230712890625,0.0011191469384357333,-0.003980974666774273,884.3334350585938,-0.2565753161907196,1159.4832763671875,-0.4456867575645447,1081.924560546875,-0.39211976528167725,1181.162109375,-0.46226584911346436,107.72438049316406,144.8814239501953,33.38692855834961,30.246660232543945,3.667372703552246,0.5238061547279358,3.980482578277588,0.6634137630462646,0.0014195492258295417,-0.06570471823215485,0.020756561309099197,-0.05539289489388466,-0.031068384647369385,2.995999336242676,6099465.0
136.60000610351562,44.830345153808594,0.0007210494950413704,-0.004126543644815683,884.3077392578125,-0.2566300630569458,1159.438720703125,-0.4455915689468384,1081.8853759765625,-0.3921203911304474,1181.115966796875,-0.46190521121025085,107.67920684814453,144.7898406982422,33.378238677978516,30.24420738220215,3.6676864624023438,0.5239009261131287,3.9813601970672607,0.6635600328445435,0.00149643630720675,-0.06525056809186935,0.02074289694428444,-0.05507342517375946,-0.030920041725039482,2.9957966804504395,6099052.5
136.6999969482422,44.830413818359375,0.00030839513055980206,-0.004231515806168318,884.2821044921875,-0.2566814720630646,1159.3941650390625,-0.44548824429512024,1081.84619140625,-0.39211466908454895,1181.0697021484375,-0.46153363585472107,107.63411712646484,144.69862365722656,33.36974334716797,30.24203109741211,3.6680424213409424,0.5240015983581543,3.9822845458984375,0.6637140512466431,0.001574416644871235,-0.06479184329509735,0.020734094083309174,-0.05475420877337456,-0.030771730467677116,2.995593786239624,6098639.5
136.8000030517578,44.830448150634766,-0.00011475643259473145,-0.00433764886111021,884.2564086914062,-0.25672948360443115,1159.349609375,-0.4453766644001007,1081.8070068359375,-0.39210259914398193,1181.023681640625,-0.4611509144306183,107.589111328125,144.60780334472656,33.36144256591797,30.24013328552246,3.668440580368042,0.5241082906723022,3.9832561016082764,0.6638759970664978,0.001653969520702958,-0.0643283799290657,0.020730329677462578,-0.05443525314331055,-0.030623456463217735,2.9953908920288086,6098226.5
136.89999389648438,44.83043670654297,-0.000548521289601922,-0.004406461957842112,884.230712890625,-0.25677409768104553,1159.3050537109375,-0.44525668025016785,1081.7677001953125,-0.3920840919017792,1180.9775390625,-0.46075689792633057,107.544189453125,144.5173797607422,33.353336334228516,30.23851776123047,3.6688811779022217,0.5242211222648621,3.9842758178710938,0.6640459895133972,0.0017347775865346193,-0.06386005878448486,0.0207317303866148,-0.054116565734148026,-0.03047521971166134,2.995187997817993,6097813.5
137.0,44.830379486083984,-0.0009891674853861332,-0.004513671156018972,884.205078125,-0.25681519508361816,1159.260498046875,-0.44512826204299927,1081.728515625,-0.3920590877532959,1180.9315185546875,-0.4603513181209564,107.49935913085938,144.42733764648438,33.345436096191406,30.237184524536133,3.6693642139434814,0.5243400931358337,3.985344409942627,0.6642240881919861,0.0018169052200391889,-0.06338675320148468,0.020738426595926285,-0.05379815772175789,-0.030327023938298225,2.9949851036071777,6097400.5
137.10000610351562,44.83028030395508,-0.0014405346009880304,-0.0046075982972979546,884.1793823242188,-0.25685277581214905,1159.216064453125,-0.44499123096466064,1081.6893310546875,-0.39202752709388733,1180.885498046875,-0.4599340558052063,107.45460510253906,144.33770751953125,33.33773422241211,30.236141204833984,3.6698901653289795,0.5244653224945068,3.9864628314971924,0.6644104719161987,0.0019000720931217074,-0.06290840357542038,0.0207505039870739,-0.053480032831430435,-0.030178874731063843,2.9947822093963623,6096987.5
137.1999969482422,44.830135345458984,-0.0019012944540008903,-0.004589942283928394,884.1536865234375,-0.2568867802619934,1159.1715087890625,-0.4448455274105072,1081.650146484375,-0.3919893503189087,1180.8394775390625,-0.4595049023628235,107.40995025634766,144.24847412109375,33.330238342285156,30.23538589477539,3.670459032058716,0.5245968699455261,3.9876315593719482,0.6646052598953247,0.001984633505344391,-0.062424879521131516,0.020768089219927788,-0.05316219851374626,-0.03003077022731304,2.994579315185547,6096574.0
137.3000030517578,44.82994842529297,-0.0023602887522429228,-0.0045716166496276855,884.1279907226562,-0.25691717863082886,1159.1270751953125,-0.4446910321712494,1081.6109619140625,-0.39194443821907043,1180.7935791015625,-0.45906367897987366,107.3653793334961,144.15965270996094,33.32295227050781,30.234922409057617,3.6710715293884277,0.5247347950935364,3.988851547241211,0.6648085713386536,0.0020704877097159624,-0.06193608418107033,0.020791301503777504,-0.05284466594457626,-0.02988271601498127,2.9943764209747314,6096161.0
137.39999389648438,44.8297119140625,-0.002817450324073434,-0.004559124819934368,884.102294921875,-0.25694388151168823,1159.0826416015625,-0.44452765583992004,1081.57177734375,-0.39189276099205017,1180.7476806640625,-0.45861029624938965,107.32089233398438,144.0712432861328,33.31587600708008,30.23475456237793,3.6717276573181152,0.5248792767524719,3.9901230335235596,0.6650205254554749,0.002156743546947837,-0.061442043632268906,0.020820116624236107,-0.05252744257450104,-0.029734715819358826,2.994173288345337,6095747.5
137.5,44.829429626464844,-0.003273362759500742,-0.004522046074271202,884.0765991210938,-0.25696688890457153,1159.0382080078125,-0.4443553388118744,1081.5325927734375,-0.39183422923088074,1180.7017822265625,-0.4581446945667267,107.27650451660156,143.98324584960938,33.30900955200195,30.234886169433594,3.6724276542663574,0.5250303745269775,3.9914464950561523,0.6652410626411438,0.0022434433922171593,-0.06094279885292053,0.020854512229561806,-0.05221053957939148,-0.02958677150309086,2.9939703941345215,6095334.5
137.60000610351562,44.8291015625,-0.003725567366927862,-0.004496452864259481,884.0509033203125,-0.2569861114025116,1158.9937744140625,-0.44417399168014526,1081.493408203125,-0.39176878333091736,1180.656005859375,-0.45766681432724,107.23220825195312,143.89566040039062,33.30236053466797,30.235319137573242,3.6731722354888916,0.5251880884170532,3.9928221702575684,0.6654703617095947,0.002330623334273696,-0.060438372194767,0.020894473418593407,-0.05189396068453789,-0.029438884928822517,2.993767261505127,6094921.0
137.6999969482422,44.82872772216797,-0.004175212699919939,-0.004387296736240387,884.0252075195312,-0.2570015490055084,1158.9493408203125,-0.4439835548400879,1081.4542236328125,-0.39169633388519287,1180.6103515625,-0.4571766257286072,107.18800354003906,143.80848693847656,33.295928955078125,30.236053466796875,3.6739614009857178,0.5253524780273438,3.9942500591278076,0.6657083630561829,0.002418070798739791,-0.05992882326245308,0.02093995362520218,-0.05157771706581116,-0.0292910598218441,2.9935641288757324,6094507.5
137.8000030517578,44.828311920166016,-0.004613942466676235,-0.004263630136847496,883.99951171875,-0.25701308250427246,1158.9049072265625,-0.4437839984893799,1081.4150390625,-0.3916167914867401,1180.5645751953125,-0.45667409896850586,107.1438980102539,143.7217559814453,33.28971862792969,30.237096786499023,3.674795627593994,0.5255236625671387,3.9957306385040283,0.6659550666809082,0.002505882875993848,-0.05941418930888176,0.020990924909710884,-0.05126181244850159,-0.029143301770091057,2.993361234664917,6094094.0
137.89999389648438,44.827850341796875,-0.0050403056666255,-0.004093274939805269,883.9738159179688,-0.2570207417011261,1158.860595703125,-0.4435752332210541,1081.3758544921875,-0.3915301561355591,1180.5189208984375,-0.4561592936515808,107.09988403320312,143.63543701171875,33.283729553222656,30.238449096679688,3.6756749153137207,0.525701642036438,3.9972636699676514,0.6662105917930603,0.0025933512952178717,-0.058894623070955276,0.021047251299023628,-0.05094626545906067,-0.028995610773563385,2.9931581020355225,6093680.5
138.0,44.82734680175781,-0.005449633114039898,-0.003985684830695391,883.9481201171875,-0.2570244371891022,1158.8162841796875,-0.4433572590351105,1081.3367919921875,-0.39143630862236023,1180.473388671875,-0.4556322693824768,107.05596923828125,143.549560546875,33.27796936035156,30.240114212036133,3.6765999794006348,0.5258864760398865,3.9988489151000977,0.6664748191833496,0.0026803670916706324,-0.058370284736156464,0.021108780056238174,-0.0506310760974884,-0.028847988694906235,2.992954969406128,6093267.0
138.10000610351562,44.82680130004883,-0.005848201457411051,-0.003927726298570633,883.9224243164062,-0.2570241391658783,1158.7718505859375,-0.4431300461292267,1081.297607421875,-0.39133521914482117,1180.4278564453125,-0.4550931751728058,107.01215362548828,143.46412658691406,33.27243423461914,30.24209213256836,3.6775705814361572,0.5260781049728394,4.000485897064209,0.6667476296424866,0.002766511868685484,-0.05784139037132263,0.021175308153033257,-0.050316255539655685,-0.028700442984700203,2.9927518367767334,6092854.0
138.1999969482422,44.82621765136719,-0.0062409741804003716,-0.003861495526507497,883.896728515625,-0.2570197582244873,1158.7276611328125,-0.4428936243057251,1081.2584228515625,-0.39122679829597473,1180.38232421875,-0.4545421302318573,106.96842956542969,143.37911987304688,33.26713180541992,30.244388580322266,3.678586959838867,0.5262765288352966,4.002174377441406,0.667029082775116,0.0028522855136543512,-0.05730808526277542,0.02124669961631298,-0.05000181123614311,-0.02855297364294529,2.992548704147339,6092440.5
138.3000030517578,44.825592041015625,-0.006627123802900314,-0.0037946184165775776,883.8710327148438,-0.2570113241672516,1158.683349609375,-0.44264790415763855,1081.2193603515625,-0.39111101627349854,1180.3369140625,-0.45397913455963135,106.92481994628906,143.2945556640625,33.26205825805664,30.24700164794922,3.679649591445923,0.5264818072319031,4.0039143562316895,0.6673190593719482,0.0029380435589700937,-0.0567704513669014,0.021322883665561676,-0.04968775063753128,-0.028405586257576942,2.9923458099365234,6092027.0
138.39999389648438,44.824928283691406,-0.007006585597991943,-0.003848666325211525,883.8452758789062,-0.2569987177848816,1158.6390380859375,-0.44239291548728943,1081.1802978515625,-0.3909878432750702,1180.2916259765625,-0.4534042775630951,106.88130187988281,143.21043395996094,33.25722122192383,30.249937057495117,3.680758237838745,0.5266938805580139,4.005705833435059,0.667617678642273,0.0030236863531172276,-0.05622858181595802,0.021403782069683075,-0.049374084919691086,-0.02825828082859516,2.992142677307129,6091613.5
138.5,44.8242301940918,-0.007391451857984066,-0.0038517729844897985,883.819580078125,-0.2569819688796997,1158.5948486328125,-0.44212856888771057,1081.14111328125,-0.39085718989372253,1180.2462158203125,-0.4528175890445709,106.837890625,143.12677001953125,33.25262451171875,30.253196716308594,3.681912899017334,0.5269126892089844,4.007548809051514,0.6679247617721558,0.0031092038843780756,-0.05568256974220276,0.021489311009645462,-0.049060821533203125,-0.028111061081290245,2.9919395446777344,6091200.0
138.60000610351562,44.823490142822266,-0.00777662917971611,-0.0038403780199587345,883.7938842773438,-0.2569609582424164,1158.5506591796875,-0.4418548345565796,1081.10205078125,-0.3907189965248108,1180.2010498046875,-0.4522189795970917,106.7945785522461,143.04354858398438,33.24826431274414,30.25678062438965,3.6831140518188477,0.527138352394104,4.0094428062438965,0.668240487575531,0.003195597557350993,-0.05513235926628113,0.02157953754067421,-0.048747967928647995,-0.027963930740952492,2.991736650466919,6090786.5
138.6999969482422,44.82271194458008,-0.0081606674939394,-0.0038548612501472235,883.7681884765625,-0.2569356858730316,1158.5064697265625,-0.4415716528892517,1081.06298828125,-0.39057326316833496,1180.15576171875,-0.4516083598136902,106.75138092041016,142.96080017089844,33.244144439697266,30.260690689086914,3.684361696243286,0.5273707509040833,4.011389255523682,0.6685648560523987,0.0032824063673615456,-0.054577961564064026,0.021674465388059616,-0.04843553155660629,-0.02781689539551735,2.9915335178375244,6090373.5
138.8000030517578,44.821895599365234,-0.008546153083443642,-0.003892763052135706,883.7424926757812,-0.256906121969223,1158.4622802734375,-0.44127896428108215,1081.02392578125,-0.39041993021965027,1180.1107177734375,-0.45098569989204407,106.70828247070312,142.8784942626953,33.24026870727539,30.264930725097656,3.6856558322906494,0.5276100039482117,4.013387680053711,0.6688979268074036,0.0033695497550070286,-0.054019395262002945,0.02177407778799534,-0.048123519867658615,-0.02766995318233967,2.991330623626709,6089960.0
138.89999389648438,44.821041107177734,-0.008935429155826569,-0.003876562463119626,883.7168579101562,-0.25687217712402344,1158.418212890625,-0.44097670912742615,1080.9849853515625,-0.39025890827178955,1180.065673828125,-0.45035097002983093,106.66529083251953,142.79666137695312,33.23664093017578,30.269502639770508,3.6869964599609375,0.5278561115264893,4.015438556671143,0.6692397594451904,0.0034572542645037174,-0.053456660360097885,0.021878395229578018,-0.04781194403767586,-0.027523111552000046,2.9911274909973145,6089547.0
139.0,44.82014846801758,-0.00932308565825224,-0.0038523338735103607,883.691162109375,-0.25683385133743286,1158.3741455078125,-0.44066479802131653,1080.9459228515625,-0.3900901973247528,1180.0206298828125,-0.44970402121543884,106.6224136352539,142.7152862548828,33.23326110839844,30.27440643310547,3.6883842945098877,0.5281090140342712,4.017542362213135,0.6695903539657593,0.0035457145422697067,-0.05288972333073616,0.021987462416291237,-0.04750081151723862,-0.02737637236714363,2.990924596786499,6089134.0
139.10000610351562,44.8192138671875,-0.00970831885933876,-0.0038526251446455717,883.6654663085938,-0.2567910850048065,1158.330078125,-0.4403432011604309,1080.9068603515625,-0.3899137079715729,1179.9757080078125,-0.4490448534488678,106.57964324951172,142.6343994140625,33.23012924194336,30.279645919799805,3.689818859100342,0.5283688306808472,4.0196990966796875,0.6699498891830444,0.0036344837862998247,-0.05231861025094986,0.022101260721683502,-0.04719013348221779,-0.027229737490415573,2.9907217025756836,6088720.5
139.1999969482422,44.81824493408203,-0.01009358186274767,-0.003841994097456336,883.6397705078125,-0.256743848323822,1158.2861328125,-0.4400118589401245,1080.867919921875,-0.38972941040992737,1179.9307861328125,-0.44837337732315063,106.5369873046875,142.55397033691406,33.22725296020508,30.28522300720215,3.691300868988037,0.528635561466217,4.021909713745117,0.6703182458877563,0.0037235235795378685,-0.051743365824222565,0.022219756618142128,-0.04687990993261337,-0.02708321250975132,2.990518808364868,6088307.5
139.3000030517578,44.81723403930664,-0.010477781295776367,-0.003787316381931305,883.6141357421875,-0.256692111492157,1158.2420654296875,-0.43967071175575256,1080.8289794921875,-0.3895372450351715,1179.885986328125,-0.44768959283828735,106.49443817138672,142.47402954101562,33.22462844848633,30.291139602661133,3.6928300857543945,0.5289092659950256,4.024173259735107,0.6706955432891846,0.003813039744272828,-0.05116400122642517,0.022342955693602562,-0.04657015949487686,-0.02693679928779602,2.9903159141540527,6087894.5
139.39999389648438,44.81618881225586,-0.010856512933969498,-0.003729918971657753,883.5884399414062,-0.2566358149051666,1158.1981201171875,-0.4393197298049927,1080.7900390625,-0.3893371522426605,1179.84130859375,-0.4469934105873108,106.4520034790039,142.39456176757812,33.22226333618164,30.29739761352539,3.694406747817993,0.529189944267273,4.026491165161133,0.6710818409919739,0.0039029333274811506,-0.050580546259880066,0.022470839321613312,-0.046260882169008255,-0.026790499687194824,2.9901132583618164,6087482.0
139.5,44.815101623535156,-0.011229504831135273,-0.0037025706842541695,883.5628051757812,-0.2565748989582062,1158.1541748046875,-0.4389588236808777,1080.7510986328125,-0.38912907242774963,1179.796630859375,-0.44628486037254333,106.40968322753906,142.31558227539062,33.220157623291016,30.303997039794922,3.696031093597412,0.529477596282959,4.028862476348877,0.6714770793914795,0.003992841579020023,-0.04999307170510292,0.022603344172239304,-0.04595209285616875,-0.026644321158528328,2.989910364151001,6087069.0
139.60000610351562,44.81398010253906,-0.011599761433899403,-0.0036407755687832832,883.537109375,-0.25650936365127563,1158.1103515625,-0.4385879933834076,1080.712158203125,-0.38891297578811646,1179.751953125,-0.445563942193985,106.36747741699219,142.23709106445312,33.21831512451172,30.310943603515625,3.6977035999298096,0.5297722816467285,4.031288146972656,0.6718813180923462,0.004082751460373402,-0.0494016632437706,0.022740399464964867,-0.045643799006938934,-0.026498261839151382,2.9897077083587646,6086656.5
139.6999969482422,44.81282043457031,-0.011963839642703533,-0.0035523592960089445,883.511474609375,-0.2564391791820526,1158.0665283203125,-0.4382071793079376,1080.67333984375,-0.3886888325214386,1179.70751953125,-0.44483065605163574,106.32539367675781,142.15908813476562,33.216732025146484,30.3182373046875,3.6994237899780273,0.5300740599632263,4.0337677001953125,0.672294557094574,0.004172903951257467,-0.048806365579366684,0.022881969809532166,-0.045336004346609116,-0.026352329179644585,2.9895050525665283,6086244.0
139.8000030517578,44.811622619628906,-0.01231907494366169,-0.003455548780038953,883.48583984375,-0.25636425614356995,1158.022705078125,-0.4378163814544678,1080.6343994140625,-0.3884565532207489,1179.6630859375,-0.4440850019454956,106.2834243774414,142.08157348632812,33.21541976928711,30.325878143310547,3.7011923789978027,0.5303828716278076,4.036301136016846,0.6727168560028076,0.00426299124956131,-0.04820726811885834,0.02302798070013523,-0.045028723776340485,-0.026206525042653084,2.989302635192871,6085831.5
139.89999389648438,44.81039047241211,-0.012664630077779293,-0.003411269746720791,883.460205078125,-0.25628459453582764,1157.97900390625,-0.43741554021835327,1080.5955810546875,-0.38821613788604736,1179.61865234375,-0.44332703948020935,106.2415771484375,142.00457763671875,33.21437072753906,30.333871841430664,3.7030093669891357,0.5306987166404724,4.038888454437256,0.6731480360031128,0.004352792631834745,-0.04760449007153511,0.023178324103355408,-0.04472196102142334,-0.02606085129082203,2.9890999794006348,6085419.0
140.0,44.80912399291992,-0.0130057567730546,-0.003354668151587248,883.4345703125,-0.2562001645565033,1157.9351806640625,-0.4370046555995941,1080.5567626953125,-0.3879674971103668,1179.5743408203125,-0.44255682826042175,106.19984436035156,141.92807006835938,33.21359634399414,30.34221649169922,3.7048745155334473,0.5310217142105103,4.041529655456543,0.673588216304779,0.004442228469997644,-0.04699816182255745,0.023332880809903145,-0.04441572725772858,-0.02591531351208687,2.9888975620269775,6085007.0
140.10000610351562,44.807823181152344,-0.013341223821043968,-0.003201470011845231,883.4089965820312,-0.25611090660095215,1157.8916015625,-0.4365836977958679,1080.51806640625,-0.3877106308937073,1179.5301513671875,-0.4417743980884552,106.15824127197266,141.85206604003906,33.21309280395508,30.350915908813477,3.7067883014678955,0.5313517451286316,4.044224262237549,0.6740373969078064,0.004531725309789181,-0.046388350427150726,0.023491596803069115,-0.04411002993583679,-0.02576991356909275,2.9886951446533203,6084595.0
140.1999969482422,44.806488037109375,-0.013661370612680912,-0.0029663825407624245,883.3833618164062,-0.2560167908668518,1157.847900390625,-0.4361526370048523,1080.479248046875,-0.38744547963142395,1179.486083984375,-0.4409797787666321,106.11675262451172,141.77658081054688,33.212860107421875,30.359970092773438,3.7087504863739014,0.5316888093948364,4.046972751617432,0.6744954586029053,0.004621146712452173,-0.04577513411641121,0.023654403164982796,-0.04380488023161888,-0.025624657049775124,2.988492727279663,6084183.0
140.3000030517578,44.80512237548828,-0.013958008959889412,-0.0026745423674583435,883.3577880859375,-0.2559177875518799,1157.8043212890625,-0.43571150302886963,1080.4405517578125,-0.38717198371887207,1179.4420166015625,-0.44017308950424194,106.07539367675781,141.7016143798828,33.21290588378906,30.369382858276367,3.710761547088623,0.5320330262184143,4.049774169921875,0.6749624013900757,0.004709669854491949,-0.045158714056015015,0.023821113631129265,-0.04350028187036514,-0.025479543954133987,2.988290548324585,6083771.0
140.39999389648438,44.80372619628906,-0.014225463382899761,-0.0024140928871929646,883.3322143554688,-0.2558138370513916,1157.7607421875,-0.4352602958679199,1080.40185546875,-0.38689014315605164,1179.39794921875,-0.4393545687198639,106.0341567993164,141.6271514892578,33.21323013305664,30.379154205322266,3.7128210067749023,0.5323842167854309,4.052628517150879,0.6754380464553833,0.004796604625880718,-0.04453938826918602,0.023991437628865242,-0.04319624602794647,-0.02533457987010479,2.988088369369507,6083359.5
