t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
140.5,44.80230712890625,-0.014466872438788414,-0.0022286633029580116,883.306640625,-0.25570496916770935,1157.71728515625,-0.43479910492897034,1080.3631591796875,-0.38659995794296265,1179.3541259765625,-0.4385245144367218,105.99304962158203,141.55320739746094,33.213836669921875,30.3892822265625,3.7149293422698975,0.532742440700531,4.0555338859558105,0.6759222745895386,0.0048814378678798676,-0.04391752555966377,0.024165023118257523,-0.042892780154943466,-0.02518976852297783,2.987886428833008,6082948.0
140.60000610351562,44.80085754394531,-0.014689738862216473,-0.0021335238125175238,883.2810668945312,-0.2555910646915436,1157.673828125,-0.43432801961898804,1080.324462890625,-0.38630133867263794,1179.310302734375,-0.4376832842826843,105.95207214355469,141.47979736328125,33.2147216796875,30.39977264404297,3.717085838317871,0.5331075191497803,4.0584893226623535,0.6764149069786072,0.004964381456375122,-0.04329345375299454,0.02434154786169529,-0.04258988797664642,-0.025045111775398254,2.9876842498779297,6082537.0
140.6999969482422,44.79938888549805,-0.014903091825544834,-0.0021057280246168375,883.2554931640625,-0.2554721534252167,1157.63037109375,-0.4338470697402954,1080.285888671875,-0.3859943151473999,1179.2666015625,-0.43683114647865295,105.91121673583984,141.4069061279297,33.21588897705078,30.41062355041504,3.7192907333374023,0.5334794521331787,4.061493873596191,0.67691570520401,0.005045989062637091,-0.042667411267757416,0.024520788341760635,-0.042287588119506836,-0.024900613352656364,2.9874825477600098,6082126.0
140.8000030517578,44.79790115356445,-0.015113663859665394,-0.0020975531078875065,883.22998046875,-0.25534820556640625,1157.5870361328125,-0.43335631489753723,1080.247314453125,-0.38567888736724854,1179.222900390625,-0.4359682500362396,105.87049102783203,141.3345489501953,33.217342376708984,30.42183494567871,3.721543550491333,0.5338581204414368,4.064547538757324,0.6774246096611023,0.005126955918967724,-0.042039524763822556,0.024702629074454308,-0.041985876858234406,-0.024756276980042458,2.9872806072235107,6081715.0
140.89999389648438,44.79638671875,-0.015323419123888016,-0.002031228505074978,883.2044067382812,-0.25521916151046753,1157.543701171875,-0.4328557550907135,1080.208740234375,-0.38535502552986145,1179.1793212890625,-0.4350946247577667,105.82989501953125,141.26271057128906,33.21908187866211,30.433408737182617,3.723844051361084,0.5342434048652649,4.067649841308594,0.677941620349884,0.00520780635997653,-0.04140983894467354,0.02488703280687332,-0.04168476536870003,-0.024612104520201683,2.987078905105591,6081304.5
141.0,44.794857025146484,-0.0155265424400568,-0.0019876938313245773,883.1788940429688,-0.2550850212574005,1157.50048828125,-0.43234536051750183,1080.1702880859375,-0.38502275943756104,1179.1358642578125,-0.43421030044555664,105.78943634033203,141.19142150878906,33.221107482910156,30.445343017578125,3.726191997528076,0.5346352458000183,4.070800304412842,0.6784666776657104,0.0052886903285980225,-0.040778376162052155,0.02507399022579193,-0.0413842648267746,-0.02446810156106949,2.98687744140625,6080894.0
141.10000610351562,44.793304443359375,-0.015725310891866684,-0.001983946654945612,883.1533813476562,-0.2549457550048828,1157.457275390625,-0.4318251609802246,1080.1317138671875,-0.3846820592880249,1179.092529296875,-0.43331533670425415,105.74910736083984,141.12066650390625,33.223419189453125,30.457639694213867,3.7285871505737305,0.5350337028503418,4.073998928070068,0.6789998412132263,0.005369116086512804,-0.04014522582292557,0.02526342123746872,-0.041084375232458115,-0.024324269965291023,2.98667573928833,6080484.0
141.1999969482422,44.79172897338867,-0.01592370681464672,-0.0020589574705809355,883.1279296875,-0.25480130314826965,1157.4140625,-0.4312951862812042,1080.09326171875,-0.38433289527893066,1179.0491943359375,-0.43240976333618164,105.70890808105469,141.05044555664062,33.22602462768555,30.47029685974121,3.731029510498047,0.5354385375976562,4.077246189117432,0.6795409917831421,0.005449304822832346,-0.03951045125722885,0.02545527182519436,-0.040785111486911774,-0.024180613458156586,2.9864745140075684,6080074.0
141.3000030517578,44.790138244628906,-0.01612960174679756,-0.002114061499014497,883.1024169921875,-0.2546516954898834,1157.3709716796875,-0.4307553768157959,1080.054931640625,-0.3839752972126007,1179.006103515625,-0.4314936399459839,105.6688461303711,140.98077392578125,33.228919982910156,30.48331642150879,3.733518600463867,0.535849928855896,4.080541133880615,0.6800901889801025,0.0055295866914093494,-0.0388740710914135,0.02564953826367855,-0.040486473590135574,-0.024037133902311325,2.9862732887268066,6079664.0
141.39999389648438,44.78852462768555,-0.016341008245944977,-0.002117748139426112,883.0769653320312,-0.25449687242507935,1157.3280029296875,-0.43020573258399963,1080.0164794921875,-0.38360926508903503,1178.962890625,-0.43056681752204895,105.62892150878906,140.91165161132812,33.23210525512695,30.49669647216797,3.7360541820526123,0.5362676382064819,4.0838847160339355,0.6806474924087524,0.005610635969787836,-0.03823600336909294,0.025846309959888458,-0.04018847644329071,-0.02389383688569069,2.986072063446045,6079254.5
141.5,44.78689193725586,-0.01655278354883194,-0.0021878310944885015,883.0515747070312,-0.2543368339538574,1157.284912109375,-0.42964622378349304,1079.9781494140625,-0.38323473930358887,1178.919921875,-0.42962926626205444,105.58912658691406,140.8430633544922,33.23558807373047,30.510440826416016,3.7386362552642822,0.5366918444633484,4.087277412414551,0.6812129020690918,0.005692280828952789,-0.037596192210912704,0.026045655831694603,-0.03989112377166748,-0.023750722408294678,2.9858710765838623,6078845.5
141.60000610351562,44.78523635864258,-0.01677156612277031,-0.002257869578897953,883.026123046875,-0.25417155027389526,1157.2420654296875,-0.42907682061195374,1079.9398193359375,-0.3828517496585846,1178.8770751953125,-0.4286808967590332,105.54947662353516,140.77503967285156,33.23936462402344,30.524545669555664,3.741264820098877,0.5371224880218506,4.090718746185303,0.6817864775657654,0.005774118471890688,-0.036954641342163086,0.026247577741742134,-0.03959441930055618,-0.023607797920703888,2.9856700897216797,6078436.5
141.6999969482422,44.7835578918457,-0.016997354105114937,-0.0023661102168262005,883.000732421875,-0.25400102138519287,1157.1990966796875,-0.42849746346473694,1079.901611328125,-0.3824602961540222,1178.834228515625,-0.4277215898036957,105.50996398925781,140.7075653076172,33.24343490600586,30.53901481628418,3.7439396381378174,0.5375595092773438,4.094209671020508,0.682368278503418,0.005856760777533054,-0.036311276257038116,0.026452165096998215,-0.03929837793111801,-0.02346506342291832,2.985469341278076,6078027.5
141.8000030517578,44.7818603515625,-0.017233964055776596,-0.0024348502047359943,882.975341796875,-0.25382518768310547,1157.1563720703125,-0.42790812253952026,1079.8634033203125,-0.38206031918525696,1178.79150390625,-0.4267512857913971,105.47058868408203,140.64065551757812,33.247802734375,30.55384635925293,3.7466607093811035,0.5380030274391174,4.097750663757324,0.6829584240913391,0.005940202623605728,-0.035666029900312424,0.026659497991204262,-0.039003003388643265,-0.02332252450287342,2.9852688312530518,6077619.0
141.89999389648438,44.78013610839844,-0.017477449029684067,-0.002472344320267439,882.949951171875,-0.25364407896995544,1157.113525390625,-0.42730873823165894,1079.8251953125,-0.3816518187522888,1178.7489013671875,-0.4257698059082031,105.43135833740234,140.57431030273438,33.252471923828125,30.569040298461914,3.7494280338287354,0.5384530425071716,4.101341724395752,0.6835569739341736,0.006024809554219246,-0.03501877188682556,0.02686971239745617,-0.03870830312371254,-0.02318018302321434,2.9850683212280273,6077211.0
142.0,44.77838897705078,-0.01772468350827694,-0.002516449661925435,882.9246215820312,-0.253457635641098,1157.0709228515625,-0.4266992211341858,1079.787109375,-0.3812347650527954,1178.706298828125,-0.42477697134017944,105.39226531982422,140.50851440429688,33.257442474365234,30.5846004486084,3.752241611480713,0.5389096140861511,4.104984283447266,0.6841640472412109,0.006110260728746653,-0.03436943516135216,0.027082890272140503,-0.03841428458690643,-0.023038042709231377,2.984868049621582,6076803.0
142.10000610351562,44.776615142822266,-0.01797632873058319,-0.002599141327664256,882.8992309570312,-0.2532658576965332,1157.0281982421875,-0.4260796010494232,1079.7489013671875,-0.38080912828445435,1178.6639404296875,-0.4237726926803589,105.35331726074219,140.44329833984375,33.26271057128906,30.60052490234375,3.755101442337036,0.5393728017807007,4.108678340911865,0.684779703617096,0.0061963326297700405,-0.033717986196279526,0.027299076318740845,-0.03812095522880554,-0.02289610728621483,2.9846677780151367,6076395.5
142.1999969482422,44.774818420410156,-0.01823624223470688,-0.002590194810181856,882.8739624023438,-0.253068745136261,1156.985595703125,-0.4254497289657593,1079.7109375,-0.3803749084472656,1178.62158203125,-0.4227568507194519,105.31450653076172,140.37864685058594,33.26828384399414,30.61681365966797,3.7580080032348633,0.5398426055908203,4.112423896789551,0.6854040026664734,0.006283111870288849,-0.033064380288124084,0.027518324553966522,-0.03782832622528076,-0.022754378616809845,2.9844677448272705,6075988.5
142.3000030517578,44.77299499511719,-0.018495261669158936,-0.002510663354769349,882.8486328125,-0.2528662383556366,1156.943115234375,-0.42480963468551636,1079.6728515625,-0.37993207573890686,1178.579345703125,-0.42172932624816895,105.27584838867188,140.3145751953125,33.27416229248047,30.63347053527832,3.7609610557556152,0.5403191447257996,4.116222381591797,0.686037003993988,0.006370948161929846,-0.03240852802991867,0.027740737423300743,-0.03753640502691269,-0.022612862288951874,2.9842679500579834,6075581.5
142.39999389648438,44.77114486694336,-0.018746329471468925,-0.002381914760917425,882.8233642578125,-0.2526583671569824,1156.900634765625,-0.4241592288017273,1079.6348876953125,-0.3794805705547333,1178.5372314453125,-0.42069002985954285,105.23733520507812,140.25106811523438,33.28034591674805,30.650495529174805,3.763960838317871,0.5408024191856384,4.120073318481445,0.6866788268089294,0.006459050811827183,-0.031750455498695374,0.027966300025582314,-0.03724519535899162,-0.022471560165286064,2.9840681552886963,6075175.0
142.5,44.76926803588867,-0.018984520807862282,-0.002253936603665352,882.798095703125,-0.2524450719356537,1156.8582763671875,-0.4234985113143921,1079.596923828125,-0.3790203928947449,1178.4952392578125,-0.419638991355896,105.19896697998047,140.18814086914062,33.28683853149414,30.66788673400879,3.767007827758789,0.5412925481796265,4.123976707458496,0.6873294711112976,0.006546846590936184,-0.03109026700258255,0.028194919228553772,-0.03695470839738846,-0.022330477833747864,2.9838685989379883,6074768.5
142.60000610351562,44.767372131347656,-0.019209913909435272,-0.002196034649387002,882.7728881835938,-0.2522263526916504,1156.8160400390625,-0.42282745242118835,1079.55908203125,-0.37855151295661926,1178.4532470703125,-0.41857632994651794,105.16075134277344,140.1258087158203,33.29364013671875,30.685649871826172,3.770101547241211,0.5417894721031189,4.127933025360107,0.687988817691803,0.0066339075565338135,-0.03042813576757908,0.028426432982087135,-0.03666495159268379,-0.022189615294337273,2.9836692810058594,6074362.5
142.6999969482422,44.76544952392578,-0.019429517909884453,-0.002116748597472906,882.7476806640625,-0.25200217962265015,1156.773681640625,-0.42214614152908325,1079.521240234375,-0.37807387113571167,1178.4114990234375,-0.41750216484069824,105.1226806640625,140.06405639648438,33.300750732421875,30.703781127929688,3.773242473602295,0.5422932505607605,4.131940841674805,0.6886568069458008,0.0067202202044427395,-0.029764225706458092,0.028660688549280167,-0.03637593612074852,-0.02204897813498974,2.9834699630737305,6073957.0
142.8000030517578,44.76350784301758,-0.019641192629933357,-0.0019699365366250277,882.7224731445312,-0.25177258253097534,1156.7315673828125,-0.4214545488357544,1079.4835205078125,-0.3775874972343445,1178.3697509765625,-0.41641655564308167,105.08476257324219,140.0028839111328,33.30817413330078,30.7222843170166,3.776430606842041,0.5428038239479065,4.136000633239746,0.689333438873291,0.006806358695030212,-0.029098620638251305,0.028897615149617195,-0.03608766570687294,-0.02190857008099556,2.9832711219787598,6073552.0
142.89999389648438,44.76154327392578,-0.019838185980916023,-0.0018478970741853118,882.6973266601562,-0.2515374720096588,1156.689453125,-0.42075270414352417,1079.44580078125,-0.3770923316478729,1178.3282470703125,-0.415319561958313,105.0469970703125,139.94232177734375,33.315914154052734,30.741159439086914,3.779665946960449,0.5433212518692017,4.140111446380615,0.6900185942649841,0.006892086006700993,-0.028431430459022522,0.02913711406290531,-0.03580015152692795,-0.021768394857645035,2.983072280883789,6073147.0
143.0,44.759559631347656,-0.020022975280880928,-0.0017541269771754742,882.6721801757812,-0.25129687786102295,1156.6474609375,-0.4200405776500702,1079.4080810546875,-0.3765884041786194,1178.2867431640625,-0.41421133279800415,105.0093765258789,139.88233947753906,33.3239631652832,30.760406494140625,3.7829484939575195,0.5438454747200012,4.14427375793457,0.6907123327255249,0.006976799573749304,-0.027762843295931816,0.02937900647521019,-0.03551339730620384,-0.021628452464938164,2.9828734397888184,6072742.5
143.10000610351562,44.7575569152832,-0.020198388025164604,-0.0017141035059466958,882.6470336914062,-0.25105080008506775,1156.60546875,-0.4193182587623596,1079.3704833984375,-0.3760756552219391,1178.245361328125,-0.4130920469760895,104.97191619873047,139.82296752929688,33.332332611083984,30.780025482177734,3.786278486251831,0.5443764925003052,4.148486614227295,0.6914144158363342,0.00706070801243186,-0.02709302119910717,0.02962314337491989,-0.03522741422057152,-0.021488750353455544,2.982675075531006,6072338.5
143.1999969482422,44.75553894042969,-0.020369797945022583,-0.0017134667141363025,882.6219482421875,-0.25079914927482605,1156.5635986328125,-0.41858574748039246,1079.3328857421875,-0.37555408477783203,1178.2041015625,-0.41196179389953613,104.93460845947266,139.76417541503906,33.34101867675781,30.800016403198242,3.7896552085876465,0.5449142456054688,4.152749061584473,0.6921249032020569,0.00714401388540864,-0.026422087103128433,0.029869411140680313,-0.034942205995321274,-0.021349290385842323,2.9824767112731934,6071935.0
143.3000030517578,44.753501892089844,-0.020541144534945488,-0.001778560457751155,882.596923828125,-0.2505419850349426,1156.521728515625,-0.4178430736064911,1079.2952880859375,-0.3750237226486206,1178.1629638671875,-0.4108206033706665,104.8974609375,139.7060089111328,33.35002136230469,30.82038116455078,3.793079137802124,0.5454587340354919,4.15706205368042,0.6928436756134033,0.007227158173918724,-0.02575010433793068,0.030117757618427277,-0.034657787531614304,-0.0212100762873888,2.982278823852539,6071532.0
143.39999389648438,44.75144577026367,-0.020719001069664955,-0.0018778889207169414,882.5718383789062,-0.2502792775630951,1156.47998046875,-0.41709017753601074,1079.2578125,-0.3744845390319824,1178.1219482421875,-0.40966853499412537,104.86046600341797,139.6484375,33.35934066772461,30.84111785888672,3.7965500354766846,0.5460098385810852,4.16142463684082,0.6935707330703735,0.007310464046895504,-0.025077082216739655,0.03036818653345108,-0.03437415882945061,-0.021071109920740128,2.9820809364318848,6071129.0
143.5,44.74937438964844,-0.020906789228320122,-0.0020446917042136192,882.5468139648438,-0.25001096725463867,1156.4383544921875,-0.4163270890712738,1079.220458984375,-0.3739365339279175,1178.0810546875,-0.4085054397583008,104.8236312866211,139.5914764404297,33.36898422241211,30.862228393554688,3.800067901611328,0.5465676188468933,4.165837287902832,0.6943062543869019,0.007394510321319103,-0.024402955546975136,0.030620774254202843,-0.03409133106470108,-0.02093239687383175,2.9818832874298096,6070726.5
143.60000610351562,44.747283935546875,-0.0211112592369318,-0.002187534002587199,882.5218505859375,-0.24973708391189575,1156.396728515625,-0.4155537486076355,1079.18310546875,-0.3733796775341034,1178.040283203125,-0.4073312282562256,104.78695678710938,139.53512573242188,33.37894821166992,30.883712768554688,3.8036324977874756,0.5471320152282715,4.1703009605407715,0.6950501799583435,0.0074796066619455814,-0.02372761070728302,0.030875641852617264,-0.03380931168794632,-0.020793939009308815,2.9816858768463135,6070324.5
143.6999969482422,44.74517059326172,-0.021330012008547783,-0.0023137307725846767,882.4968872070312,-0.24945759773254395,1156.355224609375,-0.4147700369358063,1079.145751953125,-0.37281396985054016,1177.9996337890625,-0.4061456322669983,104.75044250488281,139.47940063476562,33.38923645019531,30.90557098388672,3.807244062423706,0.5477031469345093,4.174816608428955,0.6958027482032776,0.00756638590246439,-0.023050857707858086,0.03113299235701561,-0.03352810814976692,-0.020655741915106773,2.9814887046813965,6069923.0
143.8000030517578,44.743038177490234,-0.021561386063694954,-0.002401633420959115,882.4719848632812,-0.24917250871658325,1156.313720703125,-0.41397589445114136,1079.1085205078125,-0.3722394108772278,1177.958984375,-0.4049484133720398,104.71408081054688,139.42428588867188,33.399845123291016,30.92780303955078,3.8109025955200195,0.5482809543609619,4.179384708404541,0.6965640783309937,0.007654670160263777,-0.02237253449857235,0.03139299899339676,-0.033247727900743484,-0.020517805591225624,2.9812915325164795,6069522.0
143.89999389648438,44.740882873535156,-0.021801549941301346,-0.0025062148924916983,882.4470825195312,-0.24888178706169128,1156.2724609375,-0.4131712317466736,1079.0712890625,-0.3716559410095215,1177.9185791015625,-0.4037393033504486,104.67788696289062,139.36978149414062,33.41078186035156,30.950408935546875,3.814608335494995,0.548865556716919,4.184006214141846,0.697334349155426,0.007744380738586187,-0.02169249765574932,0.03165581822395325,-0.032968178391456604,-0.020380135625600815,2.9810948371887207,6069121.5
144.0,44.738704681396484,-0.02205217070877552,-0.0026347714010626078,882.4221801757812,-0.24858543276786804,1156.2310791015625,-0.4123559892177582,1079.0341796875,-0.3710635304450989,1177.8782958984375,-0.4025181829929352,104.64186096191406,139.31591796875,33.42204284667969,30.9733943939209,3.818361520767212,0.5494570136070251,4.188681602478027,0.6981136202812195,0.00783522892743349,-0.02101065404713154,0.03192155063152313,-0.032689470797777176,-0.020242735743522644,2.980898380279541,6068721.5
144.10000610351562,44.73649978637695,-0.022315647453069687,-0.0027523597236722708,882.3973388671875,-0.24828343093395233,1156.18994140625,-0.411530077457428,1078.9970703125,-0.3704621493816376,1177.838134765625,-0.401284784078598,104.60599517822266,139.26268005371094,33.43363571166992,30.996755599975586,3.82216215133667,0.5500554442405701,4.193412780761719,0.6989020705223083,0.00792741496115923,-0.02032688818871975,0.03219033032655716,-0.0324116125702858,-0.02010560780763626,2.9807019233703613,6068322.0
144.1999969482422,44.73426818847656,-0.02259088307619095,-0.002898348495364189,882.3724975585938,-0.24797575175762177,1156.1488037109375,-0.4106934070587158,1078.9600830078125,-0.3698517978191376,1177.7979736328125,-0.4000389277935028,104.5702896118164,139.21006774902344,33.445556640625,31.02049446105957,3.8260109424591064,0.5506609082221985,4.198199272155762,0.699699878692627,0.008021182380616665,-0.019641054794192314,0.032462310045957565,-0.032134607434272766,-0.019968759268522263,2.98050594329834,6067922.5
144.3000030517578,44.73200607299805,-0.022880718111991882,-0.003018247429281473,882.3477172851562,-0.24766241014003754,1156.1077880859375,-0.40984585881233215,1078.923095703125,-0.3692324161529541,1177.758056640625,-0.39878031611442566,104.53475952148438,139.1580810546875,33.45780563354492,31.044614791870117,3.8299076557159424,0.5512734651565552,4.203042507171631,0.7005071043968201,0.008116465993225574,-0.018953025341033936,0.03273763507604599,-0.03185847029089928,-0.0198321882635355,2.9803102016448975,6067524.0
144.39999389648438,44.72972106933594,-0.023182542994618416,-0.003063628915697336,882.322998046875,-0.24734334647655487,1156.06689453125,-0.4089873433113098,1078.88623046875,-0.3686039447784424,1177.71826171875,-0.3975087106227875,104.4993896484375,139.10675048828125,33.47039031982422,31.069116592407227,3.833853006362915,0.5518932938575745,4.207943916320801,0.7013239860534668,0.008213569410145283,-0.018262630328536034,0.03301648050546646,-0.031583208590745926,-0.01969590224325657,2.980114698410034,6067126.0
144.5,44.72740173339844,-0.023488905280828476,-0.003045985708013177,882.2982788085938,-0.24701859056949615,1156.0260009765625,-0.40811777114868164,1078.849365234375,-0.36796632409095764,1177.6785888671875,-0.39622387290000916,104.46419525146484,139.05604553222656,33.48331069946289,31.09400177001953,3.8378474712371826,0.5525204539299011,4.21290397644043,0.7021507024765015,0.008312293328344822,-0.01756974123418331,0.03329899162054062,-0.03130882978439331,-0.01955990493297577,2.979919195175171,6066728.5
144.60000610351562,44.72505187988281,-0.023793505504727364,-0.0030091835651546717,882.2736206054688,-0.2466880977153778,1155.9852294921875,-0.4072370231151581,1078.8126220703125,-0.3673195540904999,1177.6390380859375,-0.3949255645275116,104.42916870117188,139.00599670410156,33.49656677246094,31.119274139404297,3.8418915271759033,0.5531551241874695,4.217923641204834,0.7029873132705688,0.008412014693021774,-0.016874315217137337,0.03358522430062294,-0.031035345047712326,-0.0194241963326931,2.979724168777466,6066331.0
144.6999969482422,44.72267150878906,-0.02409442327916622,-0.002919045276939869,882.2489624023438,-0.24635185301303864,1155.944580078125,-0.40634503960609436,1078.77587890625,-0.36666351556777954,1177.599609375,-0.3936137557029724,104.3943099975586,138.9565887451172,33.51015853881836,31.14493179321289,3.8459854125976562,0.5537973046302795,4.223003387451172,0.7038338780403137,0.008512209169566631,-0.016176387667655945,0.03387515991926193,-0.03076276183128357,-0.019288785755634308,2.97952938079834,6065934.5
144.8000030517578,44.72026443481445,-0.02438632771372795,-0.0028138256166130304,882.2243041992188,-0.24600982666015625,1155.9039306640625,-0.4054417908191681,1078.7392578125,-0.36599820852279663,1177.560302734375,-0.39228832721710205,104.35962677001953,138.9078369140625,33.52409362792969,31.17098045349121,3.8501296043395996,0.5544471144676208,4.228143215179443,0.7046905159950256,0.008612719364464283,-0.015476014465093613,0.03416874632239342,-0.030491089448332787,-0.019153671339154243,2.979335069656372,6065538.5
144.89999389648438,44.71782302856445,-0.024667710065841675,-0.002715892856940627,882.1997680664062,-0.24566203355789185,1155.8634033203125,-0.4045272469520569,1078.7027587890625,-0.36532357335090637,1177.5211181640625,-0.3909493684768677,104.32511901855469,138.85972595214844,33.538368225097656,31.197420120239258,3.8543248176574707,0.555104672908783,4.233343124389648,0.7055572271347046,0.00871304888278246,-0.014773320406675339,0.03446587920188904,-0.030220339074730873,-0.019018860533833504,2.9791407585144043,6065143.0
145.0,44.71535873413086,-0.024939298629760742,-0.0026150611229240894,882.1751708984375,-0.24530841410160065,1155.822998046875,-0.40360137820243835,1078.666259765625,-0.364639550447464,1177.4820556640625,-0.3895968794822693,104.29078674316406,138.81228637695312,33.5529899597168,31.224252700805664,3.8585710525512695,0.5557700395584106,4.238603115081787,0.706433892250061,0.008813048712909222,-0.014068448916077614,0.03476642444729805,-0.029950518161058426,-0.018884357064962387,2.9789466857910156,6064748.5
145.10000610351562,44.71286392211914,-0.02520080655813217,-0.002572267549112439,882.1506958007812,-0.24494896829128265,1155.78271484375,-0.4026641547679901,1078.6297607421875,-0.3639461100101471,1177.4432373046875,-0.38823097944259644,104.25662994384766,138.76551818847656,33.567955017089844,31.251480102539062,3.8628687858581543,0.5564431548118591,4.243923187255859,0.707320511341095,0.008912752382457256,-0.013361530378460884,0.0350702702999115,-0.02968163788318634,-0.018750162795186043,2.978753089904785,6064354.0
145.1999969482422,44.71034240722656,-0.02545803226530552,-0.0025432086549699306,882.126220703125,-0.24458366632461548,1155.7425537109375,-0.40171560645103455,1078.593505859375,-0.3632432222366333,1177.4044189453125,-0.3868516981601715,104.22264862060547,138.7194061279297,33.58326721191406,31.27910614013672,3.867218255996704,0.5571240782737732,4.249302864074707,0.7082170844078064,0.009012092836201191,-0.012652703560888767,0.03537728264927864,-0.029413705691695213,-0.01861628331243992,2.978559732437134,6063960.5
145.3000030517578,44.70779800415039,-0.025712354108691216,-0.002471498679369688,882.1017456054688,-0.24421247839927673,1155.702392578125,-0.4007556736469269,1078.55712890625,-0.36253079771995544,1177.3658447265625,-0.3854590654373169,104.18885040283203,138.6739501953125,33.59893035888672,31.30712890625,3.871619939804077,0.5578128099441528,4.254741668701172,0.7091236114501953,0.009111571125686169,-0.011942031793296337,0.03568742051720619,-0.02914673089981079,-0.018482720479369164,2.9783666133880615,6063567.0
145.39999389648438,44.70522689819336,-0.025959502905607224,-0.0024423054419457912,882.0773315429688,-0.24383540451526642,1155.662353515625,-0.3997843563556671,1078.52099609375,-0.3618088662624359,1177.327392578125,-0.3840530812740326,104.15523529052734,138.6291961669922,33.61494445800781,31.335554122924805,3.8760740756988525,0.5585094094276428,4.26024055480957,0.7100400924682617,0.009211276657879353,-0.011229564435780048,0.03600063920021057,-0.02888072468340397,-0.018349478021264076,2.9781737327575684,6063174.5
145.5,44.70262908935547,-0.026203732937574387,-0.002436890034005046,882.052978515625,-0.24345239996910095,1155.6224365234375,-0.3988015949726105,1078.4847412109375,-0.36107733845710754,1177.2890625,-0.3826337456703186,104.12179565429688,138.58509826660156,33.631309509277344,31.3643798828125,3.880580425262451,0.5592138767242432,4.265799045562744,0.7109665274620056,0.009310807101428509,-0.010515403002500534,0.036316853016614914,-0.028615696355700493,-0.018216561526060104,2.9779813289642334,6062782.5
145.60000610351562,44.70001220703125,-0.026447422802448273,-0.0024382718838751316,882.0286865234375,-0.24306346476078033,1155.5826416015625,-0.39780738949775696,1078.44873046875,-0.36033621430397034,1177.2508544921875,-0.3812010884284973,104.08853912353516,138.54168701171875,33.64802932739258,31.39360809326172,3.8851397037506104,0.5599261522293091,4.271417617797852,0.711902916431427,0.009410558268427849,-0.009799596853554249,0.03663603216409683,-0.02835165150463581,-0.018083974719047546,2.9777891635894775,6062391.5
145.6999969482422,44.697364807128906,-0.026691250503063202,-0.002393007045611739,882.00439453125,-0.24266855418682098,1155.5428466796875,-0.3968016803264618,1078.4127197265625,-0.3595854341983795,1177.2127685546875,-0.37975502014160156,104.05546569824219,138.49896240234375,33.665103912353516,31.423242568969727,3.88975191116333,0.5606462955474854,4.277095794677734,0.7128493189811707,0.009510722011327744,-0.009082164615392685,0.03695816174149513,-0.028088603168725967,-0.0179517213255167,2.977597236633301,6062001.0
145.8000030517578,44.694698333740234,-0.02693055011332035,-0.0022587848361581564,881.9801635742188,-0.2422676682472229,1155.5032958984375,-0.3957844078540802,1078.3768310546875,-0.3588249981403351,1177.1749267578125,-0.37829551100730896,104.0225830078125,138.45692443847656,33.68253707885742,31.45328140258789,3.8944172859191895,0.5613742470741272,4.282834529876709,0.7138057351112366,0.009611359797418118,-0.008363119326531887,0.03728324547410011,-0.02782655879855156,-0.017819803208112717,2.977405548095703,6061610.5
145.89999389648438,44.6920051574707,-0.02715642936527729,-0.0020561902783811092,881.9559326171875,-0.2418607622385025,1155.4637451171875,-0.3947555720806122,1078.3409423828125,-0.35805484652519226,1177.1370849609375,-0.37682250142097473,103.98988342285156,138.4155731201172,33.70032501220703,31.48373031616211,3.8991358280181885,0.562110185623169,4.288633346557617,0.7147722244262695,0.009712044149637222,-0.007642528973519802,0.0376112274825573,-0.027565529569983482,-0.01768822781741619,2.9772143363952637,6061221.5
146.0,44.68928909301758,-0.027362048625946045,-0.0017637498676776886,881.9317626953125,-0.2414478212594986,1155.42431640625,-0.39371517300605774,1078.30517578125,-0.35727494955062866,1177.0994873046875,-0.3753361403942108,103.95736694335938,138.37490844726562,33.71847915649414,31.51458740234375,3.9039080142974854,0.5628539323806763,4.294492244720459,0.7157487273216248,0.00981196016073227,-0.006920570973306894,0.03794194385409355,-0.027305521070957184,-0.017556995153427124,2.9770233631134033,6060832.5
146.10000610351562,44.68655014038086,-0.027538422495126724,-0.0014473248738795519,881.9076538085938,-0.24102884531021118,1155.385009765625,-0.39266321063041687,1078.26953125,-0.3564852774143219,1177.06201171875,-0.3738366365432739,103.925048828125,138.3349609375,33.73699188232422,31.545854568481445,3.90873384475708,0.5636056065559387,4.300410747528076,0.7167351245880127,0.009910468012094498,-0.006197505630552769,0.03827515244483948,-0.02704654633998871,-0.017426110804080963,2.976832866668701,6060444.5
146.1999969482422,44.683799743652344,-0.027683155611157417,-0.0012019490823149681,881.883544921875,-0.24060377478599548,1155.3458251953125,-0.3915998041629791,1078.23388671875,-0.3556858003139496,1177.0247802734375,-0.37232425808906555,103.89291381835938,138.2957000732422,33.7558708190918,31.577533721923828,3.9136135578155518,0.5643651485443115,4.306387424468994,0.717731237411499,0.010006685741245747,-0.005473701748996973,0.038610488176345825,-0.026788612827658653,-0.017295578494668007,2.976642608642578,6060057.0
146.3000030517578,44.6810302734375,-0.02780335023999214,-0.0009684996912255883,881.8594970703125,-0.2401726096868515,1155.306640625,-0.3905250132083893,1078.1983642578125,-0.3548765182495117,1176.987548828125,-0.3707994818687439,103.86097717285156,138.2571563720703,33.77511215209961,31.6096248626709,3.918546676635742,0.5651324987411499,4.31242036819458,0.7187367677688599,0.01010032370686531,-0.004749557469040155,0.03894757106900215,-0.026531727984547615,-0.017165401950478554,2.976452589035034,6059670.5
146.39999389648438,44.67824935913086,-0.027900200337171555,-0.0007848617387935519,881.8355102539062,-0.23973532021045685,1155.2677001953125,-0.3894389867782593,1078.1629638671875,-0.3540574610233307,1176.9505615234375,-0.3692626655101776,103.8292236328125,138.21929931640625,33.79472351074219,31.64212989807129,3.9235332012176514,0.5659074783325195,4.318509101867676,0.7197515368461609,0.010191944427788258,-0.004025384318083525,0.03928610309958458,-0.02627590298652649,-0.017035584896802902,2.9762630462646484,6059284.5
146.5,44.67546081542969,-0.0279786866158247,-0.000560496118851006,881.8115844726562,-0.23929190635681152,1155.228759765625,-0.3883417844772339,1078.1275634765625,-0.3532285690307617,1176.9136962890625,-0.36771413683891296,103.79766845703125,138.1821746826172,33.814697265625,31.675046920776367,3.9285731315612793,0.5666900277137756,4.324652194976807,0.7207753658294678,0.010281543247401714,-0.0033014784567058086,0.03962579742074013,-0.026021143421530724,-0.0169061329215765,2.976073741912842,6058899.5
146.60000610351562,44.67266082763672,-0.028034735471010208,-0.0004460579075384885,881.7876586914062,-0.23884233832359314,1155.18994140625,-0.3872334957122803,1078.09228515625,-0.3523898720741272,1176.8770751953125,-0.3661542236804962,103.76631164550781,138.145751953125,33.83504104614258,31.708375930786133,3.9336659908294678,0.5674800276756287,4.33084774017334,0.7218080163002014,0.010369510389864445,-0.002578075509518385,0.03996643051505089,-0.025767458602786064,-0.016777046024799347,2.9758849143981934,6058514.5
146.6999969482422,44.669857025146484,-0.02807934209704399,-0.00040336555684916675,881.7637939453125,-0.2383865863084793,1155.1513671875,-0.386114239692688,1078.05712890625,-0.3515414297580719,1176.840576171875,-0.36458319425582886,103.73514556884766,138.11004638671875,33.85575485229492,31.742116928100586,3.9388115406036377,0.5682773590087891,4.337095737457275,0.7228493094444275,0.010455385781824589,-0.0018554601119831204,0.040307726711034775,-0.025514855980873108,-0.01664832979440689,2.975696325302124,6058131.0
146.8000030517578,44.667049407958984,-0.028119677677750587,-0.0003384313313290477,881.739990234375,-0.23792465031147003,1155.11279296875,-0.3849840462207794,1078.02197265625,-0.35068321228027344,1176.80419921875,-0.36300128698349,103.70417785644531,138.07505798339844,33.87683868408203,31.776269912719727,3.9440090656280518,0.5690818428993225,4.343394756317139,0.7238991260528564,0.010540163144469261,-0.0011337829055264592,0.040649548172950745,-0.025263343006372452,-0.01651998981833458,2.975508213043213,6057748.0
146.89999389648438,44.66423797607422,-0.028153521940112114,-0.00022337320842780173,881.7162475585938,-0.2374565303325653,1155.0743408203125,-0.38384300470352173,1077.9869384765625,-0.3498152494430542,1176.7679443359375,-0.36140868067741394,103.67340087890625,138.04080200195312,33.89828872680664,31.810832977294922,3.949258327484131,0.5698933601379395,4.34974479675293,0.7249574661254883,0.010624442249536514,-0.0004131071036681533,0.04099184647202492,-0.025012928992509842,-0.016392026096582413,2.975320339202881,6057365.5
147.0,44.66142272949219,-0.02817585878074169,-0.00012690354196820408,881.6925048828125,-0.23698219656944275,1155.0360107421875,-0.3826911449432373,1077.9520263671875,-0.3489375710487366,1176.7318115234375,-0.3598054349422455,103.64282989501953,138.00726318359375,33.92011260986328,31.845806121826172,3.954558849334717,0.5707118511199951,4.356144428253174,0.7260240912437439,0.010707986541092396,0.0003064772754441947,0.04133453965187073,-0.024763617664575577,-0.01626444421708584,2.975132942199707,6056984.0
147.10000610351562,44.65860366821289,-0.028188548982143402,-6.028568168403581e-05,881.6688232421875,-0.23650163412094116,1154.997802734375,-0.38152849674224854,1077.9171142578125,-0.34805020689964294,1176.6959228515625,-0.35819172859191895,103.61245727539062,137.9744415283203,33.94230651855469,31.881189346313477,3.9599103927612305,0.5715371966362,4.362594127655029,0.7270990610122681,0.010790327563881874,0.0010248192120343447,0.04167748615145683,-0.024515420198440552,-0.016137249767780304,2.9749457836151123,6056603.0
147.1999969482422,44.655784606933594,-0.028194578364491463,8.53866440593265e-05,881.6452026367188,-0.23601485788822174,1154.959716796875,-0.3803551495075226,1077.8824462890625,-0.3471531867980957,1176.6602783203125,-0.35656774044036865,103.58229064941406,137.94235229492188,33.96487045288086,31.91697883605957,3.9653122425079346,0.5723693370819092,4.36909294128418,0.7281821966171265,0.010871638543903828,0.0017417905619367957,0.04202057421207428,-0.024268340319395065,-0.01601044088602066,2.974759101867676,6056223.0
147.3000030517578,44.6529655456543,-0.028186039999127388,0.00032872409792616963,881.6216430664062,-0.2355218380689621,1154.9217529296875,-0.3791711926460266,1077.8477783203125,-0.34624654054641724,1176.6246337890625,-0.35493358969688416,103.55231475830078,137.9110107421875,33.98780822753906,31.953176498413086,3.97076416015625,0.5732081532478333,4.375640392303467,0.7292733788490295,0.010952170938253403,0.002457299502566457,0.042363714426755905,-0.024022387340664864,-0.015884026885032654,2.9745728969573975,6055843.5
147.39999389648438,44.650146484375,-0.02815316617488861,0.0006166037055663764,881.5980834960938,-0.23502258956432343,1154.8839111328125,-0.3779766261577606,1077.8131103515625,-0.34533026814460754,1176.5892333984375,-0.35328951478004456,103.52255249023438,137.88038635253906,34.01111602783203,31.989778518676758,3.9762656688690186,0.5740535855293274,4.382235050201416,0.7303725481033325,0.011031143367290497,0.0031711584888398647,0.04270673543214798,-0.023777568712830544,-0.015758007764816284,2.9743869304656982,6055465.5
147.5,44.64733123779297,-0.02809150703251362,0.0009168141987174749,881.5745849609375,-0.23451708257198334,1154.84619140625,-0.3767716586589813,1077.7786865234375,-0.3444044291973114,1176.553955078125,-0.3516358733177185,103.49298858642578,137.85049438476562,34.034793853759766,32.02678680419922,3.981816291809082,0.574905514717102,4.388876438140869,0.7314794063568115,0.011107616126537323,0.0038830607663840055,0.04304933547973633,-0.023533888161182404,-0.01563238725066185,2.9742014408111572,6055087.5
147.60000610351562,44.64452362060547,-0.02799982577562332,0.00125388172455132,881.5512084960938,-0.23400534689426422,1154.8084716796875,-0.37555640935897827,1077.7442626953125,-0.3434690535068512,1176.5189208984375,-0.34997308254241943,103.463623046875,137.82135009765625,34.0588493347168,32.06419372558594,3.987415075302124,0.5757638216018677,4.395562648773193,0.7325937747955322,0.01118112076073885,0.00459264637902379,0.04339117184281349,-0.02329135499894619,-0.015507170930504799,2.9740164279937744,6054711.0
147.6999969482422,44.6417236328125,-0.027874436229467392,0.0015026507899165154,881.52783203125,-0.23348736763000488,1154.77099609375,-0.3743310272693634,1077.7099609375,-0.3425242006778717,1176.4840087890625,-0.3483016788959503,103.4344711303711,137.79293823242188,34.083274841308594,32.10200500488281,3.9930620193481445,0.5766283273696899,4.402291774749756,0.733715295791626,0.011251451447606087,0.005299541167914867,0.04373187571763992,-0.02304997481405735,-0.015382359735667706,2.9738316535949707,6054335.0
147.8000030517578,44.63893508911133,-0.027724171057343483,0.001686953124590218,881.5045166015625,-0.23296314477920532,1154.733642578125,-0.3730957508087158,1077.67578125,-0.3415699303150177,1176.44921875,-0.3466222286224365,103.405517578125,137.7652587890625,34.108070373535156,32.14020919799805,3.998755931854248,0.5774988532066345,4.409061431884766,0.7348435521125793,0.011318150907754898,0.006003325339406729,0.04407103732228279,-0.022809751331806183,-0.015257959254086018,2.973647356033325,6053959.5
147.89999389648438,44.636165618896484,-0.027555476874113083,0.0018130037933588028,881.481201171875,-0.23243267834186554,1154.6964111328125,-0.37185078859329224,1077.6417236328125,-0.34060633182525635,1176.4146728515625,-0.34493517875671387,103.37677764892578,137.73834228515625,34.133235931396484,32.17881393432617,4.004496097564697,0.5783752799034119,4.415870189666748,0.735978364944458,0.011381969787180424,0.006703687831759453,0.04440835118293762,-0.022570693865418434,-0.01513397041708231,2.973463535308838,6053585.5
148.0,44.63340759277344,-0.027374176308512688,0.0019434853456914425,881.4580078125,-0.23189599812030792,1154.6593017578125,-0.3705962598323822,1077.607666015625,-0.33963343501091003,1176.3802490234375,-0.34324100613594055,103.3482437133789,137.71214294433594,34.158775329589844,32.217803955078125,4.010281562805176,0.5792573094367981,4.4227166175842285,0.7371194362640381,0.011443408206105232,0.00740039674565196,0.04474359750747681,-0.022332804277539253,-0.01501039881259203,2.973280191421509,6053212.0
148.10000610351562,44.630672454833984,-0.02717982791364193,0.0020301868207752705,881.434814453125,-0.23135308921337128,1154.622314453125,-0.36933234333992004,1077.57373046875,-0.3386513590812683,1176.3460693359375,-0.34153997898101807,103.31991577148438,137.68670654296875,34.18468475341797,32.25718688964844,4.016111373901367,0.5801448225975037,4.429598808288574,0.7382664680480957,0.011502950452268124,0.008093290962278843,0.04507662355899811,-0.022096088156104088,-0.014887245371937752,2.973097085952759,6052839.5
148.1999969482422,44.627952575683594,-0.0269768089056015,0.002157570794224739,881.4117431640625,-0.2308039665222168,1154.58544921875,-0.3680591583251953,1077.5399169921875,-0.33766016364097595,1176.31201171875,-0.33983245491981506,103.29179382324219,137.66201782226562,34.210960388183594,32.29695510864258,4.021984577178955,0.5810375809669495,4.436516284942627,0.7394194006919861,0.011560501530766487,0.008782204240560532,0.04540726915001869,-0.021860551089048386,-0.01476451475173235,2.972914457321167,6052467.5
148.3000030517578,44.6252555847168,-0.026761051267385483,0.002280251123011112,881.388671875,-0.23024865984916687,1154.5487060546875,-0.36677685379981995,1077.5062255859375,-0.3366599380970001,1176.278076171875,-0.33811864256858826,103.26388549804688,137.6380615234375,34.23760223388672,32.337100982666016,4.027900218963623,0.5819354057312012,4.443467617034912,0.7405779957771301,0.011616460978984833,0.009467024356126785,0.045735426247119904,-0.021626194939017296,-0.014642208814620972,2.9727325439453125,6052097.0
148.39999389648438,44.62257766723633,-0.02653302624821663,0.002467228565365076,881.3656616210938,-0.2296871691942215,1154.5120849609375,-0.36548560857772827,1077.4725341796875,-0.335650771856308,1176.244384765625,-0.3363988697528839,103.2361831665039,137.6148681640625,34.26461410522461,32.37762451171875,4.033857822418213,0.5828381180763245,4.4504523277282715,0.7417420148849487,0.011670399457216263,0.010147588327527046,0.046060945838689804,-0.021393027156591415,-0.014520331285893917,2.972550630569458,6051727.0
148.5,44.61992645263672,-0.026286303997039795,0.002617834834381938,881.3427734375,-0.22911953926086426,1154.4755859375,-0.36418551206588745,1077.4390869140625,-0.3346327841281891,1176.2108154296875,-0.3346734046936035,103.20868682861328,137.5924072265625,34.2919921875,32.41852569580078,4.039855480194092,0.5837455987930298,4.457468032836914,0.7429113388061523,0.011722349561750889,0.010823741555213928,0.046383678913116455,-0.021161049604415894,-0.014398885890841484,2.972369432449341,6051358.0
148.60000610351562,44.6172981262207,-0.02602452039718628,0.0027636555023491383,881.3198852539062,-0.22854577004909515,1154.439208984375,-0.3628768026828766,1077.4056396484375,-0.3336060345172882,1176.1773681640625,-0.3329426944255829,103.18141174316406,137.57069396972656,34.31972885131836,32.45979309082031,4.04589319229126,0.5846576690673828,4.464514255523682,0.7440857291221619,0.011771646328270435,0.011495250277221203,0.04670339077711105,-0.020930267870426178,-0.014277874492108822,2.972188711166382,6050989.5
148.6999969482422,44.61469650268555,-0.025748154148459435,0.00301648979075253,881.2970581054688,-0.22796587646007538,1154.4029541015625,-0.3615596294403076,1077.372314453125,-0.3325706124305725,1176.1441650390625,-0.3312070369720459,103.15434265136719,137.54974365234375,34.34783172607422,32.50142288208008,4.051969528198242,0.5855741500854492,4.471589088439941,0.7452648282051086,0.011818617582321167,0.012161924503743649,0.04701990634202957,-0.020700683817267418,-0.014157299883663654,2.972008228302002,6050622.5
148.8000030517578,44.61212158203125,-0.025446506217122078,0.0031787818297743797,881.2742919921875,-0.2273799180984497,1154.366943359375,-0.36023417115211487,1077.339111328125,-0.33152666687965393,1176.1112060546875,-0.329466849565506,103.12747955322266,137.52952575683594,34.37629699707031,32.543418884277344,4.0580830574035645,0.5864948034286499,4.478691577911377,0.7464485764503479,0.011863243766129017,0.01282358169555664,0.04733304679393768,-0.020472301170229912,-0.014037164859473705,2.9718284606933594,6050256.5
148.89999389648438,44.60957336425781,-0.025128627195954323,0.0032449420541524887,881.2515869140625,-0.22678790986537933,1154.3309326171875,-0.35890066623687744,1077.3060302734375,-0.33047428727149963,1176.0782470703125,-0.32772257924079895,103.10083770751953,137.51007080078125,34.405120849609375,32.58576583862305,4.064233303070068,0.5874195694923401,4.485819339752197,0.7476365566253662,0.011904424987733364,0.013479909859597683,0.047642506659030914,-0.020245123654603958,-0.013917472213506699,2.971648931503296,6049891.0
149.0,44.60706329345703,-0.02480413392186165,0.0032295736018568277,881.2288818359375,-0.22618988156318665,1154.295166015625,-0.35755929350852966,1077.2730712890625,-0.3294135630130768,1176.045654296875,-0.325974702835083,103.07440185546875,137.49134826660156,34.43429946899414,32.62846374511719,4.070418834686279,0.5883480906486511,4.492970943450928,0.7488284707069397,0.01194301713258028,0.01413070596754551,0.04794808477163315,-0.020019151270389557,-0.013798225671052933,2.9714701175689697,6049526.5
149.10000610351562,44.604583740234375,-0.02448117546737194,0.0032808599062263966,881.206298828125,-0.22558586299419403,1154.2593994140625,-0.35621026158332825,1077.2401123046875,-0.3283446133136749,1176.0130615234375,-0.32422348856925964,103.04817962646484,137.473388671875,34.46383285522461,32.6715087890625,4.076638698577881,0.5892803072929382,4.500144958496094,0.750024139881134,0.011979876086115837,0.01477588526904583,0.04824970290064812,-0.019794391468167305,-0.013679426163434982,2.9712915420532227,6049163.5
149.1999969482422,44.602134704589844,-0.0241530891507864,0.0033513845410197973,881.1837768554688,-0.22497591376304626,1154.223876953125,-0.35485368967056274,1077.2073974609375,-0.327267587184906,1175.980712890625,-0.3224691152572632,103.02217102050781,137.4561767578125,34.49372482299805,32.71489334106445,4.082891464233398,0.5902159810066223,4.507340908050537,0.7512235045433044,0.012015759013593197,0.015415462665259838,0.04854737967252731,-0.019570840522646904,-0.013561077415943146,2.971113681793213,6048801.0
149.3000030517578,44.5997200012207,-0.02381795085966587,0.0034233657643198967,881.1613159179688,-0.22436003386974335,1154.1884765625,-0.3534897267818451,1077.1746826171875,-0.32618260383605957,1175.9486083984375,-0.32071182131767273,102.99636840820312,137.439697265625,34.523963928222656,32.758609771728516,4.089176654815674,0.5911549925804138,4.514557838439941,0.7524263262748718,0.012049993500113487,0.016049370169639587,0.04884105920791626,-0.01934850588440895,-0.013443181291222572,2.9709360599517822,6048439.5
149.39999389648438,44.59733581542969,-0.023475615307688713,0.003571499604731798,881.138916015625,-0.22373831272125244,1154.1531982421875,-0.35211852192878723,1077.14208984375,-0.3250897526741028,1175.9166259765625,-0.3189518451690674,102.97078704833984,137.42398071289062,34.55455017089844,32.80265808105469,4.095492362976074,0.5920971035957336,4.52179479598999,0.7536324858665466,0.012082417495548725,0.01667752116918564,0.049130648374557495,-0.019127385690808296,-0.013325740583240986,2.9707589149475098,6048079.0
149.5,44.59498977661133,-0.023118464276194572,0.0037279340904206038,881.1165771484375,-0.22311075031757355,1154.1180419921875,-0.3507402837276459,1077.1097412109375,-0.3239891827106476,1175.884765625,-0.31718942523002625,102.94541931152344,137.4090118408203,34.585487365722656,32.84703063964844,4.101838111877441,0.593042254447937,4.529050827026367,0.7548417448997498,0.012113009579479694,0.017299821600317955,0.049416061490774155,-0.01890748366713524,-0.013208757154643536,2.9705824851989746,6047720.0
149.60000610351562,44.59267807006836,-0.02274567075073719,0.003904415527358651,881.0942993164062,-0.22247742116451263,1154.0830078125,-0.34935522079467773,1077.077392578125,-0.3228810131549835,1175.8531494140625,-0.31542494893074036,102.92025756835938,137.394775390625,34.61676788330078,32.8917236328125,4.108212947845459,0.5939902663230896,4.5363240242004395,0.7560539841651917,0.012140986509621143,0.017916088923811913,0.04969712346792221,-0.018688801676034927,-0.013092233799397945,2.9704065322875977,6047361.5
149.6999969482422,44.59040451049805,-0.022355230525135994,0.0040568821132183075,881.0720825195312,-0.22183836996555328,1154.0482177734375,-0.34796348214149475,1077.045166015625,-0.32176533341407776,1175.82177734375,-0.31365883350372314,102.89531707763672,137.3813018798828,34.64838790893555,32.93672561645508,4.114614963531494,0.5949409008026123,4.543612957000732,0.7572687864303589,0.012166251428425312,0.01852612942457199,0.04997364059090614,-0.018471337854862213,-0.012976172380149364,2.9702308177948,6047004.0
