t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
149.8000030517578,44.58816909790039,-0.021949542686343193,0.004226461984217167,881.0499267578125,-0.22119364142417908,1154.013427734375,-0.3465653359889984,1077.012939453125,-0.3206423223018646,1175.7904052734375,-0.31189149618148804,102.87059020996094,137.36856079101562,34.68034744262695,32.98203659057617,4.121044158935547,0.5958940982818604,4.5509161949157715,0.7584859728813171,0.012188546359539032,0.01912972889840603,0.05024540051817894,-0.018255097791552544,-0.012860575690865517,2.9700558185577393,6046647.5
149.89999389648438,44.58597183227539,-0.021526895463466644,0.004387913271784782,881.02783203125,-0.2205432951450348,1153.9788818359375,-0.3451610207557678,1076.98095703125,-0.31951209902763367,1175.7593994140625,-0.31012335419654846,102.8460693359375,137.3565673828125,34.712642669677734,33.027645111083984,4.127498149871826,0.5968495607376099,4.558231353759766,0.7597052454948425,0.012208057567477226,0.019726695492863655,0.050512220710515976,-0.01804007962346077,-0.012745445594191551,2.969881296157837,6046292.5
150.0,44.58382034301758,-0.02108810469508171,0.004552920814603567,881.0057983398438,-0.219887375831604,1153.9444580078125,-0.3437507450580597,1076.9490966796875,-0.3183748126029968,1175.7283935546875,-0.3083548843860626,102.82176971435547,137.34530639648438,34.74527359008789,33.073551177978516,4.133976936340332,0.5978071689605713,4.565557956695557,0.7609263062477112,0.012224548496305943,0.020316824316978455,0.05077389255166054,-0.01782628335058689,-0.012630783952772617,2.969707489013672,6045938.0
150.10000610351562,44.58171081542969,-0.02063281275331974,0.004710966721177101,880.98388671875,-0.2192259430885315,1153.91015625,-0.3423347771167755,1076.9173583984375,-0.31723058223724365,1175.6976318359375,-0.30658653378486633,102.79767608642578,137.3347930908203,34.778236389160156,33.11974334716797,4.140478134155273,0.5987666845321655,4.572892665863037,0.7621487975120544,0.012238049879670143,0.02089991606771946,0.05103021860122681,-0.017613708972930908,-0.012516592629253864,2.969533920288086,6045585.0
150.1999969482422,44.579647064208984,-0.020161716267466545,0.0047803232446312904,880.9619750976562,-0.21855907142162323,1153.8759765625,-0.3409133851528168,1076.8856201171875,-0.31607958674430847,1175.6671142578125,-0.3048187494277954,102.7738037109375,137.32501220703125,34.8115234375,33.16621398925781,4.14700174331665,0.5997279286384583,4.580235004425049,0.7633724808692932,0.012248465791344643,0.021475771442055702,0.051281001418828964,-0.01740235835313797,-0.012402872554957867,2.9693610668182373,6045233.0
150.3000030517578,44.577632904052734,-0.019683683291077614,0.004867441952228546,880.940185546875,-0.2178868055343628,1153.8419189453125,-0.3394867777824402,1076.8541259765625,-0.3149220049381256,1175.63671875,-0.30305200815200806,102.7501449584961,137.31597900390625,34.84513473510742,33.21295928955078,4.153544902801514,0.6006906032562256,4.587582111358643,0.7645969986915588,0.012255812995135784,0.022044194862246513,0.05152605101466179,-0.017192229628562927,-0.012289627455174923,2.9691884517669678,6044882.0
150.39999389648438,44.57566452026367,-0.01919693872332573,0.004918570164591074,880.9183959960938,-0.21720921993255615,1153.80810546875,-0.33805519342422485,1076.8226318359375,-0.3137579560279846,1175.6064453125,-0.3012866973876953,102.72669219970703,137.30767822265625,34.879066467285156,33.25997543334961,4.160107612609863,0.6016545295715332,4.594933032989502,0.765822172164917,0.012260938063263893,0.022605102509260178,0.051765281707048416,-0.01698332093656063,-0.012176858261227608,2.9690165519714355,6044532.0
150.5,44.5737419128418,-0.018705081194639206,0.0049830954521894455,880.896728515625,-0.21652637422084808,1153.7742919921875,-0.33661890029907227,1076.7913818359375,-0.3125876188278198,1175.576416015625,-0.29952311515808105,102.70346069335938,137.3000946044922,34.91331481933594,33.307247161865234,4.166687965393066,0.6026195287704468,4.602286338806152,0.7670477032661438,0.012263604439795017,0.023158390074968338,0.05199858918786049,-0.01677563227713108,-0.012064565904438496,2.9688453674316406,6044183.0
150.60000610351562,44.57187271118164,-0.018206773325800896,0.005019111558794975,880.8751220703125,-0.21583835780620575,1153.74072265625,-0.33517807722091675,1076.7601318359375,-0.31141117215156555,1175.546630859375,-0.29776161909103394,102.68043518066406,137.2932586669922,34.947879791259766,33.35477066040039,4.173284530639648,0.6035853028297424,4.609640598297119,0.7682734131813049,0.012264172546565533,0.02370399422943592,0.05222591012716293,-0.016569161787629128,-0.01195275317877531,2.968674421310425,6043835.5
150.6999969482422,44.57005310058594,-0.017704861238598824,0.005014725029468536,880.8535766601562,-0.21514521539211273,1153.707275390625,-0.333732932806015,1076.7291259765625,-0.31022876501083374,1175.5169677734375,-0.29600250720977783,102.65762329101562,137.28713989257812,34.982749938964844,33.40254211425781,4.179896354675293,0.6045517325401306,4.616994380950928,0.7694990038871765,0.012262479402124882,0.024241838604211807,0.05244716629385948,-0.01636390946805477,-0.011841420084238052,2.9685041904449463,6043488.5
150.8000030517578,44.56828308105469,-0.01720338873565197,0.005026094615459442,880.8320922851562,-0.2144470363855362,1153.6739501953125,-0.33228373527526855,1076.6981201171875,-0.3090405762195587,1175.4874267578125,-0.294246107339859,102.6350326538086,137.28175354003906,35.01792907714844,33.45054626464844,4.186522006988525,0.6055185794830322,4.6243462562561035,0.770724356174469,0.012258811853826046,0.024771880358457565,0.05266232043504715,-0.016159871593117714,-0.01173056848347187,2.968334436416626,6043143.0
150.89999389648438,44.56656265258789,-0.016700780019164085,0.004970652051270008,880.8106689453125,-0.2137438952922821,1153.640869140625,-0.3308306634426117,1076.667236328125,-0.3078467547893524,1175.4580078125,-0.2924926280975342,102.61264038085938,137.27708435058594,35.05340576171875,33.498783111572266,4.193160057067871,0.6064857244491577,4.631695747375488,0.771949291229248,0.012253571301698685,0.025294123217463493,0.05287137255072594,-0.015957046300172806,-0.011620200239121914,2.968165397644043,6042799.0
151.0,44.56489181518555,-0.016203714534640312,0.00491249468177557,880.789306640625,-0.21303586661815643,1153.6077880859375,-0.32937389612197876,1076.6365966796875,-0.30664750933647156,1175.428955078125,-0.29074230790138245,102.59046936035156,137.2731475830078,35.08918380737305,33.5472412109375,4.199809551239014,0.607452929019928,4.639041423797607,0.7731735706329346,0.012246591039001942,0.025808557868003845,0.05307430773973465,-0.015755433589220047,-0.011510316282510757,2.967996835708618,6042455.5
151.10000610351562,44.563270568847656,-0.015712464228272438,0.004910902585834265,880.76806640625,-0.21232305467128754,1153.574951171875,-0.3279136121273041,1076.60595703125,-0.3054429590702057,1175.39990234375,-0.28899529576301575,102.5685043334961,137.26991271972656,35.1252555847168,33.59591293334961,4.2064690589904785,0.6084200739860535,4.646382808685303,0.7743971347808838,0.012238577008247375,0.026315253227949142,0.05327120050787926,-0.015555029734969139,-0.01140091847628355,2.9678287506103516,6042113.5
151.1999969482422,44.56169891357422,-0.015221374109387398,0.004887378308922052,880.746826171875,-0.211605504155159,1153.542236328125,-0.32645002007484436,1076.575439453125,-0.3042333126068115,1175.37109375,-0.28725171089172363,102.5467529296875,137.2674102783203,35.161617279052734,33.64479064941406,4.213137149810791,0.6093870401382446,4.653718948364258,0.7756198048591614,0.012229559011757374,0.026814280077815056,0.05346211791038513,-0.015355831943452358,-0.011292006820440292,2.967661142349243,6041772.5
151.3000030517578,44.560176849365234,-0.014732636511325836,0.004780801013112068,880.7257080078125,-0.21088331937789917,1153.5096435546875,-0.32498326897621155,1076.5450439453125,-0.303018718957901,1175.3424072265625,-0.2855117619037628,102.52521514892578,137.26560974121094,35.198265075683594,33.693870544433594,4.219812870025635,0.6103536486625671,4.6610493659973145,0.7768415212631226,0.012218986637890339,0.027305642142891884,0.05364706367254257,-0.015157838352024555,-0.011183582246303558,2.967494249343872,6041432.5
151.39999389648438,44.5587043762207,-0.014254556968808174,0.0046059973537921906,880.7046508789062,-0.21015658974647522,1153.477294921875,-0.32351353764533997,1076.514892578125,-0.30179932713508606,1175.31396484375,-0.28377559781074524,102.50387573242188,137.26451110839844,35.235191345214844,33.743141174316406,4.226495265960693,0.6113197803497314,4.668372631072998,0.778062105178833,0.012207121588289738,0.027789371088147163,0.05382606387138367,-0.01496104709804058,-0.011075647547841072,2.9673280715942383,6041094.0
151.5,44.55727767944336,-0.013793956488370895,0.004461522679775953,880.6837158203125,-0.20942537486553192,1153.4449462890625,-0.32204097509384155,1076.4847412109375,-0.300575315952301,1175.28564453125,-0.28204330801963806,102.48275756835938,137.26412963867188,35.27239990234375,33.79259490966797,4.23318338394165,0.6122853755950928,4.675689220428467,0.7792815566062927,0.012194830924272537,0.02826559729874134,0.05399925261735916,-0.014765454456210136,-0.010968201793730259,2.9671621322631836,6040756.5
151.60000610351562,44.55590057373047,-0.013347804546356201,0.004305465146899223,880.6627807617188,-0.20868979394435883,1153.412841796875,-0.32056570053100586,1076.4547119140625,-0.29934680461883545,1175.257568359375,-0.2803148627281189,102.46184539794922,137.26443481445312,35.309879302978516,33.842227935791016,4.239875793457031,0.6132502555847168,4.6829986572265625,0.7804997563362122,0.012182838283479214,0.028734538704156876,0.05416684225201607,-0.014571057632565498,-0.010861246846616268,2.9669971466064453,6040420.5
151.6999969482422,44.5545654296875,-0.012917257845401764,0.004173335153609514,880.6419677734375,-0.2079499363899231,1153.380859375,-0.31908783316612244,1076.4248046875,-0.29811397194862366,1175.2296142578125,-0.2785901427268982,102.4411392211914,137.2654571533203,35.34762954711914,33.892032623291016,4.246572017669678,0.6142144799232483,4.690300941467285,0.7817168235778809,0.012170879170298576,0.029196368530392647,0.05432900786399841,-0.014377854764461517,-0.010754783637821674,2.966832399368286,6040085.0
151.8000030517578,44.55327224731445,-0.012499924749135971,0.004004041664302349,880.6212158203125,-0.2072058618068695,1153.3489990234375,-0.31760746240615845,1076.3951416015625,-0.2968769669532776,1175.201904296875,-0.2768690884113312,102.42063903808594,137.2671661376953,35.385643005371094,33.94199752807617,4.253271102905273,0.6151778697967529,4.697596073150635,0.782932698726654,0.012159155681729317,0.029651280492544174,0.05448593571782112,-0.014185843989253044,-0.010648813098669052,2.9666683673858643,6039751.5
151.89999389648438,44.55202102661133,-0.012099520303308964,0.0038374806754291058,880.6005249023438,-0.20645767450332642,1153.3173828125,-0.31612470746040344,1076.365478515625,-0.2956359088420868,1175.17431640625,-0.27515166997909546,102.40035247802734,137.2695770263672,35.42392349243164,33.992122650146484,4.25997257232666,0.6161404252052307,4.7048845291137695,0.7841473817825317,0.012147478759288788,0.03009943664073944,0.05463779345154762,-0.013995020650327206,-0.010543335229158401,2.9665050506591797,6039418.5
152.0,44.550811767578125,-0.011715772561728954,0.003806315129622817,880.5798950195312,-0.205705463886261,1153.2857666015625,-0.3146395981311798,1076.3359375,-0.2943909466266632,1175.1468505859375,-0.2734377682209015,102.3802719116211,137.27267456054688,35.462459564208984,34.04240036010742,4.266674995422363,0.6171022057533264,4.712165832519531,0.7853609919548035,0.012136303819715977,0.03054104745388031,0.054784782230854034,-0.013805383816361427,-0.010438350960612297,2.9663422107696533,6039087.0
152.10000610351562,44.54964065551758,-0.011335141025483608,0.003718920052051544,880.5593872070312,-0.20494931936264038,1153.25439453125,-0.3131522536277771,1076.306640625,-0.2931421995162964,1175.11962890625,-0.2717272639274597,102.36038970947266,137.27647399902344,35.50124740600586,34.09282302856445,4.273378372192383,0.6180630922317505,4.7194414138793945,0.7865735292434692,0.012125653214752674,0.03097631223499775,0.05492710694670677,-0.013616930693387985,-0.010333862155675888,2.966179847717285,6038757.0
152.1999969482422,44.54850769042969,-0.010963249020278454,0.003574868431314826,880.5389404296875,-0.20418931543827057,1153.22314453125,-0.31166279315948486,1076.27734375,-0.2918897867202759,1175.092529296875,-0.27002018690109253,102.3407211303711,137.28094482421875,35.540287017822266,34.14338302612305,4.280081748962402,0.6190232038497925,4.726709842681885,0.787784993648529,0.012114166282117367,0.03140527382493019,0.05506480112671852,-0.01342965941876173,-0.010229868814349174,2.9660184383392334,6038427.5
152.3000030517578,44.54741287231445,-0.010605761781334877,0.003424581838771701,880.5185546875,-0.2034255713224411,1153.1920166015625,-0.31017130613327026,1076.2481689453125,-0.2906338572502136,1175.0655517578125,-0.2683165371417999,102.32125854492188,137.2860870361328,35.57957458496094,34.1940803527832,4.286785125732422,0.6199824213981628,4.73397159576416,0.7889952659606934,0.012102505192160606,0.03182804211974144,0.055197980254888535,-0.013243566267192364,-0.010126370936632156,2.9658572673797607,6038100.0
152.39999389648438,44.54635238647461,-0.01026330329477787,0.003335691289976239,880.4982299804688,-0.20265813171863556,1153.1611328125,-0.30867788195610046,1076.21923828125,-0.2893744707107544,1175.038818359375,-0.26661625504493713,102.302001953125,137.29193115234375,35.61910629272461,34.244903564453125,4.293487548828125,0.6209407448768616,4.741226673126221,0.7902044057846069,0.012091264128684998,0.032244790345430374,0.05532681196928024,-0.013058650307357311,-0.010023370385169983,2.9656968116760254,6037773.5
152.5,44.545326232910156,-0.009929734282195568,0.0032759755849838257,880.47802734375,-0.2018871307373047,1153.13037109375,-0.30718258023262024,1076.1903076171875,-0.2881118059158325,1175.01220703125,-0.2649192214012146,102.28295135498047,137.29844665527344,35.658878326416016,34.29584884643555,4.3001885414123535,0.6218982338905334,4.748475074768066,0.7914125323295593,0.012080539017915726,0.03265570476651192,0.05545148253440857,-0.012874908745288849,-0.009920867159962654,2.9655370712280273,6037448.0
152.60000610351562,44.54433059692383,-0.0096021369099617,0.0032788997050374746,880.4578857421875,-0.20111261308193207,1153.0997314453125,-0.30568549036979675,1076.16162109375,-0.28684595227241516,1174.98583984375,-0.26322540640830994,102.26409912109375,137.3056182861328,35.69888687133789,34.34691619873047,4.306888580322266,0.6228548288345337,4.7557172775268555,0.792619526386261,0.012069733813405037,0.033060893416404724,0.05557209625840187,-0.012692339718341827,-0.009818862192332745,2.9653778076171875,6037124.0
152.6999969482422,44.543373107910156,-0.009274247102439404,0.003405922092497349,880.4378051757812,-0.20033468306064606,1153.0692138671875,-0.30418670177459717,1076.1329345703125,-0.2855769991874695,1174.9595947265625,-0.26153478026390076,102.2454605102539,137.3134765625,35.7391242980957,34.39809036254883,4.313586235046387,0.6238105893135071,4.76295280456543,0.7938254475593567,0.012058594264090061,0.03346043452620506,0.055688731372356415,-0.012510939501225948,-0.009717355482280254,2.965219259262085,6036801.0
152.8000030517578,44.542442321777344,-0.008933654986321926,0.0035451091825962067,880.4177856445312,-0.19955341517925262,1153.038818359375,-0.30268633365631104,1076.1044921875,-0.28430506587028503,1174.93359375,-0.2598474621772766,102.22701263427734,137.32200622558594,35.77959442138672,34.449378967285156,4.320281505584717,0.6247654557228088,4.770181655883789,0.7950302362442017,0.012046479620039463,0.033854324370622635,0.055801380425691605,-0.012330708093941212,-0.009616347961127758,2.9650611877441406,6036479.5
152.89999389648438,44.54154968261719,-0.00857914425432682,0.0036172294057905674,880.3978881835938,-0.19876891374588013,1153.0086669921875,-0.30118459463119507,1076.076171875,-0.28303027153015137,1174.9075927734375,-0.2581636905670166,102.20877838134766,137.33119201660156,35.820289611816406,34.50076675415039,4.326974391937256,0.6257194876670837,4.777401924133301,0.7962336540222168,0.012032076716423035,0.0342424102127552,0.0559098906815052,-0.012151641771197319,-0.00951584056019783,2.9649038314819336,6036159.0
153.0,44.54069137573242,-0.008217421360313892,0.0036665103398263454,880.3780517578125,-0.19798123836517334,1152.9786376953125,-0.2996816337108612,1076.0478515625,-0.28175270557403564,1174.8819580078125,-0.2564838230609894,102.19074249267578,137.34104919433594,35.8612060546875,34.55225372314453,4.3336639404296875,0.6266725063323975,4.784613132476807,0.7974355220794678,0.012015242129564285,0.03462452441453934,0.05601409450173378,-0.011973737739026546,-0.009415832348167896,2.964747190475464,6035840.0
153.10000610351562,44.53987121582031,-0.0078507699072361,0.003723844652995467,880.3582763671875,-0.19719047844409943,1152.94873046875,-0.2981776297092438,1076.019775390625,-0.2804725170135498,1174.8563232421875,-0.2548081874847412,102.17291259765625,137.3515625,35.90234375,34.60383224487305,4.3403496742248535,0.6276244521141052,4.791813373565674,0.7986355423927307,0.011996621266007423,0.03500058129429817,0.05611390247941017,-0.011796994134783745,-0.009316325187683105,2.9645910263061523,6035522.0
153.1999969482422,44.539085388183594,-0.0074783856980502605,0.003712957724928856,880.338623046875,-0.19639672338962555,1152.9189453125,-0.2966727912425995,1075.9918212890625,-0.279189795255661,1174.8309326171875,-0.2531369626522064,102.15528106689453,137.36273193359375,35.943695068359375,34.65549850463867,4.347031593322754,0.6285752654075623,4.799002170562744,0.7998336553573608,0.011976389214396477,0.03537052869796753,0.0562092550098896,-0.011621407233178616,-0.009217319078743458,2.964435577392578,6035205.5
153.3000030517578,44.53833770751953,-0.00710708973929286,0.0036977985873818398,880.3190307617188,-0.19560004770755768,1152.889404296875,-0.29516729712486267,1075.9639892578125,-0.2779046893119812,1174.8056640625,-0.2514704763889313,102.13784790039062,137.37454223632812,35.98525619506836,34.70724868774414,4.353708744049072,0.629524827003479,4.806178092956543,0.8010296821594238,0.011954424902796745,0.03573429584503174,0.0563000850379467,-0.011446974240243435,-0.009118814021348953,2.964280605316162,6034890.0
153.39999389648438,44.537628173828125,-0.0067373099736869335,0.003610711544752121,880.2994995117188,-0.19480054080486298,1152.8599853515625,-0.2936612367630005,1075.9361572265625,-0.2766173481941223,1174.7806396484375,-0.24980880320072174,102.12062072753906,137.38702392578125,36.02702331542969,34.75907516479492,4.360380172729492,0.6304730176925659,4.813340187072754,0.8022233843803406,0.011931441724300385,0.03609190136194229,0.05638640373945236,-0.011273691430687904,-0.009020810015499592,2.9641263484954834,6034576.0
153.5,44.53695297241211,-0.006376238539814949,0.0034466811921447515,880.280029296875,-0.1939982771873474,1152.8306884765625,-0.29215481877326965,1075.9085693359375,-0.2753278315067291,1174.7557373046875,-0.24815213680267334,102.10359191894531,137.40013122558594,36.06899642944336,34.81097412109375,4.367046356201172,0.6314196586608887,4.820488929748535,0.8034147620201111,0.011907460168004036,0.03644336760044098,0.05646822974085808,-0.0111015560105443,-0.008923307061195374,2.963972806930542,6034263.5
153.60000610351562,44.53631591796875,-0.006031570490449667,0.003281954675912857,880.2606811523438,-0.19319333136081696,1152.801513671875,-0.29064810276031494,1075.881103515625,-0.27403634786605835,1174.7310791015625,-0.24650050699710846,102.08676147460938,137.4138946533203,36.111167907714844,34.862937927246094,4.3737053871154785,0.6323647499084473,4.827622890472412,0.8046037554740906,0.011883266270160675,0.03678879886865616,0.056545671075582504,-0.010930564254522324,-0.008826306089758873,2.963819980621338,6033952.0
153.6999969482422,44.53571319580078,-0.005703375209122896,0.003187145572155714,880.2413940429688,-0.19238580763339996,1152.7725830078125,-0.2891412079334259,1075.853759765625,-0.2727429270744324,1174.7064208984375,-0.24485380947589874,102.07012939453125,137.42828369140625,36.15353775024414,34.91495895385742,4.38035774230957,0.6333081722259521,4.834742546081543,0.8057904243469238,0.011859702877700329,0.03712840378284454,0.05661892145872116,-0.010760712437331676,-0.00872980710119009,2.963667631149292,6033642.0
153.8000030517578,44.53514099121094,-0.005384660791605711,0.003136959159746766,880.2222290039062,-0.1915757805109024,1152.74365234375,-0.28763413429260254,1075.8265380859375,-0.2714477777481079,1174.6820068359375,-0.24321191012859344,102.05369567871094,137.4433135986328,36.19609832763672,34.967041015625,4.387001991271973,0.6342498660087585,4.841848373413086,0.8069747686386108,0.011836819350719452,0.03746238350868225,0.05668818950653076,-0.010591997765004635,-0.00863380916416645,2.9635159969329834,6033333.0
153.89999389648438,44.534603118896484,-0.005070964805781841,0.0031105552334338427,880.2030639648438,-0.19076330959796906,1152.7149658203125,-0.2861270010471344,1075.799560546875,-0.27015095949172974,1174.6578369140625,-0.2415747195482254,102.03746032714844,137.458984375,36.23884582519531,35.01917266845703,4.393638610839844,0.6351898312568665,4.848940849304199,0.8081567883491516,0.011813933029770851,0.03779085725545883,0.05675358325242996,-0.0104244165122509,-0.008538312278687954,2.963364839553833,6033025.5
154.0,44.534095764160156,-0.0047599091194570065,0.0030393090564757586,880.18408203125,-0.18994851410388947,1152.6864013671875,-0.28461986780166626,1075.7725830078125,-0.268852561712265,1174.6337890625,-0.2399422824382782,102.02142333984375,137.47528076171875,36.28178024291992,35.07135009765625,4.400267124176025,0.6361280679702759,4.856019496917725,0.8093365430831909,0.011790629476308823,0.03811388835310936,0.056815169751644135,-0.010257964953780174,-0.00844331830739975,2.96321439743042,6032719.5
154.10000610351562,44.53362274169922,-0.00445597805082798,0.002908214693889022,880.1651000976562,-0.18913143873214722,1152.6580810546875,-0.28311288356781006,1075.7457275390625,-0.2675527334213257,1174.60986328125,-0.23831462860107422,102.00558471679688,137.4921875,36.324893951416016,35.12356948852539,4.406886577606201,0.637064516544342,4.863083839416504,0.810513973236084,0.011766684241592884,0.03843151032924652,0.05687297508120537,-0.010092641226947308,-0.008348825387656689,2.963064670562744,6032414.5
154.1999969482422,44.53317642211914,-0.004165156744420528,0.00282780802808702,880.146240234375,-0.18831218779087067,1152.6298828125,-0.2816060781478882,1075.718994140625,-0.2662515640258789,1174.5860595703125,-0.23669178783893585,101.98993682861328,137.50973510742188,36.36818313598633,35.17582702636719,4.413497447967529,0.6379991769790649,4.870133876800537,0.8116889595985413,0.011742599308490753,0.03874381631612778,0.056927092373371124,-0.009928440675139427,-0.00825483351945877,2.9629156589508057,6032111.0
154.3000030517578,44.53276062011719,-0.0038823760114610195,0.0027111696545034647,880.12744140625,-0.18749083578586578,1152.601806640625,-0.2800995707511902,1075.6925048828125,-0.26494914293289185,1174.5625,-0.23507367074489594,101.97447967529297,137.52789306640625,36.411651611328125,35.22811508178711,4.420098304748535,0.6389320492744446,4.877169609069824,0.8128616213798523,0.011719031259417534,0.03905097022652626,0.05697767436504364,-0.00976536050438881,-0.008161344565451145,2.9627671241760254,6031808.5
154.39999389648438,44.532371520996094,-0.0036112589295953512,0.00254654698073864,880.1087036132812,-0.18666744232177734,1152.5738525390625,-0.27859336137771606,1075.666015625,-0.26364555954933167,1174.5390625,-0.2334602326154709,101.95922088623047,137.54666137695312,36.45528793334961,35.280433654785156,4.426689624786377,0.6398630738258362,4.884191513061523,0.8140318989753723,0.01169545203447342,0.03935307264328003,0.05702482536435127,-0.009603396989405155,-0.008068355731666088,2.9626193046569824,6031507.5
154.5,44.53200912475586,-0.0033566043712198734,0.0024425191804766655,880.090087890625,-0.1858421117067337,1152.5460205078125,-0.27708759903907776,1075.6397705078125,-0.2623409628868103,1174.5157470703125,-0.23185139894485474,101.94416046142578,137.5660400390625,36.49909210205078,35.33277893066406,4.4332709312438965,0.6407922506332397,4.891199111938477,0.8151999115943909,0.011672313325107098,0.03965026140213013,0.057068679481744766,-0.009442548267543316,-0.007975868880748749,2.9624722003936768,6031208.0
154.60000610351562,44.531673431396484,-0.003112352453172207,0.0024038958363234997,880.071533203125,-0.18501490354537964,1152.5184326171875,-0.2755822241306305,1075.6136474609375,-0.26103538274765015,1174.49267578125,-0.23024699091911316,101.92929077148438,137.58604431152344,36.54305648803711,35.3851432800293,4.439842224121094,0.6417195796966553,4.898193836212158,0.8163655996322632,0.01165016833692789,0.039942748844623566,0.057109441608190536,-0.009282809682190418,-0.007883883081376553,2.9623255729675293,6030910.0
154.6999969482422,44.53136444091797,-0.0028719627298414707,0.002360152080655098,880.0531005859375,-0.18418589234352112,1152.490966796875,-0.2740773558616638,1075.5875244140625,-0.25972890853881836,1174.4697265625,-0.2286469042301178,101.91461181640625,137.6066436767578,36.58718490600586,35.43752670288086,4.446403503417969,0.6426451206207275,4.90517520904541,0.8175292015075684,0.011628394946455956,0.04023066163063049,0.05714723840355873,-0.009124178439378738,-0.0077923983335494995,2.962179660797119,6030613.0
154.8000030517578,44.53107452392578,-0.002635947661474347,0.002201184630393982,880.0347290039062,-0.1833551526069641,1152.463623046875,-0.27257299423217773,1075.5616455078125,-0.2584216594696045,1174.4468994140625,-0.22705109417438507,101.9001235961914,137.62783813476562,36.6314697265625,35.48992156982422,4.452953815460205,0.6435688734054565,4.912143230438232,0.8186905384063721,0.011606339365243912,0.04051404818892479,0.05718211457133293,-0.008966652676463127,-0.007701414171606302,2.9620344638824463,6030317.5
154.89999389648438,44.53081130981445,-0.0024158291053026915,0.002045487053692341,880.0164184570312,-0.1825227588415146,1152.4364013671875,-0.2710692286491394,1075.535888671875,-0.2571136951446533,1174.42431640625,-0.22545960545539856,101.88583374023438,137.64964294433594,36.67591094970703,35.542327880859375,4.459493637084961,0.6444908976554871,4.919098377227783,0.8198497295379639,0.011584090068936348,0.04079296812415123,0.057214125990867615,-0.008810228668153286,-0.007610931061208248,2.9618899822235107,6030023.0
155.0,44.53057098388672,-0.0022112803999334574,0.001982284476980567,879.9982299804688,-0.1816888004541397,1152.409423828125,-0.2695661187171936,1075.51025390625,-0.255805104970932,1174.40185546875,-0.22387227416038513,101.8717269897461,137.67202758789062,36.72050094604492,35.59474182128906,4.466022491455078,0.6454111337661743,4.926040172576904,0.821006715297699,0.01156292762607336,0.041067611426115036,0.057243462651968,-0.008654902689158916,-0.00752094853669405,2.9617462158203125,6029730.0
155.10000610351562,44.53034973144531,-0.0020130518823862076,0.0019250487675890326,879.9801025390625,-0.18085332214832306,1152.3824462890625,-0.26806363463401794,1075.4847412109375,-0.25449591875076294,1174.3795166015625,-0.22228892147541046,101.8578109741211,137.6950225830078,36.76523971557617,35.647159576416016,4.472540855407715,0.6463296413421631,4.93297004699707,0.8221617341041565,0.011542820371687412,0.041338179260492325,0.057270318269729614,-0.008500673808157444,-0.007431465666741133,2.9616029262542725,6029438.5
155.1999969482422,44.530147552490234,-0.0018205471569672227,0.001864219200797379,879.9620361328125,-0.1800163984298706,1152.355712890625,-0.2665618062019348,1075.4593505859375,-0.25318625569343567,1174.357421875,-0.22070945799350739,101.8440933227539,137.71859741210938,36.810123443603516,35.699581146240234,4.479048252105713,0.6472464203834534,4.939888000488281,0.8233146667480469,0.011522808112204075,0.04160474240779877,0.05729476362466812,-0.008347537368535995,-0.0073424833826720715,2.9614603519439697,6029148.0
155.3000030517578,44.529964447021484,-0.0016341251321136951,0.0017887064022943377,879.944091796875,-0.17917810380458832,1152.3292236328125,-0.2650607228279114,1075.43408203125,-0.25187617540359497,1174.33544921875,-0.21913382411003113,101.83055877685547,137.7427520751953,36.85514831542969,35.75199890136719,4.485544681549072,0.6481615304946899,4.946794033050537,0.8244656920433044,0.0115028852596879,0.04186737909913063,0.05731687322258949,-0.008195492438971996,-0.007254000753164291,2.9613184928894043,6028859.5
155.39999389648438,44.52980041503906,-0.0014552545035257936,0.0016404255293309689,879.9262084960938,-0.17833848297595978,1152.302734375,-0.26356041431427,1075.408935546875,-0.25056570768356323,1174.3135986328125,-0.2175619900226593,101.81720733642578,137.7675018310547,36.90031051635742,35.804412841796875,4.492030143737793,0.6490750312805176,4.953688144683838,0.8256146907806396,0.011483103036880493,0.042126163840293884,0.0573367141187191,-0.008044535294175148,-0.007166017312556505,2.961177110671997,6028572.0
155.5,44.52965545654297,-0.0012912120437249541,0.00138538156170398,879.908447265625,-0.17749764025211334,1152.2764892578125,-0.26206088066101074,1075.3839111328125,-0.2492549568414688,1174.2918701171875,-0.21599389612674713,101.8040542602539,137.79283142089844,36.945613861083984,35.85681915283203,4.498505115509033,0.6499869227409363,4.960570335388184,0.8267617225646973,0.011463637463748455,0.04238118976354599,0.057354386895895004,-0.007894663140177727,-0.00707853352651,2.9610366821289062,6028285.5
155.60000610351562,44.52952575683594,-0.0011526738526299596,0.0011716119479387999,879.8906860351562,-0.1766556054353714,1152.2503662109375,-0.2605621814727783,1075.359130859375,-0.2479439526796341,1174.2703857421875,-0.2144293636083603,101.79108428955078,137.8187255859375,36.99104690551758,35.909217834472656,4.504969120025635,0.650897204875946,4.967441558837891,0.8279069662094116,0.011445317417383194,0.04263264685869217,0.05737006664276123,-0.007745874114334583,-0.006991548463702202,2.9608967304229736,6028001.0
155.6999969482422,44.52941131591797,-0.0010355126578360796,0.0009773002238944173,879.8731079101562,-0.17581245303153992,1152.224365234375,-0.2590642273426056,1075.3343505859375,-0.24663276970386505,1174.2490234375,-0.2128680795431137,101.7782974243164,137.84519958496094,37.0366096496582,35.961605072021484,4.511422157287598,0.6518059372901917,4.974302768707275,0.8290504813194275,0.011429361067712307,0.0428808368742466,0.05738406628370285,-0.007598165888339281,-0.006905062589794397,2.9607574939727783,6027717.5
155.8000030517578,44.5293083190918,-0.0009377826354466379,0.0007966977427713573,879.8555297851562,-0.17496824264526367,1152.198486328125,-0.25756698846817017,1075.309814453125,-0.24532143771648407,1174.227783203125,-0.21130967140197754,101.76570129394531,137.87225341796875,37.082305908203125,36.013980865478516,4.51786470413208,0.6527131795883179,4.981154918670654,0.830192506313324,0.011415364220738411,0.043126028031110764,0.05739663913846016,-0.007451535668224096,-0.006819074973464012,2.9606189727783203,6027435.0
155.89999389648438,44.52921676635742,-0.0008581128204241395,0.0006122607737779617,879.8380737304688,-0.17412301898002625,1152.1728515625,-0.2560703754425049,1075.2852783203125,-0.24401000142097473,1174.206787109375,-0.20975381135940552,101.7532958984375,137.89987182617188,37.12812423706055,36.066341400146484,4.52429723739624,0.653619110584259,4.98799991607666,0.8313332796096802,0.011403217911720276,0.04336845874786377,0.05740802735090256,-0.007305982057005167,-0.006733585614711046,2.9604809284210205,6027154.5
156.0,44.52912902832031,-0.0007968867430463433,0.0003953161067329347,879.8207397460938,-0.1732768565416336,1152.1473388671875,-0.25457435846328735,1075.260986328125,-0.24269849061965942,1174.1859130859375,-0.20820018649101257,101.7410659790039,137.9280548095703,37.174068450927734,36.118682861328125,4.53071928024292,0.6545237302780151,4.994837760925293,0.8324729800224304,0.011392850428819656,0.04360835254192352,0.057418450713157654,-0.007161503192037344,-0.0066485945135355,2.960343599319458,6026875.0
156.10000610351562,44.529048919677734,-0.0007573551847599447,0.00015645170060452074,879.803466796875,-0.17242981493473053,1152.1219482421875,-0.2530788481235504,1075.23681640625,-0.24138692021369934,1174.1651611328125,-0.20664848387241364,101.7290267944336,137.95680236816406,37.22013473510742,36.17101287841797,4.5371317863464355,0.6554272174835205,5.0016703605651855,0.8336117267608643,0.011384374462068081,0.043845925480127335,0.05742812529206276,-0.007018098141998053,-0.006564101204276085,2.960207223892212,6026597.0
156.1999969482422,44.52897262573242,-0.0007417100132443011,-0.0001378555898554623,879.7862548828125,-0.1715819090604782,1152.0966796875,-0.2515837848186493,1075.212646484375,-0.24007530510425568,1174.14453125,-0.20509833097457886,101.71717834472656,137.98609924316406,37.266319274902344,36.223323822021484,4.543535232543945,0.6563296318054199,5.008498668670654,0.8347498178482056,0.011378220282495022,0.04408145323395729,0.05743732303380966,-0.006875765044242144,-0.006480105686932802,2.960071325302124,6026320.0
156.3000030517578,44.528900146484375,-0.0007554955664090812,-0.0003985671210102737,879.7691040039062,-0.17073321342468262,1152.0716552734375,-0.25008904933929443,1075.188720703125,-0.23876367509365082,1174.1241455078125,-0.203549325466156,101.70550537109375,138.01597595214844,37.3126220703125,36.27561569213867,4.549929618835449,0.6572312712669373,5.015324592590332,0.8358874320983887,0.011374699883162975,0.044315218925476074,0.05744633078575134,-0.00673450343310833,-0.0063966079615056515,2.9599359035491943,6026045.0
156.39999389648438,44.52882385253906,-0.0007953522726893425,-0.00055842095753178,879.7520751953125,-0.16988377273082733,1152.046630859375,-0.2485944926738739,1075.1649169921875,-0.23745201528072357,1174.103759765625,-0.2020009309053421,101.69402313232422,138.04640197753906,37.359039306640625,36.3278923034668,4.556316375732422,0.6581321358680725,5.022149562835693,0.8370249271392822,0.011374520137906075,0.044547583907842636,0.057455502450466156,-0.006594312377274036,-0.006313607562333345,2.959801435470581,6025771.0
156.5,44.528743743896484,-0.0008511943742632866,-0.0007124062976799905,879.7351684570312,-0.16903363168239594,1152.0218505859375,-0.24709999561309814,1075.1412353515625,-0.23614031076431274,1174.083740234375,-0.20045264065265656,101.6827163696289,138.07737731933594,37.405574798583984,36.38015365600586,4.562695026397705,0.6590324640274048,5.028975486755371,0.8381626009941101,0.01137738861143589,0.044778864830732346,0.05746516212821007,-0.0064551918767392635,-0.006231104489415884,2.959667444229126,6025498.5
156.60000610351562,44.52865982055664,-0.000922434963285923,-0.0007824373315088451,879.71826171875,-0.16818282008171082,1151.9971923828125,-0.24560542404651642,1075.11767578125,-0.23482856154441833,1174.063720703125,-0.19890405237674713,101.67160034179688,138.10890197753906,37.45222473144531,36.43239974975586,4.569067478179932,0.6599324345588684,5.03580379486084,0.8393006324768066,0.011382274329662323,0.04500925913453102,0.0574754998087883,-0.006317141931504011,-0.006149099208414555,2.9595344066619873,6025227.0
156.6999969482422,44.528568267822266,-0.0010006787488237023,-0.0007731352816335857,879.7015380859375,-0.16733138263225555,1151.9727783203125,-0.24411067366600037,1075.09423828125,-0.23351672291755676,1174.0439453125,-0.19735483825206757,101.6606674194336,138.1409912109375,37.498985290527344,36.48462677001953,4.575433254241943,0.6608322858810425,5.042635917663574,0.8404393196105957,0.011389203369617462,0.04523894563317299,0.057486701756715775,-0.006180162541568279,-0.00606759125366807,2.959401845932007,6024957.5
156.8000030517578,44.528465270996094,-0.0010779922595247626,-0.0007500642095692456,879.684814453125,-0.16647934913635254,1151.948486328125,-0.24261566996574402,1075.071044921875,-0.23220477998256683,1174.0242919921875,-0.19580474495887756,101.64991760253906,138.1736297607422,37.54585647583008,36.536842346191406,4.581794261932373,0.6617321372032166,5.049472808837891,0.8415787816047668,0.011397258378565311,0.04546801745891571,0.05749885365366936,-0.00604425510391593,-0.005986581090837717,2.9592700004577637,6024689.0
156.89999389648438,44.528358459472656,-0.0011529986513778567,-0.0007388903177343309,879.668212890625,-0.16562676429748535,1151.9241943359375,-0.241120383143425,1075.0478515625,-0.23089270293712616,1174.0047607421875,-0.19425371289253235,101.63935089111328,138.20681762695312,37.59284210205078,36.589046478271484,4.588150978088379,0.662632167339325,5.056314468383789,0.8427190184593201,0.011405576951801777,0.045696455985307693,0.057511940598487854,-0.005909419152885675,-0.005906068719923496,2.9591386318206787,6024421.5
157.0,44.52824401855469,-0.001226887688972056,-0.000750750070437789,879.6516723632812,-0.164773628115654,1151.900146484375,-0.2396247833967209,1075.0247802734375,-0.22958046197891235,1173.9853515625,-0.19270169734954834,101.62896728515625,138.2405548095703,37.63993453979492,36.64124298095703,4.594503879547119,0.6635324954986572,5.0631608963012695,0.8438601493835449,0.011414000764489174,0.04592423513531685,0.05752594396471977,-0.005775656085461378,-0.00582605367526412,2.95900821685791,6024156.0
157.10000610351562,44.52812194824219,-0.001301962649449706,-0.0007590695167891681,879.63525390625,-0.16391997039318085,1151.8763427734375,-0.23812884092330933,1075.001953125,-0.22826802730560303,1173.9661865234375,-0.19114868342876434,101.61876678466797,138.2748260498047,37.687137603759766,36.69342803955078,4.60085391998291,0.6644331812858582,5.07001256942749,0.8450020551681519,0.011422630399465561,0.04615134000778198,0.05754084140062332,-0.005642966367304325,-0.005746536888182163,2.9588782787323,6023891.5
157.1999969482422,44.527992248535156,-0.0013778696302324533,-0.00075100566027686,879.618896484375,-0.1630658358335495,1151.8525390625,-0.2366325408220291,1074.9791259765625,-0.226955384016037,1173.9471435546875,-0.18959462642669678,101.60874938964844,138.30966186523438,37.73445129394531,36.74560546875,4.60720157623291,0.6653343439102173,5.076869487762451,0.8461449146270752,0.011431693099439144,0.04637778177857399,0.057556651532649994,-0.005511350464075804,-0.005667518358677626,2.9587490558624268,6023628.5
157.3000030517578,44.527854919433594,-0.0014529702020809054,-0.0007283641607500613,879.6026611328125,-0.16221123933792114,1151.8289794921875,-0.23513585329055786,1074.95654296875,-0.22564251720905304,1173.9283447265625,-0.18803943693637848,101.59891510009766,138.34503173828125,37.7818717956543,36.79777526855469,4.613547325134277,0.6662360429763794,5.0837321281433105,0.8472886681556702,0.0114411236718297,0.046603575348854065,0.057573385536670685,-0.005380809307098389,-0.00558899762108922,2.958620548248291,6023367.0
157.39999389648438,44.527706146240234,-0.0015258066123351455,-0.000672995753120631,879.5864868164062,-0.16135618090629578,1151.8055419921875,-0.23363874852657318,1074.93408203125,-0.2243293970823288,1173.9095458984375,-0.18648310005664825,101.58926391601562,138.38095092773438,37.82939529418945,36.849945068359375,4.619892120361328,0.6671383380889893,5.090600490570068,0.8484333753585815,0.011450723744928837,0.04682870954275131,0.0575910285115242,-0.005251344293355942,-0.005510975141078234,2.9584927558898926,6023107.0
157.5,44.52755355834961,-0.0015931061934679747,-0.0005945764714851975,879.5703735351562,-0.1605006903409958,1151.7822265625,-0.23214122653007507,1074.91162109375,-0.22301600873470306,1173.8909912109375,-0.1849256157875061,101.57979583740234,138.4174041748047,37.87702941894531,36.90210723876953,4.6262359619140625,0.6680412292480469,5.097474098205566,0.8495790362358093,0.011460311710834503,0.047053150832653046,0.05760955438017845,-0.005122954957187176,-0.005433451384305954,2.9583656787872314,6022848.0
157.60000610351562,44.52739715576172,-0.0016525638056918979,-0.000473127729492262,879.5543823242188,-0.15964478254318237,1151.7591552734375,-0.23064325749874115,1074.889404296875,-0.22170232236385345,1173.87255859375,-0.1833670288324356,101.57051086425781,138.4543914794922,37.924766540527344,36.95427322387695,4.632580280303955,0.668944776058197,5.104353904724121,0.8507256507873535,0.011469493620097637,0.04727683216333389,0.057628899812698364,-0.00499564316123724,-0.0053564258851110935,2.9582390785217285,6022590.5
157.6999969482422,44.52722930908203,-0.0016998766222968698,-0.00031055769068188965,879.5384521484375,-0.15878847241401672,1151.736083984375,-0.2291448712348938,1074.8673095703125,-0.22038833796977997,1173.8543701171875,-0.18180742859840393,101.56140899658203,138.49192810058594,37.97261047363281,37.00643539428711,4.6389241218566895,0.6698489785194397,5.111238479614258,0.8518730998039246,0.011477977968752384,0.04749966040253639,0.05764896795153618,-0.004869409371167421,-0.00527989910915494,2.958113431930542,6022334.5
157.8000030517578,44.527061462402344,-0.0017309323884546757,-4.4304899347480386e-05,879.5225830078125,-0.15793175995349884,1151.7132568359375,-0.2276461124420166,1074.8453369140625,-0.2190740406513214,1173.836181640625,-0.1802469938993454,101.552490234375,138.53001403808594,38.02055740356445,37.058597564697266,4.64526891708374,0.6707538366317749,5.118128299713135,0.8530213832855225,0.011485228314995766,0.047721486538648605,0.057669609785079956,-0.004744254052639008,-0.005203871056437492,2.9579882621765137,6022079.5
157.89999389648438,44.526885986328125,-0.0017353629227727652,0.00010380702588008717,879.5068359375,-0.15707466006278992,1151.6905517578125,-0.22614705562591553,1074.823486328125,-0.2177594155073166,1173.8182373046875,-0.1786860078573227,101.54374694824219,138.56861877441406,38.068607330322266,37.11075973510742,4.651614189147949,0.6716593503952026,5.125020980834961,0.8541702032089233,0.011490720324218273,0.047942109405994415,0.05769062787294388,-0.004620177671313286,-0.005128342192620039,2.9578638076782227,6021826.0
158.0,44.52671432495117,-0.0017249821685254574,0.0002978015400003642,879.4912109375,-0.15621720254421234,1151.6680908203125,-0.22464780509471893,1074.8017578125,-0.2164444774389267,1173.800537109375,-0.17712487280368805,101.53519439697266,138.60777282714844,38.11676025390625,37.16292953491211,4.657960891723633,0.6725654006004333,5.131916522979736,0.8553193807601929,0.011493183672428131,0.048161208629608154,0.05771170184016228,-0.004497180692851543,-0.0050533125177025795,2.957740068435669,6021574.0
158.10000610351562,44.52654266357422,-0.001695202081464231,0.00042441050754860044,879.4756469726562,-0.15535937249660492,1151.6456298828125,-0.22314848005771637,1074.7802734375,-0.21512924134731293,1173.7828369140625,-0.1755639612674713,101.52681732177734,138.64744567871094,38.165016174316406,37.21509552001953,4.664308547973633,0.6734719276428223,5.13881254196167,0.8564687371253967,0.011493906378746033,0.0483786016702652,0.05773264914751053,-0.00437526311725378,-0.004978781566023827,2.9576170444488525,6021323.5
158.1999969482422,44.526371002197266,-0.0016527610132470727,0.0005580986035056412,879.4601440429688,-0.15450118482112885,1151.6234130859375,-0.2216491997241974,1074.7587890625,-0.21381373703479767,1173.765380859375,-0.17400361597537994,101.51862335205078,138.68765258789062,38.2133674621582,37.267269134521484,4.670657157897949,0.6743788719177246,5.145708084106445,0.857617974281311,0.011492223478853703,0.04859405755996704,0.05775323137640953,-0.004254424013197422,-0.004904750268906355,2.9574944972991943,6021074.5
158.3000030517578,44.526206970214844,-0.0015969511587172747,0.0005860678502358496,879.4447021484375,-0.1536426693201065,1151.601318359375,-0.22015003859996796,1074.7374267578125,-0.21249796450138092,1173.748046875,-0.172444149851799,101.51061248779297,138.7283935546875,38.26182174682617,37.31944274902344,4.677006244659424,0.6752859950065613,5.152601718902588,0.8587669730186462,0.011488857679069042,0.04880741983652115,0.05777330324053764,-0.004134663846343756,-0.00483121769502759,2.9573729038238525,6020826.5
158.39999389648438,44.52604675292969,-0.0015383443096652627,0.0005865716375410557,879.4293823242188,-0.1527838110923767,1151.5794677734375,-0.21865111589431763,1074.71630859375,-0.21118196845054626,1173.7308349609375,-0.1708858758211136,101.5027847290039,138.76966857910156,38.31037139892578,37.37161636352539,4.683356285095215,0.6761932373046875,5.1594929695129395,0.8599154949188232,0.011483637616038322,0.04901852831244469,0.05779269337654114,-0.0040159812197089195,-0.004758183844387531,2.957251787185669,6020580.0
158.5,44.52589416503906,-0.0014796871691942215,0.0006135058356449008,879.4141845703125,-0.15192463994026184,1151.5576171875,-0.21715250611305237,1074.6951904296875,-0.20986579358577728,1173.7138671875,-0.1693289428949356,101.49513244628906,138.81146240234375,38.35901641845703,37.42379379272461,4.689706325531006,0.6771004796028137,5.166380882263184,0.8610634803771973,0.011477751657366753,0.04922734946012497,0.057811371982097626,-0.0038983754348009825,-0.004685649182647467,2.9571313858032227,6020335.0
158.60000610351562,44.5257453918457,-0.0014183365274220705,0.0005558485863730311,879.3989868164062,-0.1510651558637619,1151.5360107421875,-0.21565422415733337,1074.67431640625,-0.20854945480823517,1173.697021484375,-0.16777344048023224,101.48766326904297,138.85379028320312,38.40775680541992,37.47597122192383,4.696056842803955,0.6780076026916504,5.173264980316162,0.8622108697891235,0.011471468023955822,0.049433883279561996,0.057829342782497406,-0.00378184556029737,-0.004613613244146109,2.9570116996765137,6020091.5
158.6999969482422,44.525604248046875,-0.001362751703709364,0.00047326047206297517,879.3839721679688,-0.15020537376403809,1151.5145263671875,-0.2141563445329666,1074.653564453125,-0.2072330266237259,1173.6802978515625,-0.16621945798397064,101.48037719726562,138.89663696289062,38.45658874511719,37.52814483642578,4.702406883239746,0.678914487361908,5.180145263671875,0.8633575439453125,0.011464479379355907,0.04963809624314308,0.057846564799547195,-0.0036663906648755074,-0.004542076028883457,2.956892728805542,6019849.0
158.8000030517578,44.52546691894531,-0.0013154257321730256,0.00035159633262082934,879.3689575195312,-0.14934532344341278,1151.4931640625,-0.2126588672399521,1074.6328125,-0.20591650903224945,1173.663818359375,-0.16466698050498962,101.4732666015625,138.9399871826172,38.50551223754883,37.580318450927734,4.708755970001221,0.6798210740089417,5.187021732330322,0.8645035624504089,0.011457792483270168,0.049840062856674194,0.05786311253905296,-0.0035520095843821764,-0.004471037536859512,2.9567742347717285,6019608.0
158.89999389648438,44.52533721923828,-0.0012802660930901766,0.0002549289492890239,879.3540649414062,-0.148485004901886,1151.471923828125,-0.211161807179451,1074.6123046875,-0.20459994673728943,1173.6473388671875,-0.16311593353748322,101.46633911132812,138.98387145996094,38.554527282714844,37.63249206542969,4.715104579925537,0.6807273030281067,5.193893909454346,0.8656489849090576,0.01145169511437416,0.05003988370299339,0.05787908285856247,-0.003438701154664159,-0.0044004968367516994,2.9566566944122314,6019368.5
159.0,44.52520751953125,-0.001254773116670549,0.00011607175838435069,879.3392944335938,-0.1476244330406189,1151.450927734375,-0.20966511964797974,1074.5919189453125,-0.2032833695411682,1173.631103515625,-0.16156616806983948,101.45958709716797,139.0282745361328,38.60363006591797,37.68465805053711,4.721452236175537,0.6816331148147583,5.20076322555542,0.8667938709259033,0.011446686461567879,0.050237711519002914,0.05789462849497795,-0.0033264649100601673,-0.004330454859882593,2.9565396308898926,6019130.5
