t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
159.10000610351562,44.525081634521484,-0.0012431659270077944,-2.561356632213574e-05,879.3245239257812,-0.1467636227607727,1151.4300537109375,-0.20816877484321594,1074.5716552734375,-0.201966792345047,1173.6151123046875,-0.16001750528812408,101.45301818847656,139.07318115234375,38.6528205871582,37.73682403564453,4.7277984619140625,0.6825385689735413,5.207629680633545,0.8679382801055908,0.0114425178617239,0.050433654338121414,0.05790986493229866,-0.00321529945358634,-0.004260911140590906,2.956423282623291,6018893.5
159.1999969482422,44.524959564208984,-0.0012457272969186306,-0.00013072068395558745,879.3099365234375,-0.1459025889635086,1151.4093017578125,-0.20667272806167603,1074.551513671875,-0.20065024495124817,1173.59912109375,-0.15846975147724152,101.44662475585938,139.1186065673828,38.70209503173828,37.78898239135742,4.7341437339782715,0.6834436655044556,5.214494228363037,0.8690823912620544,0.011439751833677292,0.05062789097428322,0.05792495980858803,-0.003105204552412033,-0.004191865213215351,2.9563076496124268,6018658.0
159.3000030517578,44.52483367919922,-0.0012587993405759335,-0.00020659789151977748,879.2953491210938,-0.1450413465499878,1151.388671875,-0.2051769196987152,1074.5316162109375,-0.19933372735977173,1173.5833740234375,-0.15692266821861267,101.4404067993164,139.16453552246094,38.7514533996582,37.84113693237305,4.740487575531006,0.684348464012146,5.221357822418213,0.870226263999939,0.011438465677201748,0.05082058906555176,0.05794008821249008,-0.0029961795080453157,-0.004123317543417215,2.9561927318573,6018424.0
159.39999389648438,44.52470779418945,-0.001279459218494594,-0.0002689682296477258,879.2808837890625,-0.14417991042137146,1151.3682861328125,-0.20368129014968872,1074.51171875,-0.19801726937294006,1173.5677490234375,-0.15537606179714203,101.43437194824219,139.2109832763672,38.80089569091797,37.893287658691406,4.746830463409424,0.6852529644966125,5.2282209396362305,0.8713701367378235,0.011438293382525444,0.05101188272237778,0.05795537307858467,-0.002888223621994257,-0.0040552676655352116,2.95607852935791,6018191.5
159.5,44.52457809448242,-0.0013063560472801328,-0.0003114475402981043,879.2665405273438,-0.1433182954788208,1151.347900390625,-0.20218580961227417,1074.491943359375,-0.1967008411884308,1173.55224609375,-0.15382973849773407,101.42851257324219,139.25791931152344,38.85042190551758,37.9454345703125,4.753172397613525,0.6861572861671448,5.235084056854248,0.8725140690803528,0.011438948102295399,0.05120185762643814,0.05797090753912926,-0.0027813371270895004,-0.00398771557956934,2.955965042114258,6017960.5
159.60000610351562,44.52444839477539,-0.0013375007547438145,-0.00046719962847419083,879.2522583007812,-0.14245650172233582,1151.3277587890625,-0.20069044828414917,1074.4722900390625,-0.1953844577074051,1173.5369873046875,-0.15228360891342163,101.4228286743164,139.3053741455078,38.900028228759766,37.99757766723633,4.759512901306152,0.6870614886283875,5.241948127746582,0.8736580610275269,0.011440311558544636,0.05139059200882912,0.05798676982522011,-0.002675519557669759,-0.0039206612855196,2.9558520317077637,6017730.5
159.6999969482422,44.524314880371094,-0.0013842207845300436,-0.0006174250156618655,879.238037109375,-0.14159457385540009,1151.307861328125,-0.19919514656066895,1074.452880859375,-0.19406811892986298,1173.5218505859375,-0.15073756873607635,101.41732788085938,139.35333251953125,38.9497184753418,38.04971694946289,4.765852928161621,0.6879655718803406,5.248813152313232,0.8748022317886353,0.011442171409726143,0.051578134298324585,0.0580030120909214,-0.002570770913735032,-0.003854104783385992,2.955739736557007,6017502.0
159.8000030517578,44.52417755126953,-0.001445963280275464,-0.0007561150705441833,879.2239379882812,-0.14073248207569122,1151.2879638671875,-0.1976998746395111,1074.43359375,-0.19275182485580444,1173.5068359375,-0.14919139444828033,101.41199493408203,139.40179443359375,38.99948501586914,38.10185241699219,4.772192001342773,0.6888697147369385,5.255680084228516,0.8759467005729675,0.01144589576870203,0.051764681935310364,0.05801982060074806,-0.0024670911952853203,-0.0037880458403378725,2.9556283950805664,6017275.0
159.89999389648438,44.52403259277344,-0.0015215746825560927,-0.0009643294615671039,879.2098999023438,-0.13987025618553162,1151.268310546875,-0.1962045282125473,1074.414306640625,-0.1914355456829071,1173.491943359375,-0.1476447731256485,101.40684509277344,139.45074462890625,39.04933166503906,38.15398406982422,4.778530597686768,0.6897738575935364,5.262549877166748,0.877091646194458,0.011451429687440395,0.05195041000843048,0.05803737789392471,-0.002364480635151267,-0.0037224849220365286,2.955517530441284,6017049.5
160.0,44.52388000488281,-0.0016180076636373997,-0.0011448550503700972,879.1959838867188,-0.13900791108608246,1151.248779296875,-0.19470900297164917,1074.395263671875,-0.19011928141117096,1173.477294921875,-0.14609742164611816,101.4018783569336,139.50021362304688,39.09925842285156,38.20611572265625,4.78486967086792,0.6906781792640686,5.269423961639404,0.8782373070716858,0.011458706110715866,0.052135489881038666,0.058055851608514786,-0.002262939466163516,-0.003657421562820673,2.9554073810577393,6016825.0
160.10000610351562,44.523719787597656,-0.0017324931686744094,-0.0013364896876737475,879.18212890625,-0.13814543187618256,1151.2293701171875,-0.19321319460868835,1074.3763427734375,-0.18880300223827362,1173.4627685546875,-0.14454896748065948,101.39707946777344,139.55015563964844,39.149261474609375,38.258243560791016,4.791208267211914,0.6915827989578247,5.276302814483643,0.8793838024139404,0.011468618176877499,0.052320174872875214,0.058075498789548874,-0.002162468619644642,-0.003592856228351593,2.9552977085113525,6016602.0
160.1999969482422,44.52354431152344,-0.0018661421490833163,-0.0016510630957782269,879.1683349609375,-0.1372828483581543,1151.2100830078125,-0.19171695411205292,1074.3575439453125,-0.1874866634607315,1173.4483642578125,-0.14299900829792023,101.3924560546875,139.60061645507812,39.1993408203125,38.31037521362305,4.797547817230225,0.6924878358840942,5.283188819885254,0.8805314898490906,0.011480890214443207,0.05250467732548714,0.05809653550386429,-0.002063068561255932,-0.003528788685798645,2.9551889896392822,6016380.5
160.3000030517578,44.52335739135742,-0.002031248528510332,-0.0019923001527786255,879.1546630859375,-0.1364201456308365,1151.1910400390625,-0.19022014737129211,1074.3388671875,-0.18617026507854462,1173.4342041015625,-0.14144714176654816,101.38801574707031,139.6515655517578,39.2495002746582,38.36250686645508,4.80388879776001,0.6933934092521667,5.290083408355713,0.8816805481910706,0.011495744809508324,0.05268923565745354,0.05811919644474983,-0.0019647409208118916,-0.00346521963365376,2.95508074760437,6016160.5
160.39999389648438,44.523155212402344,-0.002230478450655937,-0.0023601127322763205,879.1410522460938,-0.1355573534965515,1151.1719970703125,-0.18872256577014923,1074.3203125,-0.1848537176847458,1173.420166015625,-0.1398927867412567,101.38375091552734,139.7030029296875,39.29973602294922,38.414642333984375,4.8102312088012695,0.6942997574806213,5.296988010406494,0.882831335067749,0.01151473168283701,0.05287422239780426,0.05814385786652565,-0.001867486978881061,-0.0034021486062556505,2.9549734592437744,6015941.5
160.5,44.52293395996094,-0.0024664897937327623,-0.002745585050433874,879.1275024414062,-0.134694442152977,1151.1531982421875,-0.18722400069236755,1074.3018798828125,-0.18353699147701263,1173.40625,-0.1383352428674698,101.37965393066406,139.75494384765625,39.35004806518555,38.46678924560547,4.8165764808654785,0.6952069997787476,5.303905963897705,0.8839843273162842,0.0115382494404912,0.053060054779052734,0.05817094072699547,-0.0017713087145239115,-0.0033395765349268913,2.954866647720337,6015724.5
160.60000610351562,44.52268600463867,-0.0027410483453422785,-0.0030391633044928312,879.1140747070312,-0.13383141160011292,1151.1346435546875,-0.185724139213562,1074.2835693359375,-0.182219997048378,1173.3924560546875,-0.1367737203836441,101.37574005126953,139.80738830566406,39.40044021606445,38.51893997192383,4.822924613952637,0.6961153745651245,5.310839653015137,0.8851399421691895,0.011566760018467903,0.053247176110744476,0.0582008883357048,-0.001676208688877523,-0.0032775034196674824,2.9547605514526367,6015508.5
160.6999969482422,44.52241134643555,-0.003044964512810111,-0.0032663026358932257,879.1007690429688,-0.13296827673912048,1151.1160888671875,-0.18422271311283112,1074.265380859375,-0.1809026449918747,1173.37890625,-0.1352073848247528,101.37200927734375,139.86032104492188,39.45090866088867,38.571109771728516,4.829277515411377,0.6970252394676208,5.317792892456055,0.8862987756729126,0.011600623838603497,0.053436052054166794,0.05823417380452156,-0.0015821898123249412,-0.003215929726138711,2.954655170440674,6015294.0
160.8000030517578,44.5221061706543,-0.003371594939380884,-0.003420405089855194,879.0875244140625,-0.1321050226688385,1151.0977783203125,-0.182719424366951,1074.247314453125,-0.17958486080169678,1173.3653564453125,-0.133635476231575,101.36844635009766,139.9137420654297,39.501461029052734,38.623294830322266,4.835636138916016,0.6979368925094604,5.324767589569092,0.887461245059967,0.01163888443261385,0.05362703278660774,0.0582711435854435,-0.0014892558101564646,-0.003154856152832508,2.9545505046844482,6015080.5
160.89999389648438,44.52177047729492,-0.0037136352621018887,-0.0035755825228989124,879.0743408203125,-0.13124163448810577,1151.07958984375,-0.18121401965618134,1074.2294921875,-0.1782664954662323,1173.3521728515625,-0.13205736875534058,101.36506652832031,139.96766662597656,39.552093505859375,38.67550277709961,4.842001914978027,0.6988506317138672,5.331766605377197,0.888627827167511,0.011680896393954754,0.05382038652896881,0.058312080800533295,-0.0013974106404930353,-0.0030942836310714483,2.954446315765381,6014869.0
161.0,44.52139663696289,-0.0040711937472224236,-0.0037380405701696873,879.061279296875,-0.13037808239459991,1151.0615234375,-0.17970627546310425,1074.211669921875,-0.1769474446773529,1173.3389892578125,-0.1304725557565689,101.36186218261719,140.02207946777344,39.602806091308594,38.72773742675781,4.84837532043457,0.6997668147087097,5.338792324066162,0.8897987008094788,0.011725876480340958,0.05401629954576492,0.05835717171430588,-0.0013066588435322046,-0.0030342121608555317,2.95434308052063,6014658.5
161.10000610351562,44.520992279052734,-0.0044449977576732635,-0.0038323290646076202,879.0482788085938,-0.12951435148715973,1151.0435791015625,-0.17819596827030182,1074.194091796875,-0.17562758922576904,1173.3260498046875,-0.1288805603981018,101.35883331298828,140.07699584960938,39.65360641479492,38.780006408691406,4.8547587394714355,0.7006856203079224,5.345845699310303,0.8909742832183838,0.011773907579481602,0.0542149543762207,0.05840660259127617,-0.0012170050758868456,-0.0029746433719992638,2.954240322113037,6014449.5
161.1999969482422,44.520545959472656,-0.004828230477869511,-0.0038931267336010933,879.0353393554688,-0.12865044176578522,1151.02587890625,-0.17668287456035614,1074.1766357421875,-0.17430679500102997,1173.313232421875,-0.12728090584278107,101.35598754882812,140.1324005126953,39.70449447631836,38.832313537597656,4.8611531257629395,0.7016074061393738,5.35292911529541,0.89215487241745,0.011825112625956535,0.05441654101014137,0.058460574597120285,-0.0011284546926617622,-0.002915577730163932,2.9541382789611816,6014241.5
161.3000030517578,44.52006530761719,-0.005217543337494135,-0.003884068224579096,879.0225219726562,-0.1277862936258316,1151.00830078125,-0.1751667708158493,1074.1591796875,-0.17298492789268494,1173.300537109375,-0.12567320466041565,101.35331726074219,140.18832397460938,39.75546646118164,38.884666442871094,4.867559909820557,0.7025324702262878,5.360044002532959,0.8933407068252563,0.011878701858222485,0.05462116748094559,0.05851919576525688,-0.0010410130489617586,-0.0028570161666721106,2.9540371894836426,6014035.5
161.39999389648438,44.5195426940918,-0.005605950020253658,-0.0038513257168233395,879.0098266601562,-0.1269219070672989,1150.9908447265625,-0.17364749312400818,1074.1419677734375,-0.1716618537902832,1173.2880859375,-0.1240571141242981,101.350830078125,140.24473571777344,39.8065299987793,38.93706512451172,4.873980522155762,0.7034609913825989,5.367191791534424,0.8945319652557373,0.011934309266507626,0.05482890084385872,0.05858254432678223,-0.0009546857327222824,-0.0027989596128463745,2.9539363384246826,6013830.5
161.5,44.51898193359375,-0.005991082638502121,-0.0037553156726062298,878.9971313476562,-0.1260572224855423,1150.9735107421875,-0.17212486267089844,1074.1248779296875,-0.17033745348453522,1173.2757568359375,-0.12243243306875229,101.34852600097656,140.30165100097656,39.857688903808594,38.989524841308594,4.880416393280029,0.7043932676315308,5.374373435974121,0.8957288861274719,0.011991091072559357,0.055039722472429276,0.058650609105825424,-0.0008694787393324077,-0.0027414096985012293,2.953836441040039,6013627.0
161.60000610351562,44.51838302612305,-0.006366614252328873,-0.003643654054030776,878.984619140625,-0.12519221007823944,1150.9564208984375,-0.17059876024723053,1074.10791015625,-0.16901156306266785,1173.2635498046875,-0.12079903483390808,101.34639739990234,140.35906982421875,39.90894317626953,39.04204559326172,4.886868953704834,0.705329418182373,5.381589412689209,0.896931529045105,0.0120487529784441,0.05525358393788338,0.05872334912419319,-0.0007853979477658868,-0.002684367122128606,2.953737258911133,6013425.0
161.6999969482422,44.51774597167969,-0.006730979774147272,-0.0035104372072964907,878.9721069335938,-0.12432683259248734,1150.939453125,-0.1690690815448761,1074.091064453125,-0.16768407821655273,1173.2515869140625,-0.11915690451860428,101.34445190429688,140.41700744628906,39.96029281616211,39.09463119506836,4.893339157104492,0.7062696218490601,5.3888397216796875,0.8981399536132812,0.012106480076909065,0.055470362305641174,0.05880064517259598,-0.0007024494698271155,-0.0026278330478817225,2.953638792037964,6013224.5
161.8000030517578,44.51707458496094,-0.007082023192197084,-0.003410007106140256,878.959716796875,-0.1234610453248024,1150.922607421875,-0.16753573715686798,1074.0743408203125,-0.16635486483573914,1173.23974609375,-0.11750607937574387,101.34268951416016,140.47543334960938,40.011741638183594,39.14729309082031,4.89982795715332,0.7072139978408813,5.396124362945557,0.899354100227356,0.012164034880697727,0.055689919739961624,0.05888236686587334,-0.0006206393009051681,-0.002571808872744441,2.953540802001953,6013025.0
161.89999389648438,44.51636505126953,-0.007423024158924818,-0.0032762011978775263,878.9474487304688,-0.12259480357170105,1150.9058837890625,-0.1659986674785614,1074.057861328125,-0.1650238037109375,1173.2281494140625,-0.1158466711640358,101.34111022949219,140.5343780517578,40.063289642333984,39.200035095214844,4.906337261199951,0.7081626653671265,5.403443336486816,0.9005739092826843,0.012221078388392925,0.0559120811522007,0.058968350291252136,-0.0005399734363891184,-0.002516295528039336,2.9534435272216797,6012827.0
162.0,44.515621185302734,-0.007750644348561764,-0.0030987118370831013,878.9351806640625,-0.12172805517911911,1150.889404296875,-0.16445781290531158,1074.0413818359375,-0.16369080543518066,1173.216552734375,-0.11417875438928604,101.33971405029297,140.59384155273438,40.11494445800781,39.252864837646484,4.912867069244385,0.7091156840324402,5.410796642303467,0.9017994403839111,0.01227793749421835,0.05613671615719795,0.05905846878886223,-0.0004604577552527189,-0.0024612946435809135,2.9533469676971436,6012630.5
162.10000610351562,44.51484680175781,-0.0080605149269104,-0.0029076735954731703,878.923095703125,-0.1208607628941536,1150.873046875,-0.16291311383247375,1074.0250244140625,-0.16235573589801788,1173.205322265625,-0.11250244081020355,101.3385009765625,140.65380859375,40.16670608520508,39.30577850341797,4.919418811798096,0.7100729942321777,5.418183326721191,0.9030305743217468,0.012334120459854603,0.05636366084218025,0.05915256589651108,-0.00038209810736589134,-0.0024068073835223913,2.9532511234283447,6012435.5
162.1999969482422,44.514041900634766,-0.008351283147931099,-0.0026281382888555527,878.9110107421875,-0.11999286711215973,1150.8568115234375,-0.16136454045772552,1074.0089111328125,-0.16101853549480438,1173.194091796875,-0.11081794649362564,101.33747863769531,140.71429443359375,40.21857452392578,39.35879135131836,4.925992965698242,0.7110347151756287,5.425603866577148,0.9042672514915466,0.012389026582241058,0.05659268796443939,0.059250421822071075,-0.00030490022618323565,-0.002352834912016988,2.953155994415283,6012242.0
162.3000030517578,44.513206481933594,-0.00861409679055214,-0.0022855601273477077,878.8991088867188,-0.11912432312965393,1150.8406982421875,-0.15981212258338928,1073.992919921875,-0.1596790850162506,1173.18310546875,-0.1091255322098732,101.33663177490234,140.77529907226562,40.27055358886719,39.411903381347656,4.932590007781982,0.7120007872581482,5.433055877685547,0.905509352684021,0.012442410923540592,0.05682356283068657,0.059351809322834015,-0.00022886969964019954,-0.0022993783932179213,2.953061580657959,6012049.5
162.39999389648438,44.51234436035156,-0.008842652663588524,-0.002011367352679372,878.88720703125,-0.11825508624315262,1150.8248291015625,-0.15825589001178741,1073.9769287109375,-0.1583373099565506,1173.1722412109375,-0.10742559283971786,101.33597564697266,140.83682250976562,40.32263946533203,39.465118408203125,4.939210891723633,0.7129712104797363,5.440539360046387,0.906756579875946,0.012493080459535122,0.05705593153834343,0.05945638567209244,-0.0001540118537377566,-0.0022464394569396973,2.952967882156372,6011858.5
162.5,44.51145935058594,-0.009043789468705654,-0.001756444456987083,878.8754272460938,-0.11738509684801102,1150.80908203125,-0.15669593214988708,1073.961181640625,-0.15699315071105957,1173.16162109375,-0.1057187095284462,101.33551025390625,140.8988494873047,40.37484359741211,39.51844024658203,4.945855617523193,0.7139458060264587,5.448051452636719,0.9080085754394531,0.012540149502456188,0.057289380580186844,0.059563733637332916,-8.033170888666064e-05,-0.002194019267335534,2.9528746604919434,6011669.0
162.60000610351562,44.510555267333984,-0.00921943411231041,-0.0014917186927050352,878.8637084960938,-0.11651431024074554,1150.79345703125,-0.15513235330581665,1073.945556640625,-0.15564656257629395,1173.151123046875,-0.10400541126728058,101.3352279663086,140.96141052246094,40.427162170410156,39.57187271118164,4.952524662017822,0.7149244546890259,5.455591201782227,0.9092651605606079,0.0125843221321702,0.057523567229509354,0.05967352166771889,-7.83386713010259e-06,-0.0021421187557280064,2.952782392501831,6011481.0
162.6999969482422,44.50963592529297,-0.00936860591173172,-0.0011898813536390662,878.8521118164062,-0.11564267426729202,1150.778076171875,-0.15356525778770447,1073.9300537109375,-0.15429750084877014,1173.140869140625,-0.1022861897945404,101.33512878417969,141.0244903564453,40.47959518432617,39.62541961669922,4.959217548370361,0.715907096862793,5.463155746459961,0.9105259776115417,0.012625668197870255,0.05775817856192589,0.05978544056415558,6.347740418277681e-05,-0.002090739319100976,2.952690601348877,6011294.0
162.8000030517578,44.508697509765625,-0.009487593546509743,-0.0009247133857570589,878.840576171875,-0.11477014422416687,1150.7628173828125,-0.1519947499036789,1073.9146728515625,-0.15294595062732697,1173.130615234375,-0.10056155174970627,101.33522033691406,141.08807373046875,40.53214645385742,39.6790771484375,4.965934753417969,0.7168934345245361,5.4707441329956055,0.9117907285690308,0.012663938105106354,0.057992883026599884,0.059899166226387024,0.0001335981796728447,-0.0020398821216076612,2.95259952545166,6011109.0
162.89999389648438,44.507747650146484,-0.009580065496265888,-0.000719964038580656,878.8291625976562,-0.1138966828584671,1150.7476806640625,-0.15042097866535187,1073.8995361328125,-0.15159185230731964,1173.1207275390625,-0.09883207827806473,101.33550262451172,141.15219116210938,40.58481216430664,39.73285675048828,4.972675323486328,0.7178833484649658,5.478353977203369,0.9130590558052063,0.012698556296527386,0.058227311819791794,0.06001433730125427,0.0002025249123107642,-0.0019895483274012804,2.9525091648101807,6010925.0
163.0,44.50679016113281,-0.009652061387896538,-0.0005957484245300293,878.8178100585938,-0.11302223801612854,1150.732666015625,-0.14884406328201294,1073.8843994140625,-0.15023525059223175,1173.1109619140625,-0.09709835052490234,101.33596801757812,141.2168426513672,40.63759994506836,39.7867546081543,4.9794392585754395,0.7188766598701477,5.485983848571777,0.9143306016921997,0.012729859910905361,0.05846114084124565,0.06013062596321106,0.00027025447343476117,-0.00193973898421973,2.9524195194244385,6010742.5
163.10000610351562,44.50582504272461,-0.00971163623034954,-0.0005298002506606281,878.8065795898438,-0.1121467724442482,1150.7178955078125,-0.14726413786411285,1073.869384765625,-0.1488761156797409,1173.101318359375,-0.09536084532737732,101.33662414550781,141.28199768066406,40.69050598144531,39.84076690673828,4.9862260818481445,0.7198730111122131,5.493630886077881,0.9156051278114319,0.012758472003042698,0.05869411677122116,0.060247790068387985,0.000336784083629027,-0.0018904549069702625,2.9523305892944336,6010561.5
163.1999969482422,44.504852294921875,-0.009764616377651691,-0.0004975409246981144,878.79541015625,-0.1112702488899231,1150.7032470703125,-0.14568130671977997,1073.8546142578125,-0.1475144773721695,1173.091796875,-0.0936199203133583,101.33746337890625,141.34768676757812,40.743526458740234,39.894901275634766,4.993035316467285,0.7208723425865173,5.5012946128845215,0.9168824553489685,0.012785294093191624,0.058926086872816086,0.060365673154592514,0.00040211123996414244,-0.0018416973762214184,2.952242374420166,6010381.5
163.3000030517578,44.503875732421875,-0.009814370423555374,-0.0005054176435805857,878.7843017578125,-0.11039263755083084,1150.688720703125,-0.14409561455249786,1073.8399658203125,-0.14615033566951752,1173.08251953125,-0.09187580645084381,101.3385009765625,141.41387939453125,40.79667282104492,39.949153900146484,4.999866008758545,0.7218743562698364,5.508974075317383,0.9181623458862305,0.012810983695089817,0.05915696546435356,0.06048419699072838,0.00046623367234133184,-0.0017934670904651284,2.9521548748016357,6010203.5
163.39999389648438,44.50289535522461,-0.009864912368357182,-0.0005311702843755484,878.7733154296875,-0.10951389372348785,1150.6744384765625,-0.14250710606575012,1073.825439453125,-0.14478373527526855,1173.073486328125,-0.09012865275144577,101.3397216796875,141.48060607910156,40.84993362426758,40.0035285949707,5.006717681884766,0.7228788733482361,5.516668796539307,0.9194447994232178,0.012835933826863766,0.059386707842350006,0.06060332432389259,0.0005291492561809719,-0.001745765213854611,2.9520678520202637,6010026.5
163.5,44.50191116333008,-0.0099180294200778,-0.0005689404206350446,878.7623901367188,-0.10863400250673294,1150.6602783203125,-0.14091579616069794,1073.81103515625,-0.1434146612882614,1173.0645751953125,-0.08837852627038956,101.34113311767578,141.5478515625,40.903316497802734,40.05801773071289,5.013590335845947,0.7238858342170715,5.524378299713135,0.9207296967506409,0.012860649265348911,0.059615325182676315,0.060723062604665756,0.0005908558960072696,-0.0016985925612971187,2.951981782913208,6009851.0
163.60000610351562,44.500919342041016,-0.009974922984838486,-0.0006149140535853803,878.7515869140625,-0.10775293409824371,1150.646240234375,-0.1393216997385025,1073.7967529296875,-0.14204314351081848,1173.0557861328125,-0.08662544190883636,101.34272766113281,141.61561584472656,40.956817626953125,40.11262893676758,5.020482540130615,0.7248950600624084,5.532102584838867,0.9220170974731445,0.012885364703834057,0.05984284356236458,0.060843441635370255,0.0006513515254482627,-0.0016519500641152263,2.9518961906433105,6009677.0
163.6999969482422,44.49991989135742,-0.010036414489150047,-0.0005763712106272578,878.7408447265625,-0.10687065124511719,1150.6324462890625,-0.13772480189800262,1073.7825927734375,-0.14066918194293976,1173.0472412109375,-0.0848693773150444,101.34451293945312,141.6839141845703,41.01043701171875,40.1673583984375,5.027393817901611,0.7259065508842468,5.539841651916504,0.9233070015907288,0.012910261750221252,0.060069307684898376,0.06096450984477997,0.0007106341072358191,-0.0016058386536315084,2.9518115520477295,6009504.5
163.8000030517578,44.49891662597656,-0.01009405218064785,-0.0004964761901646852,878.730224609375,-0.10598714649677277,1150.6187744140625,-0.1361250877380371,1073.7685546875,-0.13929280638694763,1173.038818359375,-0.08311031013727188,101.34649658203125,141.75271606445312,41.06417465209961,40.22220230102539,5.034324645996094,0.7269201278686523,5.547596454620361,0.9245993494987488,0.012935476377606392,0.06029476597905159,0.061086323112249374,0.0007687016041018069,-0.0015602593775838614,2.9517273902893066,6009333.0
163.89999389648438,44.49790573120117,-0.010143699124455452,-0.0004061669169459492,878.7196655273438,-0.10510239005088806,1150.605224609375,-0.13452258706092834,1073.7547607421875,-0.1379140019416809,1173.0306396484375,-0.08134827762842178,101.34866333007812,141.82203674316406,41.11803436279297,40.27716827392578,5.041273593902588,0.727935791015625,5.555365562438965,0.9258942604064941,0.012959970161318779,0.06051917374134064,0.06120883300900459,0.0008255518623627722,-0.0015152129344642162,2.951643943786621,6009163.5
164.0,44.496891021728516,-0.010184315964579582,-0.0003108132805209607,878.7091674804688,-0.10421636700630188,1150.591796875,-0.13291731476783752,1073.740966796875,-0.13653278350830078,1173.0225830078125,-0.07958346605300903,101.35101318359375,141.8918914794922,41.17201232910156,40.332252502441406,5.048240661621094,0.7289535999298096,5.5631489753723145,0.9271914958953857,0.012983250431716442,0.06074242666363716,0.06133194640278816,0.0008811830193735659,-0.0014707004884257913,2.951561212539673,6008995.0
164.10000610351562,44.49587631225586,-0.010215396992862225,-0.0002327229012735188,878.6987915039062,-0.10332905501127243,1150.57861328125,-0.131309375166893,1073.7274169921875,-0.13514916598796844,1173.0146484375,-0.07781608402729034,101.35356140136719,141.96224975585938,41.226112365722656,40.387454986572266,5.055225372314453,0.729973316192627,5.570945739746094,0.9284909963607788,0.013005164451897144,0.06096441671252251,0.06145554780960083,0.0009355930960737169,-0.0014267228543758392,2.951479196548462,6008828.0
164.1999969482422,44.49485397338867,-0.01023866981267929,-0.00011325751984259114,878.6885375976562,-0.10244043171405792,1150.5655517578125,-0.12969882786273956,1073.7139892578125,-0.1337631791830063,1173.0069580078125,-0.07604636251926422,101.35629272460938,142.03314208984375,41.28032684326172,40.442771911621094,5.062227725982666,0.7309950590133667,5.5787553787231445,0.929792582988739,0.013025609776377678,0.061185020953416824,0.061579521745443344,0.0009887805208563805,-0.001383280847221613,2.9513981342315674,6008662.5
164.3000030517578,44.49382781982422,-0.01024999562650919,4.553455437417142e-05,878.6783447265625,-0.10155049711465836,1150.5526123046875,-0.12808574736118317,1073.70068359375,-0.1323748081922531,1172.99951171875,-0.07427453994750977,101.35922241210938,142.1045379638672,41.33466339111328,40.498207092285156,5.069246292114258,0.7320185899734497,5.58657693862915,0.9310961365699768,0.013044764287769794,0.06140414625406265,0.06170377880334854,0.001040743663907051,-0.001340375398285687,2.951317310333252,6008498.5
164.39999389648438,44.49280548095703,-0.010245442390441895,8.892719051800668e-05,878.668212890625,-0.10065922141075134,1150.5399169921875,-0.12647020816802979,1073.6875,-0.1309840977191925,1172.9920654296875,-0.07250086963176727,101.36233520507812,142.1764678955078,41.38911819458008,40.55375671386719,5.076281547546387,0.7330438494682312,5.594408988952637,0.9324014782905579,0.013062055222690105,0.06162164360284805,0.06182816997170448,0.0010914811864495277,-0.0012980073224753141,2.951237440109253,6008336.0
164.5,44.49177932739258,-0.010236549191176891,6.62089150864631e-05,878.658203125,-0.09976660460233688,1150.52734375,-0.12485235184431076,1073.6744384765625,-0.12959107756614685,1172.9849853515625,-0.07072571665048599,101.36563873291016,142.2489013671875,41.44369125366211,40.60942077636719,5.083332061767578,0.7340708374977112,5.602250576019287,0.9337084293365479,0.013076947070658207,0.061837319284677505,0.06195250526070595,0.0011409919243305922,-0.0012561774346977472,2.951158285140991,6008175.0
164.60000610351562,44.49075698852539,-0.01022992841899395,5.948143734713085e-05,878.6482543945312,-0.09887263178825378,1150.5150146484375,-0.12323226034641266,1073.66162109375,-0.12819576263427734,1172.97802734375,-0.06894931942224503,101.36913299560547,142.3218536376953,41.498382568359375,40.665199279785156,5.090397834777832,0.7350993156433105,5.610100746154785,0.9350168108940125,0.013090860098600388,0.06205111742019653,0.06207672879099846,0.0011892749462276697,-0.0012148864334449172,2.951079845428467,6008015.0
164.6999969482422,44.4897346496582,-0.01022398006170988,6.018713611410931e-05,878.638427734375,-0.09797729551792145,1150.502685546875,-0.12160996347665787,1073.6488037109375,-0.12679821252822876,1172.97119140625,-0.06717174500226974,101.37281799316406,142.39532470703125,41.55318832397461,40.72108840942383,5.09747838973999,0.7361292243003845,5.617959499359131,0.9363265633583069,0.0131045738235116,0.062263064086437225,0.062200870364904404,0.0012363294372335076,-0.0011741351336240768,2.9510021209716797,6007856.5
164.8000030517578,44.488712310791016,-0.010217961855232716,7.173004269134253e-05,878.628662109375,-0.09708059579133987,1150.4906005859375,-0.11998551338911057,1073.63623046875,-0.1253984421491623,1172.964599609375,-0.06539305299520493,101.3766860961914,142.46929931640625,41.60811233520508,40.77708435058594,5.104572296142578,0.7371605038642883,5.625826358795166,0.9376376867294312,0.013117881491780281,0.06247317045927048,0.06232493743300438,0.0012821545824408531,-0.0011339241173118353,2.95092511177063,6007700.0
164.89999389648438,44.48768997192383,-0.010210788808763027,7.764415204292163e-05,878.6190185546875,-0.09618251770734787,1150.478759765625,-0.11835893988609314,1073.623779296875,-0.12399649620056152,1172.9581298828125,-0.06361330300569534,101.38075256347656,142.54379272460938,41.66315460205078,40.833194732666016,5.111680030822754,0.7381930351257324,5.633700847625732,0.9389501214027405,0.013130714185535908,0.06268142908811569,0.062448929995298386,0.0013267496833577752,-0.0010942543158307672,2.9508488178253174,6007544.5
165.0,44.48666763305664,-0.010203024372458458,0.00016724620945751667,878.6094360351562,-0.09528306126594543,1150.4669189453125,-0.11673029512166977,1073.6114501953125,-0.12259239703416824,1172.9517822265625,-0.061832573264837265,101.38500213623047,142.61880493164062,41.71830749511719,40.889408111572266,5.118800163269043,0.7392268180847168,5.64158296585083,0.9402638077735901,0.013142948038876057,0.06288781762123108,0.06257282942533493,0.0013701139250770211,-0.0010551261948421597,2.950773000717163,6007390.5
165.10000610351562,44.48564910888672,-0.010186299681663513,0.00027059606509283185,878.5999755859375,-0.09438223391771317,1150.455322265625,-0.11509962379932404,1073.5992431640625,-0.12118618190288544,1172.9456787109375,-0.06005096063017845,101.38944244384766,142.69432067871094,41.77357864379883,40.94572830200195,5.1259331703186035,0.7402616739273071,5.649471759796143,0.9415786862373352,0.013154661282896996,0.06309234350919724,0.06269663572311401,0.0014122468419373035,-0.0010165406856685877,2.950698137283325,6007238.0
165.1999969482422,44.4846305847168,-0.01015924010425806,0.00031998028862290084,878.590576171875,-0.09348002821207047,1150.4439697265625,-0.1134670078754425,1073.587158203125,-0.11977788060903549,1172.9398193359375,-0.05826864764094353,101.39407348632812,142.77035522460938,41.82896423339844,41.00215148925781,5.133077621459961,0.7412976622581482,5.657367706298828,0.9428946375846863,0.013164772652089596,0.06329488754272461,0.06282024085521698,0.0014531476190313697,-0.0009784982539713383,2.9506239891052246,6007086.5
165.3000030517578,44.483612060546875,-0.010127241723239422,0.00031441228929907084,878.5812377929688,-0.09257644414901733,1150.4327392578125,-0.11183255165815353,1073.5753173828125,-0.11836753040552139,1172.93408203125,-0.05648590996861458,101.39888763427734,142.84689331054688,41.88446044921875,41.058677673339844,5.140233516693115,0.7423346638679504,5.665268898010254,0.944211483001709,0.013173101469874382,0.06349532306194305,0.06294351071119308,0.0014928161399438977,-0.0009409995982423425,2.9505503177642822,6006937.0
165.39999389648438,44.482601165771484,-0.010095800273120403,0.00028526430833153427,878.572021484375,-0.09167148172855377,1150.421630859375,-0.11019635200500488,1073.5634765625,-0.11695518344640732,1172.928466796875,-0.054702963680028915,101.40390014648438,142.9239501953125,41.94007110595703,41.11530303955078,5.147400379180908,0.7433725595474243,5.6731743812561035,0.945529043674469,0.013180303387343884,0.06369359791278839,0.06306639313697815,0.0015312520554289222,-0.0009040453005582094,2.9504776000976562,6006789.0
165.5,44.481590270996094,-0.010067273862659931,0.00020645321637857705,878.5629272460938,-0.09076515585184097,1150.41064453125,-0.10855846107006073,1073.5518798828125,-0.11554086953401566,1172.923095703125,-0.0529199093580246,101.40909576416016,143.00149536132812,41.99578857421875,41.172027587890625,5.154577255249023,0.744411289691925,5.681084156036377,0.9468473792076111,0.013187043368816376,0.06388970464468002,0.06318888813257217,0.0015684551326557994,-0.0008676359429955482,2.9504055976867676,6006642.0
165.60000610351562,44.48058319091797,-0.01004662923514843,0.00011266712681390345,878.5538940429688,-0.08985746651887894,1150.39990234375,-0.10691892355680466,1073.5404052734375,-0.11412463337182999,1172.91796875,-0.05113678425550461,101.41448211669922,143.07955932617188,42.05162048339844,41.22884750366211,5.161764144897461,0.7454507946968079,5.688998222351074,0.9481663703918457,0.013193616643548012,0.06408368796110153,0.06331103295087814,0.001604425604455173,-0.0008317720494233072,2.950334310531616,6006497.0
165.6999969482422,44.47957992553711,-0.010035362094640732,0.00012270720617379993,878.544921875,-0.08894842118024826,1150.3892822265625,-0.10527776181697845,1073.529052734375,-0.11270651966333389,1172.9129638671875,-0.04935353621840477,101.42005920410156,143.1581268310547,42.10756301879883,41.285762786865234,5.168960094451904,0.746491014957428,5.696916103363037,0.9494860768318176,0.013200687244534492,0.06427563726902008,0.06343293190002441,0.0016391632379963994,-0.0007964542601257563,2.950263500213623,6006353.0
165.8000030517578,44.47857666015625,-0.010023091919720173,0.00014816645125392824,878.5360717773438,-0.08803802728652954,1150.3787841796875,-0.10363496094942093,1073.517822265625,-0.11128656566143036,1172.9080810546875,-0.04757004976272583,101.42581939697266,143.23719787597656,42.163612365722656,41.342769622802734,5.1761651039123535,0.7475318908691406,5.704838752746582,0.9508064985275269,0.013208478689193726,0.06446567177772522,0.06355468183755875,0.001672667800448835,-0.0007616829825565219,2.9501936435699463,6006210.5
165.89999389648438,44.47757339477539,-0.01000827457755804,0.00019003541092388332,878.52734375,-0.08712628483772278,1150.3685302734375,-0.10199055820703506,1073.5068359375,-0.10986480116844177,1172.9034423828125,-0.04578632861375809,101.43177032470703,143.31675720214844,42.21976852416992,41.39986801147461,5.183378219604492,0.7485734224319458,5.712766170501709,0.9521276950836182,0.013215684331953526,0.06465376913547516,0.06367629021406174,0.0017049394082278013,-0.0007274588569998741,2.950124502182007,6006070.0
166.0,44.4765739440918,-0.009989270940423012,0.00016758266428951174,878.5186767578125,-0.08621322363615036,1150.3583984375,-0.10034461319446564,1073.495849609375,-0.10844126343727112,1172.89892578125,-0.044002484530210495,101.43791198730469,143.39683532714844,42.276031494140625,41.45705795288086,5.19059944152832,0.7496156096458435,5.720697402954102,0.953449547290802,0.01322215236723423,0.0648399069905281,0.0637977123260498,0.0017359775956720114,-0.0006937823491171002,2.9500560760498047,6005930.5
166.10000610351562,44.4755744934082,-0.00997251272201538,0.00017771257262211293,878.5100708007812,-0.08529883623123169,1150.3485107421875,-0.09869718551635742,1073.485107421875,-0.10701598227024078,1172.8946533203125,-0.0422186478972435,101.4442367553711,143.47740173339844,42.332401275634766,41.51433181762695,5.197828769683838,0.7506583333015442,5.728631973266602,0.9547719955444336,0.013227657414972782,0.06502403318881989,0.06391890347003937,0.0017657825956121087,-0.0006606540409848094,2.9499881267547607,6005792.5
166.1999969482422,44.47457504272461,-0.009954742155969143,0.00014964766160119325,878.5015869140625,-0.08438313752412796,1150.338623046875,-0.097048319876194,1073.4744873046875,-0.10558899492025375,1172.8905029296875,-0.040434882044792175,101.45075225830078,143.5584716796875,42.388877868652344,41.57168960571289,5.20506477355957,0.7517017126083374,5.736569881439209,0.9560950398445129,0.01323302835226059,0.06520617008209229,0.06403988599777222,0.0017943544080480933,-0.000628074340056628,2.949921131134033,6005656.0
166.3000030517578,44.47357940673828,-0.009939776733517647,0.00013473413127940148,878.4932250976562,-0.08346614986658096,1150.3291015625,-0.09539808332920074,1073.4639892578125,-0.10416033864021301,1172.886474609375,-0.038651242852211,101.45745086669922,143.64002990722656,42.445457458496094,41.62913131713867,5.212308406829834,0.7527455687522888,5.744511127471924,0.9574185013771057,0.013237817212939262,0.06538630276918411,0.06416065990924835,0.0018216929165646434,-0.0005960437119938433,2.949854850769043,6005521.0
166.39999389648438,44.47258758544922,-0.009926303289830685,0.000153184708324261,878.4849243164062,-0.0825478732585907,1150.319580078125,-0.09374649077653885,1073.45361328125,-0.10273005068302155,1172.8826904296875,-0.036867763847112656,101.46434020996094,143.7220916748047,42.50213623046875,41.6866569519043,5.219558238983154,0.7537899017333984,5.752455234527588,0.9587424993515015,0.013242542743682861,0.06556447595357895,0.06428124010562897,0.0018477983539924026,-0.0005645626806654036,2.94978928565979,6005387.5
166.5,44.471595764160156,-0.00991098489612341,0.0001717911072773859,878.4766845703125,-0.08162832260131836,1150.310302734375,-0.09209359437227249,1073.4434814453125,-0.10129816830158234,1172.879150390625,-0.03508445993065834,101.47142028808594,143.80465698242188,42.558921813964844,41.7442626953125,5.2268147468566895,0.7548347115516663,5.760401725769043,0.9600669741630554,0.01324702799320221,0.06574069708585739,0.06440165638923645,0.0018726709531620145,-0.0005336315953172743,2.9497244358062744,6005255.5
166.60000610351562,44.470603942871094,-0.009893805719912052,0.00014414383622352034,878.4685668945312,-0.08070752024650574,1150.3011474609375,-0.09043943881988525,1073.433349609375,-0.09986472129821777,1172.875732421875,-0.03330140933394432,101.47868347167969,143.8876953125,42.615806579589844,41.801944732666016,5.234076976776123,0.7558799386024475,5.768351078033447,0.9613918662071228,0.013250849209725857,0.06591495126485825,0.06452188640832901,0.0018963105976581573,-0.0005032509798184037,2.949660301208496,6005125.0
166.6999969482422,44.46961212158203,-0.009879391640424728,0.00022850929235573858,878.4605712890625,-0.07978546619415283,1150.292236328125,-0.08878407627344131,1073.4234619140625,-0.09842975437641144,1172.8724365234375,-0.031518708914518356,101.48613739013672,143.9712371826172,42.672794342041016,41.859703063964844,5.241344451904297,0.7569255828857422,5.776302337646484,0.9627170562744141,0.013254011049866676,0.06608720123767853,0.06464190781116486,0.0019187176367267966,-0.00047342118341475725,2.949596881866455,6004996.0
166.8000030517578,44.468624114990234,-0.009856540709733963,0.0002970033965539187,878.45263671875,-0.07886219769716263,1150.283447265625,-0.08712755888700485,1073.4136962890625,-0.09699328988790512,1172.869384765625,-0.029736390337347984,101.4937744140625,144.05526733398438,42.72987747192383,41.917537689208984,5.248618125915527,0.7579715847969055,5.784255504608154,0.964042603969574,0.013257116079330444,0.06625749915838242,0.06476175040006638,0.001939892303198576,-0.0004441426135599613,2.9495341777801514,6004868.0
166.89999389648438,44.4676399230957,-0.0098268399015069,0.00035585035220719874,878.44482421875,-0.07793770730495453,1150.2747802734375,-0.08546996116638184,1073.404052734375,-0.095555379986763,1172.8665771484375,-0.02795461378991604,101.50159454345703,144.13978576660156,42.78705978393555,41.97544479370117,5.255896091461182,0.7590179443359375,5.792210102081299,0.9653683304786682,0.013258668594062328,0.06642573326826096,0.06488131731748581,0.001959834946319461,-0.00041541564860381186,2.949472188949585,6004742.0
167.0,44.46665573120117,-0.009791254997253418,0.00041440833592787385,878.4370727539062,-0.07701202481985092,1150.266357421875,-0.08381136506795883,1073.39453125,-0.09411606192588806,1172.86376953125,-0.02617359720170498,101.50960540771484,144.22479248046875,42.84434127807617,42.03342056274414,5.263179302215576,0.7600645422935486,5.800165176391602,0.966694176197052,0.013258889317512512,0.06659182161092758,0.0650005117058754,0.0019785461481660604,-0.0003872406086884439,2.949411153793335,6004617.5
167.10000610351562,44.46567916870117,-0.009749814867973328,0.0005100739654153585,878.4293823242188,-0.0760851576924324,1150.258056640625,-0.0821518823504448,1073.38525390625,-0.09267537295818329,1172.861328125,-0.024393541738390923,101.51780700683594,144.31027221679688,42.90171813964844,42.091468811035156,5.270466327667236,0.7611113786697388,5.808119773864746,0.968019962310791,0.013257858343422413,0.06675568968057632,0.06511928141117096,0.0019960261415690184,-0.0003596178430598229,2.949350595474243,6004494.5
167.1999969482422,44.46470260620117,-0.009698807261884212,0.0006046438356861472,878.4218139648438,-0.07515713572502136,1150.2498779296875,-0.08049160242080688,1073.3760986328125,-0.09123337268829346,1172.85888671875,-0.02261464111506939,101.52618408203125,144.39625549316406,42.959190368652344,42.14957809448242,5.27775764465332,0.7621583342552185,5.816073417663574,0.9693455100059509,0.013255544006824493,0.06691727042198181,0.06523754447698593,0.0020122758578509092,-0.000332547613652423,2.9492907524108887,6004372.5
167.3000030517578,44.4637336730957,-0.009638343006372452,0.00071672786725685,878.4143676757812,-0.0742279663681984,1150.241943359375,-0.07883062958717346,1073.366943359375,-0.08979009836912155,1172.8568115234375,-0.020837148651480675,101.53475189208984,144.4827117919922,43.016754150390625,42.20775604248047,5.285052299499512,0.7632052898406982,5.824024677276611,0.9706708192825317,0.013251420110464096,0.06707645207643509,0.06535518914461136,0.0020272962283343077,-0.00030603018240071833,2.9492318630218506,6004252.5
167.39999389648438,44.4627685546875,-0.009566670283675194,0.000832877354696393,878.406982421875,-0.07329767197370529,1150.234130859375,-0.07716909050941467,1073.358154296875,-0.08834561705589294,1172.854736328125,-0.01906134933233261,101.54351043701172,144.56964111328125,43.07440948486328,42.2659912109375,5.292349815368652,0.764252245426178,5.831973075866699,0.9719955325126648,0.013245470821857452,0.0672331154346466,0.06547209620475769,0.002041088417172432,-0.00028006575303152204,2.9491734504699707,6004134.0
167.5,44.46181106567383,-0.009483382105827332,0.001016590860672295,878.3997192382812,-0.07236627489328384,1150.2264404296875,-0.07550712674856186,1073.349365234375,-0.08689998090267181,1172.8529052734375,-0.017287559807300568,101.55244445800781,144.6570587158203,43.13215637207031,42.32428741455078,5.299650192260742,0.7652990818023682,5.839917182922363,0.9733195304870605,0.01323741301894188,0.06738712638616562,0.06558813154697418,0.0020536533556878567,-0.0002546544710639864,2.9491159915924072,6004016.5
167.60000610351562,44.46086502075195,-0.009381722658872604,0.001202915795147419,878.3925170898438,-0.07143379747867584,1150.218994140625,-0.07384487986564636,1073.3406982421875,-0.08545325696468353,1172.851318359375,-0.015516117215156555,101.56156921386719,144.7449493408203,43.18999099731445,42.38264083862305,5.306952476501465,0.7663455605506897,5.847855567932129,0.9746426343917847,0.013227143324911594,0.06753835082054138,0.06570315361022949,0.002064992906525731,-0.00022979646746534854,2.949059247970581,6003901.0
167.6999969482422,44.45992660522461,-0.00926143117249012,0.0013985810801386833,878.3854370117188,-0.07050026208162308,1150.2117919921875,-0.0721825361251831,1073.332275390625,-0.08400552719831467,1172.849853515625,-0.013747471384704113,101.57087707519531,144.83331298828125,43.2479133605957,42.44104766845703,5.314255714416504,0.7673916816711426,5.8557868003845215,0.9759644865989685,0.013213698752224445,0.06768655776977539,0.06581693887710571,0.0020751086995005608,-0.00020549181499518454,2.949002981185913,6003787.0
167.8000030517578,44.45899963378906,-0.009121573530137539,0.0015291550662368536,878.37841796875,-0.06956569105386734,1150.20458984375,-0.0705203041434288,1073.323974609375,-0.08255685120820999,1172.8485107421875,-0.01198213268071413,101.58036804199219,144.92214965820312,43.30592346191406,42.4995002746582,5.321559429168701,0.7684371471405029,5.863708972930908,0.9772847890853882,0.013196983374655247,0.06783153116703033,0.06592926383018494,0.0020840028300881386,-0.0001817404991015792,2.9489476680755615,6003674.5
167.89999389648438,44.45808792114258,-0.008968657813966274,0.0016004684148356318,878.3715209960938,-0.06863011419773102,1150.1976318359375,-0.06885839253664017,1073.315673828125,-0.08110734075307846,1172.847412109375,-0.01022064033895731,101.59003448486328,145.01144409179688,43.364013671875,42.55800247192383,5.328863143920898,0.769481897354126,5.87161922454834,0.9786032438278198,0.01317677740007639,0.06797303259372711,0.06603989750146866,0.002091677626594901,-0.00015854246157687157,2.9488930702209473,6003563.0
168.0,44.457191467285156,-0.008808610960841179,0.0017445433186367154,878.3646850585938,-0.0676935613155365,1150.1907958984375,-0.06719701737165451,1073.3077392578125,-0.07965707778930664,1172.8465576171875,-0.008463460020720959,101.59989166259766,145.10122680664062,43.42218780517578,42.61654281616211,5.336165428161621,0.7705256342887878,5.879517078399658,0.9799194931983948,0.013153868727385998,0.06811090558767319,0.06614866852760315,0.0020981363486498594,-0.00013589754234999418,2.9488391876220703,6003453.5
168.10000610351562,44.4563102722168,-0.008634156547486782,0.0019316206453368068,878.3579711914062,-0.06675605475902557,1150.1842041015625,-0.06553635001182556,1073.2998046875,-0.07820616662502289,1172.845703125,-0.006710936315357685,101.60993194580078,145.1914520263672,43.48044204711914,42.67512130737305,5.343465805053711,0.7715681791305542,5.887400150299072,0.9812333583831787,0.013128968887031078,0.06824507564306259,0.06625549495220184,0.002103381557390094,-0.00011380555224604905,2.9487862586975098,6003345.5
168.1999969482422,44.455448150634766,-0.008440994657576084,0.002129941014572978,878.351318359375,-0.06581763923168182,1150.177734375,-0.06387658417224884,1073.2919921875,-0.07675471901893616,1172.84521484375,-0.004963478073477745,101.62014770507812,145.2821502685547,43.53876876831055,42.733734130859375,5.350762844085693,0.772609293460846,5.895267009735107,0.9825445413589478,0.013101048767566681,0.068375363945961,0.06636021286249161,0.0021074169781059027,-9.226621477864683e-05,2.9487338066101074,6003238.5
168.3000030517578,44.4546012878418,-0.00822800025343895,0.002337944693863392,878.3447875976562,-0.06487834453582764,1150.17138671875,-0.06221794709563255,1073.284423828125,-0.0753028392791748,1172.8447265625,-0.0032216166146099567,101.63054656982422,145.37330627441406,43.597171783447266,42.79237365722656,5.35805606842041,0.7736488580703735,5.903116226196289,0.9838526844978333,0.01306950207799673,0.0685015469789505,0.06646257638931274,0.0021102463360875845,-7.127918797777966e-05,2.9486820697784424,6003133.5
