t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
168.39999389648438,44.45378112792969,-0.007994205690920353,0.0025082731153815985,878.33837890625,-0.063938207924366,1150.165283203125,-0.06056070327758789,1073.2769775390625,-0.07385066151618958,1172.844482421875,-0.0014859407674521208,101.64112854003906,145.4649200439453,43.655643463134766,42.851036071777344,5.365344047546387,0.7746865153312683,5.910944938659668,0.9851574897766113,0.013034110888838768,0.06862339377403259,0.06656236201524734,0.0021118733566254377,-5.0844060751842335e-05,2.9486312866210938,6003030.0
168.5,44.452980041503906,-0.007743378635495901,0.002654010197147727,878.33203125,-0.06299726665019989,1150.1593017578125,-0.05890513211488724,1073.2696533203125,-0.07239830493927002,1172.844482421875,0.00024292722810059786,101.65188598632812,145.55697631835938,43.71418380737305,42.90971374511719,5.372625350952148,0.7757221460342407,5.918750762939453,0.9864584803581238,0.012994656339287758,0.06874065101146698,0.06665930896997452,0.002112302929162979,-3.096032014582306e-05,2.9485812187194824,6002928.0
168.60000610351562,44.452205657958984,-0.007477977778762579,0.002782044932246208,878.3257446289062,-0.062055569142103195,1150.1534423828125,-0.05725149065256119,1073.2625732421875,-0.07094591110944748,1172.8446044921875,0.001964399591088295,101.66282653808594,145.64947509765625,43.77279281616211,42.96840286254883,5.379899501800537,0.7767553925514221,5.92653226852417,0.9877553582191467,0.012951563112437725,0.06885312497615814,0.06675321608781815,0.002111539477482438,-1.1627365893218666e-05,2.9485316276550293,6002827.5
168.6999969482422,44.45145797729492,-0.007199773099273443,0.002856509992852807,878.319580078125,-0.061113156378269196,1150.1478271484375,-0.05560005083680153,1073.2554931640625,-0.06949362903833389,1172.8448486328125,0.0036779416259378195,101.67394256591797,145.742431640625,43.831459045410156,43.027099609375,5.387164115905762,0.7777860760688782,5.934286117553711,0.9890477061271667,0.012905075214803219,0.06896064430475235,0.0668438971042633,0.002109588822349906,7.155490493460093e-06,2.9484829902648926,6002728.0
168.8000030517578,44.45073699951172,-0.006914122030138969,0.0029422647785395384,878.3135375976562,-0.06017008796334267,1150.142333984375,-0.05395105853676796,1073.2486572265625,-0.0680416077375412,1172.8453369140625,0.005383052863180637,101.68523406982422,145.8358154296875,43.89018630981445,43.085792541503906,5.394418716430664,0.7788138389587402,5.94201135635376,0.99033522605896,0.01285537052899599,0.06906305253505707,0.06693121045827866,0.002106456318870187,2.538902117521502e-05,2.948435068130493,6002630.5
168.89999389648438,44.45004653930664,-0.006619895808398724,0.003040637355297804,878.3075561523438,-0.05922640487551689,1150.1370849609375,-0.05230475217103958,1073.241943359375,-0.06659000366926193,1172.845947265625,0.007079318165779114,101.69670104980469,145.9296417236328,43.94896697998047,43.14447784423828,5.401661396026611,0.7798384428024292,5.949705600738525,0.9916176199913025,0.012803131714463234,0.06916027516126633,0.06701505184173584,0.0021021480206400156,4.307408380554989e-05,2.94838809967041,6002534.5
169.0,44.44938659667969,-0.0063158320263028145,0.0031081284396350384,878.3016967773438,-0.058282166719436646,1150.1319580078125,-0.0506613627076149,1073.2353515625,-0.06513896584510803,1172.8466796875,0.00876634195446968,101.70834350585938,146.02389526367188,44.00779724121094,43.203147888183594,5.408890724182129,0.7808597087860107,5.957367897033691,0.9928946495056152,0.012748165987432003,0.06925220787525177,0.0670953243970871,0.002096670214086771,6.0211605159565806e-05,2.9483416080474854,6002440.0
169.10000610351562,44.448753356933594,-0.006005019415169954,0.0031726013403385878,878.2958984375,-0.057337433099746704,1150.126953125,-0.04902112856507301,1073.2288818359375,-0.06368867307901382,1172.84765625,0.010443700477480888,101.72015380859375,146.11856079101562,44.066673278808594,43.26179504394531,5.4161057472229,0.7818772792816162,5.964995861053467,0.9941659569740295,0.012690292671322823,0.06933874636888504,0.06717191636562347,0.0020900291856378317,7.680260023334995e-05,2.948295831680298,6002347.0
169.1999969482422,44.44815444946289,-0.005687759257853031,0.003289604326710105,878.2902221679688,-0.05639226362109184,1150.1220703125,-0.047384291887283325,1073.2225341796875,-0.062239281833171844,1172.848876953125,0.012111002579331398,101.73213958740234,146.2136688232422,44.12559509277344,43.32041549682617,5.423304557800293,0.782891035079956,5.972588539123535,0.9954314231872559,0.012629912234842777,0.06941981613636017,0.06724473088979721,0.002082232153043151,9.284816042054445e-05,2.9482510089874268,6002255.5
169.3000030517578,44.44758605957031,-0.0053587984293699265,0.0033901308197528124,878.2846069335938,-0.055446725338697433,1150.117431640625,-0.04575107991695404,1073.2164306640625,-0.060790956020355225,1172.85009765625,0.01376788318157196,101.74430084228516,146.30917358398438,44.18455505371094,43.378997802734375,5.430485725402832,0.7839006185531616,5.980144023895264,0.9966906905174255,0.01256704330444336,0.06949533522129059,0.06731370091438293,0.0020732858683913946,0.00010834945715032518,2.948206663131714,6002165.5
169.39999389648438,44.44704818725586,-0.00501978537067771,0.0034677074290812016,878.2791137695312,-0.05450087785720825,1150.1129150390625,-0.04412174969911575,1073.21044921875,-0.059343867003917694,1172.8515625,0.015413902699947357,101.75662994384766,146.4051055908203,44.24354934692383,43.43753433227539,5.437648296356201,0.7849059104919434,5.987660884857178,0.9979434609413147,0.012500951066613197,0.06956519186496735,0.0673786848783493,0.0020631980150938034,0.00012330773461144418,2.9481632709503174,6002077.5
169.5,44.4465446472168,-0.004673014860600233,0.0034697363153100014,878.2737426757812,-0.053554799407720566,1150.108642578125,-0.042496565729379654,1073.20458984375,-0.05789819359779358,1172.8531494140625,0.017048601061105728,101.76912689208984,146.50143432617188,44.30257034301758,43.49602127075195,5.444790840148926,0.7859066724777222,5.995136737823486,0.9991894960403442,0.012431850656867027,0.0696292519569397,0.06743954867124557,0.0020519758109003305,0.00013772431702818722,2.948120594024658,6001990.5
169.60000610351562,44.44607925415039,-0.00432604132220149,0.0033496057149022818,878.2684326171875,-0.05260855332016945,1150.1044921875,-0.04087578132748604,1073.1988525390625,-0.05645410344004631,1172.85498046875,0.018671562895178795,101.78179168701172,146.59815979003906,44.36162185668945,43.55445098876953,5.451911449432373,0.786902666091919,6.002570629119873,1.0004284381866455,0.01236001681536436,0.06968744099140167,0.06749621778726578,0.0020396276377141476,0.0001516006450401619,2.9480786323547363,6001905.0
169.6999969482422,44.445648193359375,-0.0039910804480314255,0.0032046728301793337,878.2632446289062,-0.05166222155094147,1150.1004638671875,-0.03925962373614311,1073.1932373046875,-0.05501178652048111,1172.85693359375,0.020282497629523277,101.79462432861328,146.69528198242188,44.420692443847656,43.61280822753906,5.45900821685791,0.7878936529159546,6.009960651397705,1.0016601085662842,0.012286465615034103,0.06973977386951447,0.06754866987466812,0.0020261616446077824,0.000164938232046552,2.948037624359131,6001821.0
169.8000030517578,44.445247650146484,-0.003670613281428814,0.0030791088938713074,878.2581176757812,-0.05071587860584259,1150.0965576171875,-0.037648238241672516,1073.1878662109375,-0.053571414202451706,1172.8590087890625,0.0218813493847847,101.80762481689453,146.7928009033203,44.47977828979492,43.67109298706055,5.466081142425537,0.7888794541358948,6.017306804656982,1.0028843879699707,0.012212877161800861,0.06978639215230942,0.06759706139564514,0.002011585980653763,0.00017773860599845648,2.9479970932006836,6001739.0
169.89999389648438,44.444881439208984,-0.003362702438607812,0.003020196221768856,878.2530517578125,-0.049769602715969086,1150.0928955078125,-0.0360417366027832,1073.1824951171875,-0.05213315412402153,1172.861328125,0.023468201979994774,101.82078552246094,146.8907012939453,44.53887939453125,43.72929382324219,5.473127841949463,0.7898598909378052,6.024608612060547,1.0041015148162842,0.012139631435275078,0.06982748210430145,0.06764157116413116,0.0019959090277552605,0.00019000341126229614,2.9479572772979736,6001658.0
170.0,44.44454574584961,-0.003060682909563184,0.002975012641400099,878.2481689453125,-0.04882347583770752,1150.08935546875,-0.03444022312760353,1073.1773681640625,-0.05069717392325401,1172.86376953125,0.025043144822120667,101.8341064453125,146.98898315429688,44.59798812866211,43.78740310668945,5.480147361755371,0.7908348441123962,6.031867027282715,1.0053112506866455,0.012066559866070747,0.0698632225394249,0.06768234819173813,0.001979139167815447,0.00020173426310066134,2.94791841506958,6001578.5
170.10000610351562,44.444236755371094,-0.002763181459158659,0.0028635412454605103,878.2432861328125,-0.047877583652734756,1150.0860595703125,-0.032843828201293945,1073.17236328125,-0.04926362261176109,1172.8663330078125,0.026606163010001183,101.84758758544922,147.08763122558594,44.65709686279297,43.84541702270508,5.487138271331787,0.791804313659668,6.039081573486328,1.0065135955810547,0.011992840096354485,0.06989367306232452,0.0677194595336914,0.00196128454990685,0.0002129328640876338,2.947880268096924,6001501.0
170.1999969482422,44.44396209716797,-0.002476827474310994,0.0027492304798215628,878.2385864257812,-0.04693200811743736,1150.0828857421875,-0.031252697110176086,1073.16748046875,-0.047832656651735306,1172.8690185546875,0.02815718948841095,101.86123657226562,147.1866455078125,44.71620559692383,43.903324127197266,5.494100570678711,0.7927681803703308,6.0462517738342285,1.0077086687088013,0.011918362230062485,0.0699189156293869,0.06775296479463577,0.001942353555932641,0.00022360093134921044,2.947842836380005,6001424.5
170.3000030517578,44.4437141418457,-0.002201904309913516,0.0026602160651236773,878.2339477539062,-0.045986831188201904,1150.079833984375,-0.029666945338249207,1073.162841796875,-0.04640442505478859,1172.8719482421875,0.02969624474644661,101.87503814697266,147.28602600097656,44.77531051635742,43.961116790771484,5.50103235244751,0.79372638463974,6.053377151489258,1.0088962316513062,0.011844087392091751,0.06993908435106277,0.06778299063444138,0.0019223543349653482,0.00023374024021904916,2.9478061199188232,6001350.0
170.39999389648438,44.4434928894043,-0.0019358827266842127,0.002550104632973671,878.2293701171875,-0.045042138546705246,1150.076904296875,-0.028086667880415916,1073.158203125,-0.04497906565666199,1172.875,0.031223418191075325,101.88899993896484,147.38577270507812,44.83440399169922,44.018795013427734,5.507933139801025,0.7946788668632507,6.060458183288574,1.0100764036178589,0.011770092882215977,0.06995433568954468,0.06780969351530075,0.0019012951524928212,0.00024335259513463825,2.947770118713379,6001276.5
170.5,44.44329833984375,-0.00168087228666991,0.002445049351081252,878.2249145507812,-0.04409801959991455,1150.07421875,-0.026511961594223976,1073.15380859375,-0.04355672001838684,1172.878173828125,0.03273876756429672,101.90311431884766,147.48585510253906,44.89348220825195,44.07634735107422,5.5148024559021,0.795625627040863,6.067495346069336,1.0112491846084595,0.011696097441017628,0.06996478885412216,0.06783316284418106,0.0018791841575875878,0.0002524398441892117,2.947734832763672,6001205.0
170.60000610351562,44.44313049316406,-0.0014363673981279135,0.0023063085973262787,878.2205200195312,-0.043154556304216385,1150.071533203125,-0.024942919611930847,1073.1495361328125,-0.042137518525123596,1172.881591796875,0.03424237668514252,101.9173812866211,147.58628845214844,44.952545166015625,44.13376998901367,5.521638870239258,0.7965666055679321,6.074487686157227,1.0124146938323975,0.011622464284300804,0.06997057795524597,0.06785354763269424,0.0018560297321528196,0.0002610038500279188,2.9477005004882812,6001135.0
170.6999969482422,44.442989349365234,-0.0012057365383952856,0.0021466906182467937,878.21630859375,-0.04221183434128761,1150.0692138671875,-0.023379620164632797,1073.1453857421875,-0.0407215878367424,1172.885009765625,0.03573434799909592,101.93180847167969,147.68707275390625,45.0115852355957,44.1910514831543,5.528441905975342,0.797501802444458,6.081436634063721,1.0135728120803833,0.011549175716936588,0.06997184455394745,0.06787095963954926,0.001831839676015079,0.000269046489847824,2.947666645050049,6001066.0
170.8000030517578,44.442867279052734,-0.0009910673834383488,0.001984767382964492,878.2120971679688,-0.0412699393928051,1150.06689453125,-0.021822122856974602,1073.141357421875,-0.039309050887823105,1172.888671875,0.03721483051776886,101.94638061523438,147.78817749023438,45.07059860229492,44.248191833496094,5.535211086273193,0.7984312772750854,6.08834171295166,1.0147236585617065,0.011476767249405384,0.06996877491474152,0.06788557767868042,0.0018066221382468939,0.0002765697136055678,2.947633743286133,6000999.0
170.89999389648438,44.44276809692383,-0.0007925907266326249,0.001817067968659103,878.2080078125,-0.04032896086573601,1150.0648193359375,-0.020270466804504395,1073.1375732421875,-0.03790001943707466,1172.8924560546875,0.038684044033288956,101.96111297607422,147.88961791992188,45.12957763671875,44.30518341064453,5.541945934295654,0.7993549704551697,6.095203876495361,1.0158673524856567,0.011405590921640396,0.0699615553021431,0.06789759546518326,0.0017803849186748266,0.0002835754712577909,2.947601556777954,6000933.5
171.0,44.44268798828125,-0.0006108839297667146,0.0016115466132760048,878.2040405273438,-0.039388976991176605,1150.0628662109375,-0.018724676221609116,1073.1337890625,-0.036494601517915726,1172.8963623046875,0.0401422493159771,101.97598266601562,147.9913787841797,45.18852615356445,44.362022399902344,5.548646450042725,0.8002729415893555,6.102024078369141,1.0170040130615234,0.011335757561028004,0.0699504092335701,0.06790720671415329,0.0017531358171254396,0.00029006568365730345,2.9475700855255127,6000869.5
171.10000610351562,44.442626953125,-0.00044972923933528364,0.0014970165211707354,878.2001342773438,-0.038450077176094055,1150.06103515625,-0.01718476042151451,1073.1302490234375,-0.03509289771318436,1172.9005126953125,0.04158971458673477,101.99101257324219,148.09347534179688,45.2474365234375,44.418701171875,5.555311679840088,0.8011852502822876,6.1088032722473145,1.0181338787078857,0.011267436668276787,0.06993553787469864,0.06791461259126663,0.001724882167764008,0.000296042300760746,2.9475393295288086,6000806.5
171.1999969482422,44.44258499145508,-0.0003000276046805084,0.0013222688576206565,878.1963500976562,-0.03751233592629433,1150.0594482421875,-0.015650702640414238,1073.1268310546875,-0.03369499370455742,1172.90478515625,0.04302678629755974,102.00617980957031,148.1958770751953,45.306304931640625,44.4752197265625,5.561941623687744,0.8020919561386108,6.115541934967041,1.0192569494247437,0.011201243847608566,0.06991720199584961,0.06792006641626358,0.0016956315375864506,0.00030150730162858963,2.947509288787842,6000745.5
171.3000030517578,44.44255447387695,-0.0001678007101872936,0.0011384158860892057,878.192626953125,-0.036575838923454285,1150.0579833984375,-0.014122511260211468,1073.12353515625,-0.032300978899002075,1172.9090576171875,0.04445372149348259,102.02149963378906,148.298583984375,45.36512756347656,44.53157043457031,5.568536281585693,0.8029932379722595,6.122241497039795,1.0203735828399658,0.01113598607480526,0.06989555805921555,0.06792370229959488,0.001665390795096755,0.0003064626071136445,2.9474799633026123,6000686.0
171.39999389648438,44.442535400390625,-5.395912012318149e-05,0.0010050394339486957,878.1890258789062,-0.0356406643986702,1150.056640625,-0.01260017603635788,1073.120361328125,-0.030910922214388847,1172.91357421875,0.04587080702185631,102.0369644165039,148.40159606933594,45.42390441894531,44.587745666503906,5.5750956535339355,0.8038890957832336,6.128902435302734,1.0214837789535522,0.011072613298892975,0.06987081468105316,0.06792573630809784,0.0016341670416295528,0.0003109101962763816,2.94745135307312,6000628.0
171.5,44.44253158569336,4.65448247268796e-05,0.0008349847630597651,878.185546875,-0.03470688685774803,1150.055419921875,-0.011083661578595638,1073.1173095703125,-0.029524894431233406,1172.9183349609375,0.04727839678525925,102.05256652832031,148.50491333007812,45.482627868652344,44.64374923706055,5.581619739532471,0.804779589176178,6.135526180267334,1.022587776184082,0.011011303402483463,0.06984321027994156,0.06792639195919037,0.0016019667964428663,0.0003148520190734416,2.9474236965179443,6000571.5
171.60000610351562,44.442535400390625,0.0001300433068536222,0.0006382701103575528,878.1820678710938,-0.03377458453178406,1150.054443359375,-0.009572945535182953,1073.1143798828125,-0.028142955154180527,1172.923095703125,0.04867678880691528,102.06831359863281,148.6085205078125,45.541297912597656,44.69957733154297,5.588108539581299,0.8056650161743164,6.142114162445068,1.0236856937408447,0.010951428674161434,0.06981291621923447,0.067925825715065,0.0015687965787947178,0.0003182899672538042,2.9473965167999268,6000516.5
171.6999969482422,44.44255065917969,0.00019387032079976052,0.00043745883158408105,878.1787719726562,-0.032843831926584244,1150.053466796875,-0.008067989721894264,1073.1116943359375,-0.026765158399939537,1172.927978515625,0.05006631091237068,102.0842056274414,148.71243286132812,45.599910736083984,44.75522232055664,5.59456205368042,0.8065453171730042,6.1486663818359375,1.0247777700424194,0.010893592610955238,0.0697801411151886,0.06792425364255905,0.001534662558697164,0.0003212260198779404,2.9473702907562256,6000462.5
171.8000030517578,44.442569732666016,0.00023761620104778558,0.0002390254521742463,878.175537109375,-0.031914688646793365,1150.052734375,-0.0065687308087944984,1073.109130859375,-0.025391550734639168,1172.93310546875,0.05144736170768738,102.10023498535156,148.81661987304688,45.65846252441406,44.81068801879883,5.60098123550415,0.8074206709861755,6.155185222625732,1.0258642435073853,0.010838229209184647,0.06974513083696365,0.06792189925909042,0.001499570906162262,0.0003236620395909995,2.9473447799682617,6000410.5
171.89999389648438,44.44259262084961,0.00026151875499635935,0.00011885902495123446,878.17236328125,-0.03098723478615284,1150.05224609375,-0.00507508497685194,1073.1065673828125,-0.024022167548537254,1172.9383544921875,0.05282038450241089,102.11640930175781,148.9210968017578,45.71695327758789,44.865966796875,5.607365608215332,0.8082913160324097,6.161672115325928,1.0269453525543213,0.010785476304590702,0.06970814615488052,0.06791902333498001,0.001463527325540781,0.0003255999181419611,2.947319746017456,6000360.0
172.0,44.44261932373047,0.00027340464293956757,-1.2806247468688525e-05,878.1693115234375,-0.03006152994930744,1150.0517578125,-0.003586959093809128,1073.104248046875,-0.022657038643956184,1172.943603515625,0.054185833781957626,102.1327133178711,149.02584838867188,45.7753791809082,44.921058654785156,5.613716125488281,0.8091573119163513,6.16812801361084,1.0280213356018066,0.010735390707850456,0.06966942548751831,0.06791584938764572,0.0014265369391068816,0.0003270415181759745,2.947295665740967,6000311.0
172.10000610351562,44.44264602661133,0.00027212401619181037,-0.0002720044576562941,878.1663818359375,-0.029137635603547096,1150.051513671875,-0.0021042851731181145,1073.10205078125,-0.02129618264734745,1172.9490966796875,0.05554404854774475,102.14916229248047,149.13087463378906,45.833736419677734,44.9759635925293,5.620033264160156,0.8100188374519348,6.174554347991943,1.0290924310684204,0.010686952620744705,0.06962912529706955,0.06791253387928009,0.0013886052183806896,0.00032798867323435843,2.947272300720215,6000263.5
172.1999969482422,44.44267272949219,0.00024492357624694705,-0.0005378663190640509,878.1635131835938,-0.02821561135351658,1150.0513916015625,-0.0006270010489970446,1073.0999755859375,-0.019939614459872246,1172.9547119140625,0.05689534172415733,102.16574096679688,149.23617553710938,45.89202880859375,45.03068161010742,5.626317501068115,0.8108760714530945,6.180952548980713,1.0301587581634521,0.010640409775078297,0.06958741694688797,0.06790923327207565,0.001349736819975078,0.0003284431586507708,2.9472496509552,6000217.0
172.3000030517578,44.44269561767578,0.000191136947250925,-0.0007155539933592081,878.1607055664062,-0.027295513078570366,1150.0513916015625,0.0008450227323919535,1073.09814453125,-0.018587343394756317,1172.9605712890625,0.05824023485183716,102.18246459960938,149.3417510986328,45.95024490356445,45.085208892822266,5.632569789886475,0.8117291927337646,6.187324523925781,1.03122079372406,0.01059761457145214,0.06954460591077805,0.06790626794099808,0.0013099364005029202,0.00032840677886269987,2.947227716445923,6000172.5
172.39999389648438,44.44271469116211,0.0001195815420942381,-0.0008257266599684954,878.1580200195312,-0.026377396658062935,1150.051513671875,0.002311958698555827,1073.0963134765625,-0.017239363864064217,1172.9664306640625,0.05957936868071556,102.1993179321289,149.4475860595703,46.008392333984375,45.13954544067383,5.638790130615234,0.8125783801078796,6.193672180175781,1.0322786569595337,0.010558716021478176,0.06950103491544724,0.06790395081043243,0.0012692081509158015,0.00032788122189231217,2.947206497192383,6000129.5
172.5,44.44272994995117,3.700887828017585e-05,-0.0009448311757296324,878.1554565429688,-0.025461306795477867,1150.0517578125,0.0037739542312920094,1073.0946044921875,-0.0158956628292799,1172.972412109375,0.060913264751434326,102.21630096435547,149.55368041992188,46.066463470458984,45.193695068359375,5.644979953765869,0.8134238719940186,6.199997425079346,1.0333328247070312,0.010522584430873394,0.06945692002773285,0.06790249794721603,0.0012275559129193425,0.00032686820486560464,2.94718599319458,6000087.5
172.60000610351562,44.44273376464844,-5.747424074797891e-05,-0.0010889723198488355,878.1529541015625,-0.024547291919589043,1150.05224609375,0.005231116898357868,1073.0931396484375,-0.014556217938661575,1172.9786376953125,0.062242291867733,102.2334213256836,149.6600341796875,46.12446212768555,45.247657775878906,5.651139736175537,0.8142658472061157,6.206301212310791,1.0343835353851318,0.010488375090062618,0.06941240280866623,0.06790205091238022,0.001184983178973198,0.0003253693284932524,2.9471662044525146,6000047.5
172.6999969482422,44.442726135253906,-0.00016637146472930908,-0.0012252232991158962,878.1505126953125,-0.023635394871234894,1150.0528564453125,0.006683549843728542,1073.0916748046875,-0.01322100218385458,1172.98486328125,0.06356678903102875,102.25067901611328,149.7666473388672,46.18238067626953,45.30143356323242,5.657270431518555,0.8151045441627502,6.212585926055908,1.0354310274124146,0.010456276126205921,0.06936762481927872,0.06790274381637573,0.001141493208706379,0.0003233861643821001,2.9471473693847656,6000008.5
172.8000030517578,44.442710876464844,-0.0002888937888201326,-0.0014055159408599138,878.148193359375,-0.022725651040673256,1150.0535888671875,0.008131375536322594,1073.0904541015625,-0.0118899866938591,1172.9913330078125,0.0648871511220932,102.26806640625,149.87351989746094,46.24022674560547,45.35502243041992,5.6633734703063965,0.8159401416778564,6.2188520431518555,1.0364753007888794,0.010426672175526619,0.06932277232408524,0.0679047629237175,0.001097089028917253,0.0003209203132428229,2.947129011154175,5999971.5
172.89999389648438,44.44268035888672,-0.000429445382906124,-0.0015276161720976233,878.14599609375,-0.021818097680807114,1150.054443359375,0.009574724361300468,1073.08935546875,-0.010563132353127003,1172.9979248046875,0.0662037655711174,102.28558349609375,149.9806365966797,46.29798889160156,45.40842819213867,5.669449329376221,0.8167728781700134,6.225101470947266,1.0375169515609741,0.010399485006928444,0.06927800923585892,0.06790826469659805,0.0010517732007429004,0.0003179732302669436,2.9471113681793213,5999935.5
173.0,44.4426383972168,-0.0005822069942951202,-0.0016002282500267029,878.1438598632812,-0.020912766456604004,1150.0555419921875,0.011013751849532127,1073.08837890625,-0.009240398183465004,1173.0045166015625,0.06751710176467896,102.30323028564453,150.08799743652344,46.35567855834961,45.46165084838867,5.675498962402344,0.8176028728485107,6.231335639953613,1.0385558605194092,0.010375399142503738,0.06923356652259827,0.0679134726524353,0.0010055482853204012,0.0003145464288536459,2.947094440460205,5999901.0
173.10000610351562,44.44258117675781,-0.0007422298076562583,-0.0017106017330661416,878.1417846679688,-0.020009683445096016,1150.056640625,0.012448606081306934,1073.0875244140625,-0.00792173482477665,1173.0113525390625,0.06882757693529129,102.32100677490234,150.19561767578125,46.41328430175781,45.51469421386719,5.68152379989624,0.8184303641319275,6.237555980682373,1.0395926237106323,0.010353626683354378,0.06918959319591522,0.06792052835226059,0.0009584164363332093,0.00031064130598679185,2.947078227996826,5999868.5
173.1999969482422,44.4425048828125,-0.000913290015887469,-0.001846442581154406,878.1398315429688,-0.01910887286067009,1150.0579833984375,0.013879405334591866,1073.0867919921875,-0.006607088726013899,1173.018310546875,0.07013550400733948,102.33892059326172,150.303466796875,46.4708137512207,45.56755828857422,5.687524795532227,0.819255530834198,6.2437639236450195,1.040627360343933,0.010333528742194176,0.06914617121219635,0.06792952865362167,0.000910379400011152,0.0003062592295464128,2.9470627307891846,5999837.0
173.3000030517578,44.442413330078125,-0.0010979343205690384,-0.0020138691179454327,878.1380004882812,-0.018210357055068016,1150.0594482421875,0.015306278131902218,1073.086181640625,-0.0052964030764997005,1173.025390625,0.07144120335578918,102.3569564819336,150.4115753173828,46.528263092041016,45.62024688720703,5.693502902984619,0.8200786113739014,6.249960899353027,1.0416600704193115,0.010315680876374245,0.06910344213247299,0.0679406076669693,0.0008614389225840569,0.0003014015092048794,2.9470481872558594,5999807.0
173.39999389648438,44.44230270385742,-0.001299321185797453,-0.0021976784337311983,878.13623046875,-0.01731414906680584,1150.06103515625,0.016729379072785378,1073.085693359375,-0.00398961640894413,1173.0325927734375,0.07274506986141205,102.3751220703125,150.51991271972656,46.585628509521484,45.67276382446289,5.699458599090576,0.8208997845649719,6.256147861480713,1.0426912307739258,0.01030045934021473,0.06906158477067947,0.0679539144039154,0.0008115964010357857,0.00029606945463456213,2.9470341205596924,5999778.0
173.5,44.44217300415039,-0.001519088982604444,-0.0024232047144323587,878.134521484375,-0.016420267522335052,1150.062744140625,0.018148884177207947,1073.0853271484375,-0.0026866623666137457,1173.0399169921875,0.07404758781194687,102.39341735839844,150.6284942626953,46.64291763305664,45.72511291503906,5.705394268035889,0.8217191696166992,6.262326717376709,1.043721079826355,0.010288354009389877,0.06902078539133072,0.0679696723818779,0.0007608528831042349,0.0002902642881963402,2.9470207691192627,5999751.0
173.60000610351562,44.44202423095703,-0.00176140945404768,-0.0026201182045042515,878.1329345703125,-0.015528718940913677,1150.064697265625,0.019564997404813766,1073.085205078125,-0.0013874663272872567,1173.04736328125,0.07534927129745483,102.4118423461914,150.7373046875,46.70012664794922,45.77729797363281,5.711309909820557,0.8225370049476624,6.268499851226807,1.0447499752044678,0.010279652662575245,0.06898128241300583,0.0679880902171135,0.0007092091836966574,0.0002839871449396014,2.9470081329345703,5999725.5
173.6999969482422,44.44184494018555,-0.0020234212279319763,-0.002780721988528967,878.1314086914062,-0.01463951077312231,1150.0667724609375,0.02097795344889164,1073.0850830078125,-9.194534504786134e-05,1173.0550537109375,0.07665073871612549,102.4303970336914,150.8463592529297,46.757259368896484,45.82931900024414,5.717207431793213,0.8233535289764404,6.274669170379639,1.0457781553268433,0.01027502492070198,0.06894335150718689,0.06800944358110428,0.0006566656520590186,0.0002772391599137336,2.9469962120056152,5999701.0
173.8000030517578,44.44164276123047,-0.002301493426784873,-0.0029348975513130426,878.1300048828125,-0.013752644881606102,1150.06884765625,0.02238798886537552,1073.085205078125,0.0011999934213235974,1173.062744140625,0.07795260101556778,102.4490737915039,150.9556427001953,46.81431198120117,45.88118362426758,5.723088264465332,0.8241689801216125,6.280836582183838,1.0468060970306396,0.010274135507643223,0.0689072236418724,0.06803397834300995,0.0006032221717759967,0.00027002132264897227,2.9469850063323975,5999678.5
173.89999389648438,44.44141387939453,-0.0025949832051992416,-0.003074697917327285,878.128662109375,-0.012868120335042477,1150.0711669921875,0.02379533462226391,1073.0853271484375,0.0024884510785341263,1173.070556640625,0.07925540953874588,102.46788787841797,151.06517028808594,46.87128448486328,45.932891845703125,5.728952884674072,0.8249835968017578,6.287005424499512,1.0478341579437256,0.010276558808982372,0.0688730999827385,0.06806188076734543,0.0005488783353939652,0.00026233456446789205,2.946974515914917,5999657.0
174.0,44.44115447998047,-0.002902453066781163,-0.003222580999135971,878.12744140625,-0.011985932476818562,1150.0736083984375,0.025200212374329567,1073.085693359375,0.003773535368964076,1173.07861328125,0.08055968582630157,102.48681640625,151.1749267578125,46.928184509277344,45.98445510864258,5.734803676605225,0.8257976770401001,6.293176174163818,1.0488626956939697,0.010282277129590511,0.06884115934371948,0.06809334456920624,0.0004936333280056715,0.00025417975848540664,2.946964740753174,5999637.0
174.10000610351562,44.44086456298828,-0.0032247111666947603,-0.003405445022508502,878.1262817382812,-0.011106070131063461,1150.076171875,0.02660284750163555,1073.0860595703125,0.005055360496044159,1173.086669921875,0.08186592161655426,102.5058822631836,151.28492736816406,46.985008239746094,46.0358772277832,5.740641117095947,0.8266114592552185,6.299352169036865,1.0498919486999512,0.010291135869920254,0.0688115805387497,0.0681285411119461,0.00043748592725023627,0.0002455576614011079,2.946955442428589,5999618.5
174.1999969482422,44.4405403137207,-0.0035652557853609324,-0.003556319046765566,878.1251831054688,-0.01022852212190628,1150.0789794921875,0.028003470972180367,1073.086669921875,0.006334046367555857,1173.094970703125,0.08317463099956512,102.52507019042969,151.3951416015625,47.0417594909668,46.087158203125,5.746467590332031,0.8274252414703369,6.3055338859558105,1.0509223937988281,0.01030330266803503,0.06878454238176346,0.06816763430833817,0.0003804346197284758,0.00023646898625884205,2.9469470977783203,5999601.0
174.3000030517578,44.440185546875,-0.0039208875969052315,-0.0036409052554517984,878.1242065429688,-0.009353269822895527,1150.081787109375,0.029402337968349457,1073.08740234375,0.007609718944877386,1173.1033935546875,0.08448637276887894,102.54438781738281,151.50559997558594,47.09843444824219,46.138309478759766,5.752284049987793,0.8282392024993896,6.31172513961792,1.0519541501998901,0.010319327935576439,0.06876025348901749,0.06821086257696152,0.0003224774554837495,0.00022691438789479434,2.946939468383789,5999585.5
174.39999389648438,44.43979263305664,-0.004284977912902832,-0.003621673444285989,878.1233520507812,-0.008480291813611984,1150.0848388671875,0.030799705535173416,1073.0882568359375,0.008882511407136917,1173.11181640625,0.08580172061920166,102.56383514404297,151.61630249023438,47.15504455566406,46.189334869384766,5.758092403411865,0.8290535807609558,6.317926406860352,1.052987813949585,0.010338797233998775,0.0687389075756073,0.06825839728116989,0.0002636121935211122,0.000216894390177913,2.946932315826416,5999571.0
174.5,44.43936538696289,-0.004647145513445139,-0.003499038750305772,878.12255859375,-0.007609562482684851,1150.0880126953125,0.0321958027780056,1073.089111328125,0.010152563452720642,1173.1204833984375,0.08712109178304672,102.58340454101562,151.7272186279297,47.21158218383789,46.24024200439453,5.7638936042785645,0.8298687934875488,6.324140548706055,1.0540235042572021,0.01036081649363041,0.06872060149908066,0.06831035017967224,0.0002038361708400771,0.00020640944421757013,2.9469258785247803,5999558.0
174.60000610351562,44.438899993896484,-0.004997049458324909,-0.0033418312668800354,878.121826171875,-0.006741053890436888,1150.09130859375,0.03359079733490944,1073.0902099609375,0.01142001524567604,1173.1292724609375,0.08844473958015442,102.60311126708984,151.83837890625,47.26805877685547,46.291038513183594,5.769690036773682,0.8306849598884583,6.330368518829346,1.0550614595413208,0.010383921675384045,0.06870529800653458,0.06836669147014618,0.000143146506161429,0.00019545997201930732,2.946920394897461,5999546.5
174.6999969482422,44.43840026855469,-0.005331232212483883,-0.0031370259821414948,878.1211547851562,-0.005874732043594122,1150.0947265625,0.034984786063432693,1073.0914306640625,0.012685000896453857,1173.13818359375,0.08977262675762177,102.62293243408203,151.9497833251953,47.324466705322266,46.34172439575195,5.775482177734375,0.8315023183822632,6.336609840393066,1.0561015605926514,0.010406609624624252,0.06869286298751831,0.06842727959156036,8.154026727424935e-05,0.0001840462937252596,2.9469153881073,5999536.5
174.8000030517578,44.4378662109375,-0.005644935183227062,-0.002945579821243882,878.1206665039062,-0.005010561086237431,1150.0982666015625,0.03637782111763954,1073.0927734375,0.013947650790214539,1173.147216796875,0.09110459685325623,102.64289093017578,152.0614013671875,47.38081741333008,46.39231491088867,5.781271934509277,0.8323209881782532,6.342864036560059,1.057144045829773,0.010428319685161114,0.06868309527635574,0.06849191337823868,1.9014552890439518e-05,0.00017216874402947724,2.946911096572876,5999527.5
174.89999389648438,44.43730163574219,-0.005939492955803871,-0.0027760558295994997,878.1201782226562,-0.004148502368479967,1150.1019287109375,0.03776991739869118,1073.09423828125,0.015208080410957336,1173.1563720703125,0.09244037419557571,102.66297912597656,152.1732635498047,47.437103271484375,46.44281005859375,5.787060737609863,0.8331411480903625,6.349130630493164,1.0581884384155273,0.010448247194290161,0.06867574900388718,0.06856035441160202,-4.44333600171376e-05,0.00015982764307409525,2.9469072818756104,5999520.5
175.0,44.436710357666016,-0.006217098794877529,-0.0026415674947202206,878.1198120117188,-0.003288515144959092,1150.1058349609375,0.039161063730716705,1073.0958251953125,0.016466395929455757,1173.165771484375,0.09377963095903397,102.68318939208984,152.28536987304688,47.49333572387695,46.49321746826172,5.792848587036133,0.8339626789093018,6.355408668518066,1.0592347383499146,0.010466465726494789,0.06867057830095291,0.06863235682249069,-0.00010880599438678473,0.00014702329644933343,2.946904420852661,5999514.5
175.10000610351562,44.43608856201172,-0.006481255404651165,-0.0024016585666686296,878.1195068359375,-0.002430556807667017,1150.10986328125,0.04055126756429672,1073.0975341796875,0.01772269234061241,1173.1751708984375,0.0951220914721489,102.70352935791016,152.397705078125,47.54950714111328,46.54353713989258,5.798637390136719,0.8347856998443604,6.361696720123291,1.060282826423645,0.010483157820999622,0.06866738200187683,0.06870773434638977,-0.00017410566215403378,0.00013375603884924203,2.946902275085449,5999510.0
175.1999969482422,44.43544006347656,-0.006721421144902706,-0.0021258031483739614,878.1193237304688,-0.0015745846321806312,1150.1138916015625,0.04194052889943123,1073.099365234375,0.018977057188749313,1173.184814453125,0.0964675098657608,102.7239990234375,152.51028442382812,47.605628967285156,46.59378433227539,5.804427146911621,0.8356100916862488,6.367994785308838,1.0613324642181396,0.010498714633286,0.0686659961938858,0.06878630816936493,-0.00024033446970861405,0.00012002616131212562,2.9469006061553955,5999506.5
175.3000030517578,44.43476486206055,-0.006934001576155424,-0.0017639040015637875,878.1192016601562,-0.0007205543224699795,1150.1181640625,0.04332881420850754,1073.101318359375,0.020229564979672432,1173.1944580078125,0.09781549125909805,102.74459838867188,152.6230926513672,47.66169357299805,46.643951416015625,5.810218811035156,0.8364357948303223,6.374300479888916,1.0623834133148193,0.010511492379009724,0.06866613030433655,0.06886779516935349,-0.00030749436700716615,0.00010583399125607684,2.946899652481079,5999504.5
175.39999389648438,44.43407440185547,-0.007110391743481159,-0.0013840377796441317,878.1192016601562,0.00013157799548935145,1150.12255859375,0.04471602663397789,1073.1033935546875,0.02148028090596199,1173.204345703125,0.09916550666093826,102.76532745361328,152.73614501953125,47.717708587646484,46.694053649902344,5.816012859344482,0.8372628092765808,6.380612850189209,1.063435435295105,0.01052088476717472,0.0686674490571022,0.06895185261964798,-0.0003755869111046195,9.117987065110356e-05,2.9468994140625,5999504.0
175.5,44.4333610534668,-0.0072487955912947655,-0.0009886601474136114,878.1192626953125,0.0009818559046834707,1150.127197265625,0.04610200971364975,1073.1055908203125,0.02272925339639187,1173.21435546875,0.10051681101322174,102.78617858886719,152.84942626953125,47.77367401123047,46.744083404541016,5.8218092918396,0.8380908966064453,6.386928558349609,1.064488172531128,0.010525484569370747,0.06866950541734695,0.06903805583715439,-0.0004446132807061076,7.60641778470017e-05,2.946899890899658,5999505.0
175.60000610351562,44.43263626098633,-0.0073476615361869335,-0.0005792323499917984,878.119384765625,0.001830322085879743,1150.1318359375,0.0474865585565567,1073.10791015625,0.023976514115929604,1173.2244873046875,0.10186856985092163,102.80716705322266,152.96295166015625,47.82958984375,46.79405212402344,5.82760763168335,0.8389199376106262,6.393245697021484,1.0655409097671509,0.0105248698964715,0.06867184489965439,0.06912592798471451,-0.0005145740578882396,6.048736031516455e-05,2.9469010829925537,5999507.5
175.6999969482422,44.43190383911133,-0.007405585143715143,-0.00027046201284974813,878.11962890625,0.002677017357200384,1150.1365966796875,0.04886944219470024,1073.1103515625,0.02522207237780094,1173.2347412109375,0.10321985930204391,102.82827758789062,153.0767059326172,47.88545608520508,46.843955993652344,5.833408355712891,0.8397495746612549,6.39955997467041,1.0665932893753052,0.010518611408770084,0.0686739832162857,0.06921499967575073,-0.0005854693008586764,4.44499273726251e-05,2.9469027519226074,5999511.0
175.8000030517578,44.43115997314453,-0.007432631216943264,-4.294265090720728e-05,878.1199340820312,0.003521980019286275,1150.1416015625,0.05025039240717888,1073.113037109375,0.026465917006134987,1173.2451171875,0.1045697033405304,102.84951782226562,153.19068908691406,47.9412727355957,46.893798828125,5.839210510253906,0.8405795693397522,6.405868053436279,1.067644715309143,0.010506298393011093,0.06867542862892151,0.06930477917194366,-0.0006572983111254871,2.795247928588651e-05,2.9469051361083984,5999516.0
175.89999389648438,44.430419921875,-0.007436925545334816,0.00018030543287750334,878.1203002929688,0.004365245811641216,1150.146728515625,0.051629163324832916,1073.11572265625,0.0277080237865448,1173.255615234375,0.10591723769903183,102.87088012695312,153.30491638183594,47.997039794921875,46.94357681274414,5.845013618469238,0.8414095640182495,6.412167072296143,1.0686944723129272,0.010489209555089474,0.06867581605911255,0.06939487904310226,-0.0007300597499124706,1.0995703632943332e-05,2.946908473968506,5999522.5
176.0,44.4296760559082,-0.007418894674628973,0.0004467675753403455,878.1207885742188,0.0052068461664021015,1150.1519775390625,0.05300555378198624,1073.1185302734375,0.028948349878191948,1173.2662353515625,0.1072617769241333,102.89237976074219,153.41937255859375,48.052757263183594,46.9932975769043,5.8508172035217285,0.8422392010688782,6.418454170227051,1.0697423219680786,0.010468344204127789,0.06867485493421555,0.06948503106832504,-0.0008037517545744777,-6.419641067623161e-06,2.9469120502471924,5999530.0
176.10000610351562,44.428932189941406,-0.007374218199402094,0.0007260990096256137,878.121337890625,0.006046810187399387,1150.1573486328125,0.05437937006354332,1073.1214599609375,0.030186841264367104,1173.277099609375,0.10860270261764526,102.91400146484375,153.53404235839844,48.10842514038086,47.04294967651367,5.856619358062744,0.8430681824684143,6.424727439880371,1.0707879066467285,0.01044363435357809,0.0686722919344902,0.06957495957612991,-0.0008783721714280546,-2.429273081361316e-05,2.9469165802001953,5999539.0
176.1999969482422,44.42819595336914,-0.007301608100533485,0.0009861538419499993,878.1220092773438,0.0068851616233587265,1150.162841796875,0.05575038492679596,1073.12451171875,0.03142344206571579,1173.2879638671875,0.10993931442499161,102.93574523925781,153.64895629882812,48.16404342651367,47.0925407409668,5.862419605255127,0.843896210193634,6.4309844970703125,1.0718307495117188,0.010414359159767628,0.06866780668497086,0.0696643516421318,-0.0009539181482978165,-4.262267248122953e-05,2.9469215869903564,5999549.5
176.3000030517578,44.427467346191406,-0.007202992681413889,0.001200263388454914,878.1227416992188,0.0077219209633767605,1150.16845703125,0.05711834505200386,1073.1278076171875,0.03265807405114174,1173.299072265625,0.11127084493637085,102.9576187133789,153.7640838623047,48.2196044921875,47.14206314086914,5.868216514587402,0.8447228074073792,6.437222003936768,1.0728703737258911,0.010380242951214314,0.06866106390953064,0.06975285708904266,-0.0010303865419700742,-6.140848563518375e-05,2.946927547454834,5999561.0
176.39999389648438,44.4267463684082,-0.00708296662196517,0.0013692579232156277,878.12353515625,0.008557104505598545,1150.1741943359375,0.05848298594355583,1073.131103515625,0.033890653401613235,1173.3101806640625,0.11259651929140091,102.9796142578125,153.8794403076172,48.275115966796875,47.19151306152344,5.874009132385254,0.8455477952957153,6.443437576293945,1.0739061832427979,0.010341457091271877,0.06865174323320389,0.06984017044305801,-0.0011077733943238854,-8.064912253757939e-05,2.9469339847564697,5999574.5
176.5,44.4260368347168,-0.006946040783077478,0.0015201327623799443,878.1244506835938,0.009390723891556263,1150.18017578125,0.05984405800700188,1073.134521484375,0.03512108325958252,1173.321533203125,0.11391564458608627,103.00173950195312,153.99501037597656,48.330570220947266,47.24089431762695,5.879796028137207,0.8463706970214844,6.449627876281738,1.0749379396438599,0.01029856689274311,0.0686396062374115,0.06992602348327637,-0.0011860745726153255,-0.00010034342267317697,2.9469408988952637,5999589.0
176.60000610351562,44.42534255981445,-0.006794027518481016,0.0016840184107422829,878.1254272460938,0.010222787037491798,1150.1861572265625,0.06120133027434349,1073.1380615234375,0.036349259316921234,1173.3330078125,0.11522763967514038,103.02397918701172,154.1107940673828,48.38597106933594,47.29019546508789,5.885575294494629,0.8471912145614624,6.455791473388672,1.0759652853012085,0.01025213859975338,0.06862444430589676,0.0700102150440216,-0.0012652854202315211,-0.00012049016368109733,2.946948766708374,5999604.5
176.6999969482422,44.42466354370117,-0.006625625770539045,0.0017798223998397589,878.12646484375,0.011053293943405151,1150.1923828125,0.06255459040403366,1073.141845703125,0.03757507726550102,1173.3446044921875,0.11653196066617966,103.04634857177734,154.22679138183594,48.441307067871094,47.33941650390625,5.891345977783203,0.8480089902877808,6.461925983428955,1.076987624168396,0.010202370584011078,0.06860607862472534,0.0700925663113594,-0.0013454005820676684,-0.00014108805044088513,2.9469571113586426,5999621.5
176.8000030517578,44.42399978637695,-0.006447643507272005,0.0018024224555119872,878.1276245117188,0.011882244609296322,1150.19873046875,0.06390359997749329,1073.1456298828125,0.038798414170742035,1173.3563232421875,0.11782804876565933,103.06884002685547,154.34298706054688,48.496585845947266,47.388553619384766,5.897106170654297,0.8488237857818604,6.468029499053955,1.0780049562454224,0.010149022564291954,0.06858432292938232,0.07017287611961365,-0.0014264145866036415,-0.00016213569324463606,2.9469661712646484,5999640.0
176.89999389648438,44.42335510253906,-0.006267400924116373,0.0018227276159450412,878.1288452148438,0.012709632515907288,1150.2052001953125,0.06524815410375595,1073.1495361328125,0.04001915454864502,1173.3681640625,0.119115449488163,103.09144592285156,154.4593963623047,48.551795959472656,47.437599182128906,5.9028544425964355,0.8496352434158325,6.474100112915039,1.0790166854858398,0.010093066841363907,0.06855907291173935,0.07025102525949478,-0.0015083218459039927,-0.00018363166600465775,2.9469759464263916,5999660.0
177.0,44.4227294921875,-0.006085128523409367,0.0018226957181468606,878.1301879882812,0.013535445556044579,1150.2117919921875,0.06658808887004852,1073.1536865234375,0.04123717173933983,1173.380126953125,0.12039387971162796,103.11417388916016,154.5760040283203,48.6069450378418,47.48655319213867,5.908588886260986,0.8504431247711182,6.480136394500732,1.0800226926803589,0.010035546496510506,0.06853029876947403,0.07032699137926102,-0.0015911159571260214,-0.0002055744407698512,2.946986198425293,5999681.0
177.10000610351562,44.422119140625,-0.005902858916670084,0.0018127277726307511,878.131591796875,0.01435967069119215,1150.218505859375,0.06792326271533966,1073.1578369140625,0.04245235025882721,1173.3922119140625,0.12166310846805573,103.13702392578125,154.69281005859375,48.66202163696289,47.535404205322266,5.914308547973633,0.8512471914291382,6.486137866973877,1.0810229778289795,0.009976492263376713,0.06849799305200577,0.07040074467658997,-0.0016747907502576709,-0.000227962460485287,2.9469974040985107,5999703.5
177.1999969482422,44.421531677246094,-0.00572158582508564,0.0017754032742232084,878.133056640625,0.015182286500930786,1150.225341796875,0.06925353407859802,1073.162109375,0.043664563447237015,1173.4044189453125,0.12292294204235077,103.15998840332031,154.809814453125,48.71702575683594,47.58415222167969,5.9200119972229,0.8520472049713135,6.492103576660156,1.082017183303833,0.009916240349411964,0.06846215575933456,0.07047229260206223,-0.0017593398224562407,-0.0002507941098883748,2.9470090866088867,5999727.0
177.3000030517578,44.42095947265625,-0.005544045474380255,0.0018276245100423694,878.1345825195312,0.01600327342748642,1150.2322998046875,0.07057878375053406,1073.16650390625,0.04487369954586029,1173.4168701171875,0.12417324632406235,103.18306732177734,154.927001953125,48.77195739746094,47.63278579711914,5.925697326660156,0.8528429865837097,6.498032569885254,1.083005428314209,0.009854966774582863,0.0684228166937828,0.0705416351556778,-0.0018447566544637084,-0.0002740677446126938,2.947021245956421,5999752.5
177.39999389648438,44.42040252685547,-0.0053612831979990005,0.0018740750383585691,878.13623046875,0.016822604462504387,1150.239501953125,0.07189889997243881,1073.171142578125,0.046079643070697784,1173.4293212890625,0.1254139244556427,103.20626831054688,155.04437255859375,48.82680892944336,47.68130874633789,5.931363582611084,0.8536344170570374,6.50392484664917,1.0839874744415283,0.009793118573725224,0.06838002055883408,0.07060883194208145,-0.0019310344941914082,-0.0002977816911879927,2.9470343589782715,5999778.5
177.5,44.41986846923828,-0.005173875484615564,0.0019206134602427483,878.137939453125,0.01764025166630745,1150.2467041015625,0.07321374118328094,1073.17578125,0.04728228226304054,1173.44189453125,0.1266447752714157,103.22957611083984,155.1619110107422,48.88158416748047,47.729713439941406,5.937009811401367,0.8544213175773621,6.509779453277588,1.0849632024765015,0.009729393757879734,0.0683337077498436,0.07067380845546722,-0.002018166705965996,-0.0003219342033844441,2.9470479488372803,5999806.5
177.60000610351562,44.419349670410156,-0.004981814417988062,0.0018967774230986834,878.1397705078125,0.01845618523657322,1150.254150390625,0.07452315092086792,1073.1805419921875,0.04848150163888931,1173.45458984375,0.1278655230998993,103.25299835205078,155.27964782714844,48.93627166748047,47.77798843383789,5.942634105682373,0.8552035689353943,6.515594959259033,1.0859324932098389,0.009663928300142288,0.06828384846448898,0.07073651999235153,-0.0021061464212834835,-0.00034652347676455975,2.9470622539520264,5999835.5
