t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
177.6999969482422,44.41884994506836,-0.0047921366058290005,0.001740455743856728,878.1416625976562,0.01927036978304386,1150.2615966796875,0.0758269652724266,1073.1854248046875,0.04967718943953514,1173.467529296875,0.12907592952251434,103.27653503417969,155.3975372314453,48.99087905883789,47.82613754272461,5.948235511779785,0.8559811115264893,6.521370887756348,1.086895227432251,0.009596708230674267,0.06823038309812546,0.070796899497509,-0.0021949666552245617,-0.0003715476777870208,2.9470770359039307,5999866.0
177.8000030517578,44.418373107910156,-0.00461809104308486,0.0014608202036470175,878.1436157226562,0.02008276991546154,1150.269287109375,0.07712505757808685,1073.1905517578125,0.050869233906269073,1173.48046875,0.13027584552764893,103.30018615722656,155.51559448242188,49.04539489746094,47.874149322509766,5.953813076019287,0.8567537069320679,6.527106285095215,1.0878510475158691,0.00952878501266241,0.068173348903656,0.07085497677326202,-0.0022846199572086334,-0.0003970049729105085,2.9470925331115723,5999897.5
177.89999389648438,44.417911529541016,-0.004472008906304836,0.0010470158886164427,878.1456909179688,0.02089334838092327,1150.277099609375,0.07841738313436508,1073.1956787109375,0.05205751955509186,1173.4935302734375,0.13146540522575378,103.32394409179688,155.63381958007812,49.09981918334961,47.92202377319336,5.9593658447265625,0.8575212955474854,6.532801628112793,1.088800311088562,0.009462141431868076,0.06811295449733734,0.07091094553470612,-0.002375099342316389,-0.0004228934121783823,2.947108745574951,5999930.5
178.0,44.41746520996094,-0.004367307294160128,0.0007249724003486335,878.1478271484375,0.02170206420123577,1150.284912109375,0.07970397919416428,1073.200927734375,0.05324195325374603,1173.5067138671875,0.13264502584934235,103.34780883789062,155.75221252441406,49.15414810180664,47.969749450683594,5.964892387390137,0.8582838177680969,6.538457870483398,1.0897430181503296,0.009398674592375755,0.06804953515529633,0.07096514105796814,-0.0024663975927978754,-0.00044921107473783195,2.9471256732940674,5999964.5
178.10000610351562,44.41702651977539,-0.004294810350984335,0.00037975487066432834,878.1500244140625,0.022508876398205757,1150.29296875,0.08098500967025757,1073.206298828125,0.05442244932055473,1173.52001953125,0.13381551206111908,103.37178039550781,155.87074279785156,49.20838165283203,48.01732635498047,5.97039270401001,0.8590413331985474,6.544078350067139,1.0906797647476196,0.009340520948171616,0.06798361241817474,0.07101806998252869,-0.00255850818939507,-0.0004759560979437083,2.947143077850342,6000000.0
178.1999969482422,44.416595458984375,-0.004256834741681814,-1.9555580365704373e-05,878.1522827148438,0.023313743993639946,1150.3011474609375,0.08226063847541809,1073.2117919921875,0.05559895187616348,1173.533447265625,0.13497760891914368,103.39585876464844,155.98944091796875,49.262516021728516,48.06475067138672,5.975865364074707,0.8597939610481262,6.549665927886963,1.0916109085083008,0.009286491200327873,0.06791557371616364,0.0710701197385788,-0.0026514253113418818,-0.0005031266482546926,2.9471611976623535,6000037.0
178.3000030517578,44.41617202758789,-0.004258790053427219,-0.00040184910176321864,878.1546630859375,0.024116624146699905,1150.3094482421875,0.08353103697299957,1073.2174072265625,0.0567714162170887,1173.547119140625,0.1361321061849594,103.4200439453125,156.1082763671875,49.316551208496094,48.112022399902344,5.981311321258545,0.860541820526123,6.555222511291504,1.0925370454788208,0.00923718512058258,0.06784585118293762,0.0711217150092125,-0.0027451429050415754,-0.0005307209212332964,2.9471800327301025,6000075.0
178.39999389648438,44.41574478149414,-0.004298975225538015,-0.000759455724619329,878.1571044921875,0.02491747960448265,1150.31787109375,0.08479643613100052,1073.22314453125,0.05793981999158859,1173.560791015625,0.13727986812591553,103.4443359375,156.2272491455078,49.370479583740234,48.15913391113281,5.986729621887207,0.8612852096557617,6.560751914978027,1.093458652496338,0.009193596430122852,0.0677749291062355,0.07117332518100739,-0.0028396565467119217,-0.0005587372579611838,2.9471993446350098,6000114.5
178.5,44.41531753540039,-0.004374920856207609,-0.0010591602185741067,878.15966796875,0.025716273114085197,1150.326416015625,0.08605707436800003,1073.22900390625,0.05910416319966316,1173.574462890625,0.13842187821865082,103.4687271118164,156.34637451171875,49.42430877685547,48.206085205078125,5.99212121963501,0.8620243668556213,6.566256999969482,1.0943762063980103,0.009155658073723316,0.06770329177379608,0.07122542709112167,-0.0029349615797400475,-0.0005871740286238492,2.9472193717956543,6000155.5
178.60000610351562,44.414878845214844,-0.004480836912989616,-0.001270684995688498,878.1622924804688,0.02651296555995941,1150.3350830078125,0.0873132199048996,1073.2349853515625,0.0602644644677639,1173.58837890625,0.13955903053283691,103.49322509765625,156.4656219482422,49.478031158447266,48.25288391113281,5.997486591339111,0.8627596497535706,6.571741580963135,1.0952903032302856,0.009123209863901138,0.06763135641813278,0.07127844542264938,-0.003031054511666298,-0.0006160297198221087,2.947239875793457,6000197.5
178.6999969482422,44.4144287109375,-0.00460790516808629,-0.00149121496360749,878.1649780273438,0.027307527139782906,1150.3438720703125,0.08856510370969772,1073.2410888671875,0.061420753598213196,1173.6024169921875,0.14069215953350067,103.51782989501953,156.58502197265625,49.531646728515625,48.29951858520508,6.002825736999512,0.8634913563728333,6.577208518981934,1.0962014198303223,0.009095567278563976,0.06755951046943665,0.07133274525403976,-0.0031279323156923056,-0.0006453027599491179,2.947261095046997,6000240.5
178.8000030517578,44.413970947265625,-0.0047570266760885715,-0.0017473866464570165,878.167724609375,0.02809992805123329,1150.352783203125,0.08981294929981232,1073.2471923828125,0.06257308274507523,1173.6165771484375,0.141821950674057,103.54253387451172,156.7045440673828,49.58515548706055,48.34600067138672,6.008140563964844,0.8642198443412781,6.58266019821167,1.0971100330352783,0.009071568958461285,0.06748800724744797,0.07138858735561371,-0.0032255921978503466,-0.0006749919266439974,2.9472830295562744,6000285.0
178.89999389648438,44.41349411010742,-0.004931765608489513,-0.0019794078543782234,878.1705932617188,0.02889014594256878,1150.36181640625,0.0910569354891777,1073.2535400390625,0.06372150778770447,1173.6307373046875,0.14294900000095367,103.56733703613281,156.82420349121094,49.63855743408203,48.3923225402832,6.013431072235107,0.8649454712867737,6.588099002838135,1.0980165004730225,0.009051474742591381,0.06741710752248764,0.0714462399482727,-0.003324032062664628,-0.0007050958229228854,2.947305679321289,6000331.0
179.0,44.413002014160156,-0.005129706114530563,-0.0021376165095716715,878.1735229492188,0.029678156599402428,1150.3709716796875,0.09229730814695358,1073.260009765625,0.0648660957813263,1173.6451416015625,0.14407402276992798,103.59223937988281,156.94398498535156,49.691856384277344,48.43849563598633,6.0186991691589355,0.8656685948371887,6.593527317047119,1.0989211797714233,0.009035898372530937,0.06734713912010193,0.07150600105524063,-0.003423250513151288,-0.0007356131682172418,2.947328805923462,6000378.0
179.10000610351562,44.4124870300293,-0.005343467928469181,-0.0022172718308866024,878.176513671875,0.030463943257927895,1150.3802490234375,0.09353430569171906,1073.2664794921875,0.06600692868232727,1173.65966796875,0.14519771933555603,103.61724853515625,157.06390380859375,49.74504852294922,48.48451232910156,6.023945331573486,0.8663894534111023,6.598948001861572,1.0998246669769287,0.00902455672621727,0.06727837771177292,0.07156816869974136,-0.0035232463851571083,-0.0007665428565815091,2.947352409362793,6000426.5
179.1999969482422,44.41195297241211,-0.005565194878727198,-0.002246836433187127,878.1796264648438,0.031247494742274284,1150.3896484375,0.09476813673973083,1073.273193359375,0.06714408099651337,1173.6741943359375,0.1463206559419632,103.6423568725586,157.1839599609375,49.79813766479492,48.5303840637207,6.029170989990234,0.8671084642410278,6.604362964630127,1.1007270812988281,0.009016437456011772,0.06721101701259613,0.07163292169570923,-0.0036240187473595142,-0.0007978837820701301,2.9473769664764404,6000476.0
179.3000030517578,44.41139602661133,-0.005789878778159618,-0.0021894455421715975,878.1827392578125,0.03202880173921585,1150.399169921875,0.09599896520376205,1073.2799072265625,0.06827766448259354,1173.6888427734375,0.1474432498216629,103.66756439208984,157.3041229248047,49.85111999511719,48.57611083984375,6.0343780517578125,0.8678259253501892,6.609773635864258,1.1016288995742798,0.00901043601334095,0.06714516133069992,0.07170035690069199,-0.003725567366927862,-0.0008296349551528692,2.947401762008667,6000527.0
179.39999389648438,44.41081619262695,-0.006008823402225971,-0.0020792824216187,878.18603515625,0.032807860523462296,1150.408935546875,0.09722691774368286,1073.286865234375,0.06940775364637375,1173.70361328125,0.14856573939323425,103.69287109375,157.42442321777344,49.90399932861328,48.62169647216797,6.039566993713379,0.8685420751571655,6.6151814460754395,1.1025302410125732,0.009005831554532051,0.06708083301782608,0.07177051901817322,-0.003827892243862152,-0.00086179532809183,2.94742751121521,6000579.0
179.5,44.41021728515625,-0.006216751411557198,-0.0019778532441705465,878.1893310546875,0.03358466923236847,1150.418701171875,0.09845206886529922,1073.2938232421875,0.07053444534540176,1173.7186279296875,0.1496882140636444,103.71827697753906,157.5448455810547,49.95677947998047,48.66714096069336,6.044739246368408,0.8692571520805359,6.620585918426514,1.103430986404419,0.009001300670206547,0.06701797991991043,0.07184333354234695,-0.003930992912501097,-0.0008943639695644379,2.947453737258911,6000632.5
179.60000610351562,44.40959548950195,-0.006414536852389574,-0.0018536060815677047,878.1927490234375,0.03435923159122467,1150.4285888671875,0.09967444837093353,1073.3009033203125,0.07165783643722534,1173.733642578125,0.15081055462360382,103.74378967285156,157.66539001464844,50.009456634521484,48.71245574951172,6.049896240234375,0.8699713349342346,6.625988006591797,1.1043312549591064,0.008996009826660156,0.06695646047592163,0.07191866636276245,-0.004034869838505983,-0.0009273400064557791,2.9474804401397705,6000687.0
179.6999969482422,44.40895462036133,-0.006599897518754005,-0.0016611542087048292,878.1962280273438,0.0351315513253212,1150.4385986328125,0.10089407116174698,1073.3082275390625,0.07277798652648926,1173.748779296875,0.15193264186382294,103.76939392089844,157.78607177734375,50.06203079223633,48.75763702392578,6.055038928985596,0.8706847429275513,6.6313862800598145,1.1052310466766357,0.008990015834569931,0.06689615547657013,0.07199639827013016,-0.004139522090554237,-0.000960722507443279,2.9475080966949463,6000743.0
179.8000030517578,44.408294677734375,-0.006766012869775295,-0.0014472281327471137,878.1997680664062,0.035901639610528946,1150.44873046875,0.10211092233657837,1073.3155517578125,0.07389497011899948,1173.7640380859375,0.15305429697036743,103.79509735107422,157.9068603515625,50.114505767822266,48.80268859863281,6.060168266296387,0.8713974356651306,6.636780261993408,1.1061300039291382,0.008982871659100056,0.06683691591024399,0.07207637280225754,-0.004244950599968433,-0.0009945104829967022,2.947535991668701,6000800.5
179.89999389648438,44.407615661621094,-0.0069107357412576675,-0.0012534388806670904,878.203369140625,0.03666950762271881,1150.458984375,0.10332496464252472,1073.322998046875,0.07500885426998138,1173.7794189453125,0.15417519211769104,103.82090759277344,158.0277862548828,50.16688537597656,48.847618103027344,6.065284252166748,0.8721094131469727,6.642168998718262,1.1070282459259033,0.008973456919193268,0.0667785033583641,0.07215835899114609,-0.0043511539697647095,-0.0010287030600011349,2.9475648403167725,6000858.5
180.0,44.406925201416016,-0.007036079652607441,-0.0010033859871327877,878.2070922851562,0.03743516281247139,1150.469482421875,0.10453609377145767,1073.33056640625,0.07611967623233795,1173.7947998046875,0.15529489517211914,103.84680938720703,158.14881896972656,50.21916198730469,48.89242172241211,6.070388317108154,0.8728207349777222,6.647551536560059,1.107925295829773,0.008961348794400692,0.06672066450119019,0.07224209606647491,-0.004458131734281778,-0.0010632993653416634,2.947593927383423,6000918.0
180.10000610351562,44.40622329711914,-0.007136418018490076,-0.0008180328877642751,878.2108764648438,0.038198620080947876,1150.47998046875,0.10574423521757126,1073.338134765625,0.07722747325897217,1173.8104248046875,0.1564129739999771,103.87281036376953,158.2699737548828,50.27134323120117,48.93710708618164,6.075480937957764,0.8735312223434448,6.652925491333008,1.108820915222168,0.008946727029979229,0.06666317582130432,0.07232735306024551,-0.004565883427858353,-0.0010982982348650694,2.9476239681243896,6000979.0
180.1999969482422,44.40550994873047,-0.007218221202492714,-0.0005263772327452898,878.2147216796875,0.038959890604019165,1150.4906005859375,0.10694924741983414,1073.345947265625,0.07833227515220642,1173.826171875,0.15752890706062317,103.89891052246094,158.39126586914062,50.323429107666016,48.98167419433594,6.080561637878418,0.8742408752441406,6.658289432525635,1.1097148656845093,0.008928602561354637,0.06660572439432144,0.07241382449865341,-0.004674407187849283,-0.0011336987372487783,2.9476544857025146,6001041.0
180.3000030517578,44.40478515625,-0.0072708590887486935,-0.00026088792947120965,878.2186279296875,0.03971899300813675,1150.5013427734375,0.10815100371837616,1073.3538818359375,0.07943408936262131,1173.8419189453125,0.15864218771457672,103.92510986328125,158.5126495361328,50.37541198730469,49.026119232177734,6.085630893707275,0.8749494552612305,6.663641452789307,1.1106069087982178,0.008907848969101906,0.06654808670282364,0.0725012868642807,-0.004783701617270708,-0.0011694999411702156,2.947685480117798,6001104.5
180.39999389648438,44.40406036376953,-0.0072969477623701096,-8.250039172708057e-06,878.22265625,0.040475934743881226,1150.51220703125,0.10934934765100479,1073.36181640625,0.08053291589021683,1173.8577880859375,0.15975220501422882,103.95140838623047,158.63417053222656,50.427303314208984,49.07044982910156,6.090689182281494,0.8756568431854248,6.668979167938232,1.1114965677261353,0.008882703259587288,0.06648992002010345,0.07258938997983932,-0.004893764853477478,-0.001205700566060841,2.9477171897888184,6001169.0
180.5,44.4033317565918,-0.007297772914171219,0.00020552649220917374,878.2267456054688,0.04123072698712349,1150.523193359375,0.11054406315088272,1073.3699951171875,0.08162873238325119,1173.8739013671875,0.16085827350616455,103.97779846191406,158.75579833984375,50.47909164428711,49.11465835571289,6.095735549926758,0.8763628602027893,6.674300193786621,1.1123833656311035,0.008853469043970108,0.06643090397119522,0.07267779856920242,-0.005004594102501869,-0.0012422994477674365,2.947749376296997,6001234.5
180.60000610351562,44.4025993347168,-0.0072772204875946045,0.00034961887286044657,878.2308959960938,0.041983384639024734,1150.5343017578125,0.11173496395349503,1073.378173828125,0.08272150903940201,1173.8900146484375,0.161959707736969,104.00428771972656,158.87753295898438,50.530784606933594,49.15875244140625,6.100769519805908,0.8770672082901001,6.679602146148682,1.1132670640945435,0.008820184506475925,0.06637074053287506,0.07276622205972672,-0.0051161861047148705,-0.0012792954221367836,2.947782278060913,6001301.5
180.6999969482422,44.40187454223633,-0.007242258172482252,0.0004707665357273072,878.2351684570312,0.04273390769958496,1150.5455322265625,0.11292184144258499,1073.386474609375,0.0838112086057663,1173.90625,0.1630559116601944,104.03086853027344,158.9993896484375,50.58237838745117,49.202728271484375,6.1057915687561035,0.8777696490287781,6.684883117675781,1.1141471862792969,0.008783313445746899,0.06630916893482208,0.07285439223051071,-0.005228538066148758,-0.0013166870921850204,2.9478156566619873,6001369.5
180.8000030517578,44.40114974975586,-0.007195181678980589,0.0005535516538657248,878.2394409179688,0.043482307344675064,1150.556884765625,0.11410454660654068,1073.3948974609375,0.08489778637886047,1173.922607421875,0.16414640843868256,104.05754852294922,159.121337890625,50.63386917114258,49.24658203125,6.110799789428711,0.8784699440002441,6.690140724182129,1.1150234937667847,0.008743803016841412,0.06624601781368256,0.07294213771820068,-0.005341645795851946,-0.0013544732937589288,2.947849750518799,6001439.0
180.89999389648438,44.400428771972656,-0.007139826659113169,0.0006475552800111473,878.2438354492188,0.044228583574295044,1150.568359375,0.11528293043375015,1073.4034423828125,0.08598116785287857,1173.9390869140625,0.16523079574108124,104.08432006835938,159.243408203125,50.68526077270508,49.29030990600586,6.115794658660889,0.8791677951812744,6.695374011993408,1.1158956289291382,0.008701917715370655,0.06618116050958633,0.07302931696176529,-0.005455505568534136,-0.001392652397044003,2.9478845596313477,6001509.5
181.0,44.399715423583984,-0.00707507086917758,0.0007800156017765403,878.248291015625,0.0449727401137352,1150.5799560546875,0.11645686626434326,1073.412109375,0.08706130087375641,1173.9556884765625,0.16630874574184418,104.11119079589844,159.36557006835938,50.73654556274414,49.33391571044922,6.120774269104004,0.8798630833625793,6.7005815505981445,1.1167635917663574,0.008658197708427906,0.06611448526382446,0.07311581820249557,-0.005570112727582455,-0.0014312230050563812,2.9479196071624756,6001581.5
181.10000610351562,44.39900588989258,-0.006997069343924522,0.0009097104193642735,878.2528686523438,0.04571476951241493,1150.5916748046875,0.11762622743844986,1073.4208984375,0.08813812583684921,1173.972412109375,0.1673799455165863,104.13814544677734,159.48782348632812,50.7877311706543,49.37739562988281,6.125738620758057,0.8805555105209351,6.705761909484863,1.1176269054412842,0.0086124362424016,0.06604589521884918,0.07320153713226318,-0.005685463082045317,-0.0014701836043968797,2.94795560836792,6001654.5
181.1999969482422,44.39830780029297,-0.00690609822049737,0.0009696232154965401,878.2574462890625,0.046454671770334244,1150.603515625,0.11879086494445801,1073.4298095703125,0.08921156078577042,1173.9891357421875,0.16844402253627777,104.16519927978516,159.6101837158203,50.838809967041016,49.420745849609375,6.1306867599487305,0.8812448978424072,6.71091365814209,1.1184855699539185,0.008564029820263386,0.06597522646188736,0.07328630983829498,-0.005801551043987274,-0.0015095326816663146,2.9479918479919434,6001728.5
181.3000030517578,44.39761734008789,-0.006809135898947716,0.0009593518334440887,878.2621459960938,0.047192443162202835,1150.6153564453125,0.11995061486959457,1073.438720703125,0.09028154611587524,1174.006103515625,0.16950055956840515,104.19233703613281,159.73263549804688,50.88977813720703,49.463966369628906,6.135617733001709,0.8819310665130615,6.716035842895508,1.1193392276763916,0.008512995205819607,0.06590233743190765,0.07336997985839844,-0.005918372422456741,-0.0015492687234655023,2.948029041290283,6001803.5
181.39999389648438,44.396934509277344,-0.006713200826197863,0.00092007388593629,878.2669067382812,0.047928065061569214,1150.62744140625,0.12110533565282822,1073.44775390625,0.09134798496961594,1174.0230712890625,0.17054924368858337,104.21957397460938,159.8551788330078,50.940643310546875,49.507049560546875,6.140530586242676,0.8826137781143188,6.721126556396484,1.120187759399414,0.00846035685390234,0.06582716107368469,0.07345247268676758,-0.0060359216295182705,-0.0015893898671492934,2.948066473007202,6001880.0
181.5,44.396263122558594,-0.00662119360640645,0.000873274402692914,878.271728515625,0.04866153374314308,1150.6396484375,0.12225493788719177,1073.45703125,0.09241081774234772,1174.0401611328125,0.1715899407863617,104.24689483642578,159.97779846191406,50.99139404296875,49.549991607666016,6.1454243659973145,0.8832928538322449,6.726185321807861,1.1210309267044067,0.008407150395214558,0.06574971228837967,0.0735338032245636,-0.006154192611575127,-0.0016298945993185043,2.9481046199798584,6001958.0
181.60000610351562,44.39560317993164,-0.006533866282552481,0.0008585198665969074,878.276611328125,0.04939282685518265,1150.6519775390625,0.12339936941862106,1073.46630859375,0.09346995502710342,1174.057373046875,0.17262262105941772,104.27429962158203,160.1005096435547,51.042030334472656,49.592796325683594,6.150298118591309,0.88396817445755,6.731212615966797,1.1218687295913696,0.008353822864592075,0.06567005813121796,0.07361401617527008,-0.006273180712014437,-0.0016707811737433076,2.948143482208252,6002037.0
181.6999969482422,44.39495086669922,-0.006448014173656702,0.0008227034122683108,878.2816162109375,0.050121936947107315,1150.664306640625,0.12453857809305191,1073.4757080078125,0.09452532976865768,1174.07470703125,0.17364729940891266,104.30179595947266,160.22329711914062,51.09255599975586,49.63545608520508,6.155151844024658,0.8846396803855896,6.736207962036133,1.1227012872695923,0.008300527930259705,0.06558824330568314,0.0736931711435318,-0.006392879877239466,-0.0017120478441938758,2.9481828212738037,6002117.0
181.8000030517578,44.39430618286133,-0.0063657439313828945,0.0007980603841133416,878.28662109375,0.050848837941884995,1150.6768798828125,0.12567250430583954,1073.4852294921875,0.09557687491178513,1174.092041015625,0.1746639609336853,104.32938385009766,160.34617614746094,51.14296340942383,49.6779670715332,6.159984111785889,0.8853071928024292,6.741170883178711,1.1235284805297852,0.008246823213994503,0.06550430506467819,0.07377128303050995,-0.006513284984976053,-0.0017536927480250597,2.9482226371765137,6002198.0
181.89999389648438,44.39366912841797,-0.006285937502980232,0.0008339178748428822,878.291748046875,0.05157351866364479,1150.689453125,0.12680111825466156,1073.4947509765625,0.09662452340126038,1174.109619140625,0.17567260563373566,104.35704803466797,160.4691162109375,51.19325256347656,49.720333099365234,6.164793968200684,0.8859706521034241,6.7461018562316895,1.1243503093719482,0.008193081244826317,0.0654182955622673,0.07384840399026871,-0.006634389981627464,-0.0017957143718376756,2.948263168334961,6002280.5
182.0,44.39303970336914,-0.006202545948326588,0.0009642503573559225,878.2969360351562,0.052295949310064316,1150.7021484375,0.1279243528842926,1073.5045166015625,0.09766820073127747,1174.127197265625,0.17667320370674133,104.38480377197266,160.5921173095703,51.24342346191406,49.762542724609375,6.169581413269043,0.8866300582885742,6.751000881195068,1.1251667737960815,0.008139155805110931,0.06533025205135345,0.07392454892396927,-0.006756189279258251,-0.0018381107365712523,2.9483041763305664,6002364.0
182.10000610351562,44.392417907714844,-0.006106120999902487,0.0011415410554036498,878.30224609375,0.05301611125469208,1150.715087890625,0.1290421336889267,1073.514404296875,0.09870786219835281,1174.1448974609375,0.17766566574573517,104.41264343261719,160.71519470214844,51.29347229003906,49.804595947265625,6.174345970153809,0.8872853517532349,6.755866527557373,1.1259777545928955,0.008084146305918694,0.06524012982845306,0.07399968802928925,-0.0068786777555942535,-0.0018808800959959626,2.94834566116333,6002448.5
182.1999969482422,44.391807556152344,-0.005991966929286718,0.0012579874601215124,878.3075561523438,0.053733982145786285,1150.72802734375,0.1301543265581131,1073.5242919921875,0.09974342584609985,1174.1627197265625,0.1786496639251709,104.44055938720703,160.8383331298828,51.34339904785156,49.846492767333984,6.179086208343506,0.8879364132881165,6.7606987953186035,1.1267831325531006,0.00802661757916212,0.06514778733253479,0.0740736573934555,-0.007001849822700024,-0.0019240205874666572,2.948387861251831,6002534.5
182.3000030517578,44.39120864868164,-0.005866168066859245,0.0013757157139480114,878.31298828125,0.05444953963160515,1150.7410888671875,0.1312607228755951,1073.5343017578125,0.1007748395204544,1174.1806640625,0.1796247512102127,104.46855926513672,160.96153259277344,51.3931999206543,49.88822555541992,6.183802127838135,0.888583242893219,6.7654948234558105,1.1275824308395386,0.007965827360749245,0.06505301594734192,0.07414624840021133,-0.007125698495656252,-0.001967530231922865,2.9484305381774902,6002621.5
182.39999389648438,44.390621185302734,-0.005728596355766058,0.0014982674038037658,878.3184204101562,0.05516275018453598,1150.7542724609375,0.13236117362976074,1073.54443359375,0.10180201381444931,1174.19873046875,0.18059048056602478,104.49664306640625,161.08477783203125,51.442874908447266,49.92979431152344,6.188492774963379,0.8892256021499634,6.770253658294678,1.1283756494522095,0.00790264643728733,0.0649556815624237,0.0742173045873642,-0.007250218652188778,-0.0020114073995500803,2.9484739303588867,6002709.5
182.5,44.39004898071289,-0.005578769836574793,0.001600941875949502,878.323974609375,0.05587359145283699,1150.767578125,0.13345548510551453,1073.5546875,0.1028248593211174,1174.216796875,0.18154649436473846,104.52481079101562,161.2080841064453,51.4924201965332,49.971195220947266,6.19315767288208,0.8898634314537048,6.7749738693237305,1.129162311553955,0.007836963050067425,0.0648556500673294,0.07428669929504395,-0.007375402841717005,-0.002055649645626545,2.9485177993774414,6002799.0
182.60000610351562,44.38949203491211,-0.005418675485998392,0.0017119816038757563,878.3296508789062,0.05658203735947609,1150.7808837890625,0.13454346358776093,1073.56494140625,0.10384329408407211,1174.2349853515625,0.18249236047267914,104.55304718017578,161.33145141601562,51.541831970214844,50.01242446899414,6.197795391082764,0.8904964923858643,6.779654026031494,1.1299422979354858,0.007768654264509678,0.06475277990102768,0.07435427606105804,-0.00750124454498291,-0.0021002553403377533,2.9485621452331543,6002889.5
182.6999969482422,44.38895034790039,-0.005247477442026138,0.0017931027105078101,878.3353271484375,0.057288046926259995,1150.79443359375,0.135624960064888,1073.575439453125,0.10485721379518509,1174.2532958984375,0.18342773616313934,104.58136749267578,161.454833984375,51.59111022949219,50.05347442626953,6.202404975891113,0.8911246657371521,6.784291744232178,1.130715250968933,0.007697982247918844,0.06464695930480957,0.07441991567611694,-0.007627736311405897,-0.002145221922546625,2.9486072063446045,6002981.0
182.8000030517578,44.388423919677734,-0.005068167112767696,0.00183679920155555,878.341064453125,0.057991594076156616,1150.80810546875,0.13669978082180023,1073.5859375,0.10586652904748917,1174.271728515625,0.18435221910476685,104.6097640991211,161.57827758789062,51.64025115966797,50.09434509277344,6.206986427307129,0.891747772693634,6.788886547088623,1.1314810514450073,0.007624768186360598,0.06453806161880493,0.0744834840297699,-0.007754871156066656,-0.0021905475296080112,2.948652744293213,6003073.5
182.89999389648438,44.38792037963867,-0.004884487017989159,0.0018464424647390842,878.346923828125,0.05869264155626297,1150.82177734375,0.1377677321434021,1073.5965576171875,0.10687112808227539,1174.2901611328125,0.18526548147201538,104.63822937011719,161.70175170898438,51.68925094604492,50.13502883911133,6.211537837982178,0.8923656344413757,6.793436527252197,1.1322394609451294,0.00754944421350956,0.0644259974360466,0.07454486936330795,-0.00788264162838459,-0.002236229833215475,2.9486987590789795,6003167.5
183.0,44.387428283691406,-0.004699843004345894,0.0018604857614263892,878.3528442382812,0.05939115211367607,1150.8355712890625,0.13882867991924286,1073.6072998046875,0.10787089914083481,1174.3087158203125,0.18616725504398346,104.66677856445312,161.82525634765625,51.73810958862305,50.17552185058594,6.216058254241943,0.8929780721664429,6.797940731048584,1.1329901218414307,0.007472553756088018,0.06431072950363159,0.07460403442382812,-0.008011039346456528,-0.0022822662722319365,2.9487454891204834,6003262.5
183.10000610351562,44.386959075927734,-0.004513794556260109,0.001931546488776803,878.3588256835938,0.06008708477020264,1150.849609375,0.13988247513771057,1073.6181640625,0.10886573791503906,1174.327392578125,0.18705736100673676,104.69539642333984,161.9487762451172,51.78682327270508,50.2158203125,6.220547676086426,0.8935849070549011,6.802398681640625,1.1337330341339111,0.0073946076445281506,0.0641922578215599,0.07466096431016922,-0.008140056394040585,-0.002328654984012246,2.9487926959991455,6003358.5
183.1999969482422,44.38650894165039,-0.004320639651268721,0.001993943704292178,878.3648681640625,0.06078040227293968,1150.8636474609375,0.14092901349067688,1073.629150390625,0.1098555400967598,1174.34619140625,0.18793565034866333,104.72408294677734,162.07232666015625,51.83538818359375,50.25592041015625,6.225004196166992,0.8941859602928162,6.806809425354004,1.1344681978225708,0.007315543480217457,0.06407056003808975,0.07471564412117004,-0.00826968438923359,-0.0023753929417580366,2.948840379714966,6003456.0
183.3000030517578,44.386077880859375,-0.004121245350688696,0.0020585122983902693,878.3709716796875,0.06147105619311333,1150.877685546875,0.14196813106536865,1073.64013671875,0.11084018647670746,1174.364990234375,0.18880189955234528,104.75283813476562,162.19590759277344,51.88380432128906,50.295814514160156,6.229427337646484,0.894781231880188,6.811171531677246,1.135195255279541,0.007234496064484119,0.06394558399915695,0.07476797699928284,-0.008399915881454945,-0.0024224782828241587,2.9488887786865234,6003554.0
183.39999389648438,44.38566589355469,-0.003915394190698862,0.0020966066513210535,878.3771362304688,0.06215900555253029,1150.8919677734375,0.14299966394901276,1073.6512451171875,0.11181958764791489,1174.3839111328125,0.18965579569339752,104.78166961669922,162.31948852539062,51.932064056396484,50.33549880981445,6.233815670013428,0.8953704237937927,6.815485000610352,1.1359142065048218,0.007151617668569088,0.06381724774837494,0.07481789588928223,-0.00853074248880148,-0.0024699082132428885,2.9489376544952393,6003653.5
183.5,44.38527297973633,-0.0037057334557175636,0.002094519091770053,878.3833618164062,0.06284420192241669,1150.9063720703125,0.14402344822883606,1073.6624755859375,0.11279360949993134,1174.4029541015625,0.19049710035324097,104.81056213378906,162.4430694580078,51.980167388916016,50.374969482421875,6.238168716430664,0.8959535360336304,6.8197479248046875,1.1366246938705444,0.00706685334444046,0.06368548423051834,0.07486531883478165,-0.008662153966724873,-0.0025176801718771458,2.9489870071411133,6003754.0
183.60000610351562,44.38490295410156,-0.0034962815698236227,0.0020271216053515673,878.3897094726562,0.06352660059928894,1150.9207763671875,0.14503931999206543,1073.673828125,0.11376214772462845,1174.4219970703125,0.19132556021213531,104.83952331542969,162.56666564941406,52.028114318847656,50.414222717285156,6.242486000061035,0.8965303301811218,6.8239593505859375,1.1373265981674194,0.006980603560805321,0.06355027109384537,0.07491020858287811,-0.008794143795967102,-0.0025657915975898504,2.9490368366241455,6003856.0
183.6999969482422,44.384552001953125,-0.0032935694325715303,0.0019785971380770206,878.3961181640625,0.06420615315437317,1150.935302734375,0.14604716002941132,1073.685302734375,0.11472509056329727,1174.441162109375,0.19214102625846863,104.8685531616211,162.69024658203125,52.07589340209961,50.4532470703125,6.246765613555908,0.8971007466316223,6.828119277954102,1.1380198001861572,0.006893480196595192,0.06341161578893661,0.07495255023241043,-0.008926700800657272,-0.0026142399292439222,2.949087381362915,6003958.5
183.8000030517578,44.38422393798828,-0.0030957097187638283,0.001993174199014902,878.4025268554688,0.0648827999830246,1150.949951171875,0.14704687893390656,1073.69677734375,0.11568231880664825,1174.46044921875,0.1929434984922409,104.89763641357422,162.81382751464844,52.12350845336914,50.492042541503906,6.251007080078125,0.8976646065711975,6.832226753234863,1.1387044191360474,0.006806506775319576,0.06326960772275925,0.07499244809150696,-0.009059817530214787,-0.0026630223728716373,2.9491384029388428,6004062.5
183.89999389648438,44.383914947509766,-0.0028963922522962093,0.002037109574303031,878.4090576171875,0.06555649638175964,1150.9647216796875,0.14803840219974518,1073.7083740234375,0.11663372814655304,1174.479736328125,0.19373302161693573,104.92678833007812,162.93739318847656,52.17095184326172,50.53060531616211,6.255209922790527,0.8982219099998474,6.836281776428223,1.1393803358078003,0.00671941414475441,0.06312432140111923,0.07502993941307068,-0.009193484671413898,-0.002712136134505272,2.9491899013519287,6004167.5
184.0,44.38362503051758,-0.002692681271582842,0.002001384273171425,878.4156494140625,0.06622718274593353,1150.9796142578125,0.14902161061763763,1073.7200927734375,0.11757921427488327,1174.4991455078125,0.19450950622558594,104.95600128173828,163.06094360351562,52.218223571777344,50.56892776489258,6.259372711181641,0.8987724781036377,6.84028434753418,1.1400474309921265,0.0066312821581959724,0.06297574937343597,0.07506502419710159,-0.009327693842351437,-0.0027615786530077457,2.949241876602173,6004273.5
184.10000610351562,44.38335418701172,-0.0024925428442656994,0.0018997866427525878,878.4223022460938,0.06689481437206268,1150.9945068359375,0.14999635517597198,1073.73193359375,0.11851867288351059,1174.5186767578125,0.195272758603096,104.98527526855469,163.18447875976562,52.26531982421875,50.60700225830078,6.263494968414307,0.8993163108825684,6.844233989715576,1.1407055854797363,0.006541699171066284,0.06282385438680649,0.07509763538837433,-0.00946243479847908,-0.002811347134411335,2.9492945671081543,6004380.5
184.1999969482422,44.38310623168945,-0.002302564214915037,0.0017687298823148012,878.4290161132812,0.06755932420492172,1151.0096435546875,0.15096256136894226,1073.7437744140625,0.11945199966430664,1174.5382080078125,0.19602270424365997,105.01461029052734,163.3079833984375,52.312232971191406,50.644832611083984,6.267576217651367,0.8998532891273499,6.8481292724609375,1.1413549184799194,0.006451914552599192,0.06266868859529495,0.07512782514095306,-0.009597698226571083,-0.002861438551917672,2.949347734451294,6004488.5
184.3000030517578,44.382877349853516,-0.002125691156834364,0.0016854907153174281,878.4358520507812,0.06822066754102707,1151.0247802734375,0.1519201695919037,1073.7557373046875,0.12037909030914307,1174.557861328125,0.19675947725772858,105.04399108886719,163.4314422607422,52.358970642089844,50.68240737915039,6.271615982055664,0.9003834128379822,6.85197114944458,1.1419951915740967,0.00636294623836875,0.06251038610935211,0.07515571266412735,-0.009733475744724274,-0.0029118501115590334,2.949401378631592,6004597.5
184.39999389648438,44.38266372680664,-0.00195714202709496,0.0015439384151250124,878.4426879882812,0.06887877732515335,1151.0400390625,0.15286915004253387,1073.767822265625,0.1212998479604721,1174.57763671875,0.19748325645923615,105.07343292236328,163.5548858642578,52.405517578125,50.719722747802734,6.275612831115723,0.9009066224098206,6.85576057434082,1.1426267623901367,0.006275294814258814,0.06234912574291229,0.07518146187067032,-0.00986975897103548,-0.002962579019367695,2.949455499649048,6004708.0
184.5,44.38246536254883,-0.0018027483019977808,0.0014051779871806502,878.4495849609375,0.06953360885381699,1151.0552978515625,0.15380948781967163,1073.780029296875,0.12221419811248779,1174.597412109375,0.1981942504644394,105.1029281616211,163.6782684326172,52.45187759399414,50.75677490234375,6.279567241668701,0.901422917842865,6.859497547149658,1.1432496309280396,0.006188288331031799,0.06218500807881355,0.07520516961812973,-0.010006537660956383,-0.0030136224813759327,2.949510097503662,6004819.5
184.60000610351562,44.382286071777344,-0.0016622304683551192,0.0012397224782034755,878.4566040039062,0.0701850950717926,1151.07080078125,0.15474118292331696,1073.7923583984375,0.12312205135822296,1174.6171875,0.19889269769191742,105.13247680664062,163.80160522460938,52.498050689697266,50.79356002807617,6.283477783203125,0.9019322991371155,6.86318302154541,1.1438637971878052,0.0061029293574392796,0.062018219381570816,0.07522699981927872,-0.010143803432583809,-0.0030649774707853794,2.9495654106140137,6004931.5
184.6999969482422,44.38212203979492,-0.0015382582787424326,0.0010471722343936563,878.463623046875,0.07083319127559662,1151.0863037109375,0.15566425025463104,1073.8046875,0.12402333319187164,1174.6370849609375,0.19957886636257172,105.16207885742188,163.92489624023438,52.54402542114258,50.830078125,6.287344932556152,0.9024348258972168,6.866817951202393,1.1444696187973022,0.006019225809723139,0.061848945915699005,0.0752471312880516,-0.010281547904014587,-0.003116641193628311,2.9496209621429443,6005045.0
184.8000030517578,44.38196563720703,-0.0014335410669445992,0.0008552232757210732,878.4707641601562,0.07147782295942307,1151.1019287109375,0.15657873451709747,1073.817138671875,0.12491799145936966,1174.6571044921875,0.20025314390659332,105.19172668457031,164.04812622070312,52.589805603027344,50.8663215637207,6.291168212890625,0.9029305577278137,6.870403289794922,1.1450672149658203,0.0059376852586865425,0.061677392572164536,0.07526576519012451,-0.010419762693345547,-0.003168610855937004,2.9496772289276123,6005159.5
184.89999389648438,44.3818244934082,-0.0013480186462402344,0.0006349431932903826,878.4779052734375,0.07211896032094955,1151.1175537109375,0.15748471021652222,1073.8297119140625,0.12580595910549164,1174.67724609375,0.20091594755649567,105.22142791748047,164.1713104248047,52.63538360595703,50.902286529541016,6.294947624206543,0.9034196138381958,6.873940944671631,1.1456568241119385,0.005858812481164932,0.061503805220127106,0.07528312504291534,-0.010558439418673515,-0.0032208834309130907,2.9497339725494385,6005275.0
185.0,44.38168716430664,-0.0012845243327319622,0.0004323979374021292,878.4851684570312,0.07275652885437012,1151.1334228515625,0.15838226675987244,1073.84228515625,0.1266871988773346,1174.697265625,0.20156773924827576,105.25116729736328,164.29441833496094,52.68076705932617,50.9379768371582,6.298683166503906,0.9039021134376526,6.877432346343994,1.1462386846542358,0.005782690364867449,0.061328426003456116,0.0752994567155838,-0.010697570629417896,-0.003273456124588847,2.949791193008423,6005391.5
185.10000610351562,44.381561279296875,-0.0012412845389917493,0.00026051278109662235,878.4924926757812,0.07339049130678177,1151.1492919921875,0.15927152335643768,1073.85498046875,0.12756168842315674,1174.717529296875,0.20220905542373657,105.28096008300781,164.41744995117188,52.7259407043457,50.973384857177734,6.302374839782715,0.9043781757354736,6.880878925323486,1.146813154220581,0.005709868855774403,0.06115153804421425,0.07531501352787018,-0.010837148874998093,-0.0033263263758271933,2.9498488903045654,6005509.0
185.1999969482422,44.38143539428711,-0.0012152332346886396,0.00014577385445591062,878.4998779296875,0.07402079552412033,1151.165283203125,0.1601525843143463,1073.8677978515625,0.12842939794063568,1174.73779296875,0.2028404325246811,105.31079864501953,164.5404052734375,52.770912170410156,51.00851058959961,6.306023597717285,0.904848039150238,6.884283542633057,1.1473805904388428,0.0056401691399514675,0.0609733872115612,0.07533004879951477,-0.010977167636156082,-0.0033794911578297615,2.9499073028564453,6005627.5
185.3000030517578,44.38131332397461,-0.0012006559409201145,3.3642849302850664e-05,878.5072631835938,0.07464738935232162,1151.1812744140625,0.16102558374404907,1073.8807373046875,0.12929031252861023,1174.758056640625,0.2034623622894287,105.3406753540039,164.66329956054688,52.815677642822266,51.04335403442383,6.309628963470459,0.9053118228912354,6.8876471519470215,1.1479412317276,0.005573222413659096,0.060794197022914886,0.0753447636961937,-0.011117618530988693,-0.003432947676628828,2.9499659538269043,6005747.0
185.39999389648438,44.381195068359375,-0.001197291654534638,-0.00017283610941376537,878.5147705078125,0.07527022808790207,1151.1973876953125,0.16189061105251312,1073.8936767578125,0.13014443218708038,1174.7784423828125,0.20407520234584808,105.37059783935547,164.78610229492188,52.86023712158203,51.07791519165039,6.313191890716553,0.9057697653770447,6.890971660614014,1.1484951972961426,0.005508228205144405,0.06061411648988724,0.07535930722951889,-0.011258496902883053,-0.0034866938367486,2.9500250816345215,6005868.0
185.5,44.381072998046875,-0.0012145752552896738,-0.00048443779814988375,878.5223388671875,0.07588927447795868,1151.213623046875,0.16274775564670563,1073.90673828125,0.13099177181720734,1174.7989501953125,0.20467932522296906,105.40056610107422,164.90882873535156,52.90458297729492,51.11219024658203,6.316712856292725,0.9062219858169556,6.894257545471191,1.1490429639816284,0.005445221904665232,0.0604332871735096,0.0753738060593605,-0.011399796232581139,-0.0035407263785600662,2.950084924697876,6005989.5
185.60000610351562,44.38095474243164,-0.0012630190467461944,-0.000798954744823277,878.5299682617188,0.07650449126958847,1151.22998046875,0.16359713673591614,1073.9197998046875,0.13183234632015228,1174.8193359375,0.20527519285678864,105.4305648803711,165.03146362304688,52.9487190246582,51.146183013916016,6.320192337036133,0.9066687822341919,6.897507190704346,1.1495845317840576,0.0053857238963246346,0.06025196611881256,0.07538852095603943,-0.011541510000824928,-0.00359504297375679,2.9501450061798096,6006112.0
185.6999969482422,44.380828857421875,-0.0013429145328700542,-0.0011226589558646083,878.5376586914062,0.07711584120988846,1151.246337890625,0.16443897783756256,1073.93310546875,0.13266615569591522,1174.8399658203125,0.2058635801076889,105.46060943603516,165.1540069580078,52.992645263671875,51.17988967895508,6.323631286621094,0.9071102738380432,6.900722980499268,1.150120496749878,0.005331422667950392,0.06007054075598717,0.07540381699800491,-0.011683632619678974,-0.0036496410612016916,2.9502058029174805,6006235.5
185.8000030517578,44.38069152832031,-0.0014551803469657898,-0.0013802563771605492,878.54541015625,0.07772328704595566,1151.2628173828125,0.16527356207370758,1073.9464111328125,0.13349324464797974,1174.860595703125,0.2064453363418579,105.4906997680664,165.27645874023438,53.03635787963867,51.21331787109375,6.327030658721924,0.9075467586517334,6.903907775878906,1.1506513357162476,0.0052824607118964195,0.059889402240514755,0.075420081615448,-0.011826160363852978,-0.003704518312588334,2.9502670764923096,6006360.0
185.89999389648438,44.38054656982422,-0.0015932059613987803,-0.0016194430645555258,878.5531616210938,0.07832679897546768,1151.2794189453125,0.16610117256641388,1073.9598388671875,0.1343136876821518,1174.8812255859375,0.20702140033245087,105.52082061767578,165.3988037109375,53.07986068725586,51.246463775634766,6.330390930175781,0.9079784750938416,6.9070658683776855,1.1511776447296143,0.005239138845354319,0.05970894545316696,0.07543770223855972,-0.011969088576734066,-0.0037596721667796373,2.9503285884857178,6006485.5
186.0,44.38038635253906,-0.001755150267854333,-0.0018645277014002204,878.56103515625,0.07892636209726334,1151.296142578125,0.16692206263542175,1073.9732666015625,0.13512754440307617,1174.9019775390625,0.20759257674217224,105.55097961425781,165.52105712890625,53.12314987182617,51.27933120727539,6.333714008331299,0.9084059000015259,6.9101996421813965,1.1516999006271362,0.005200566258281469,0.059529487043619156,0.07545699924230576,-0.012112412601709366,-0.003815100295469165,2.9503908157348633,6006612.0
186.10000610351562,44.380210876464844,-0.0019416030263528228,-0.0020544282160699368,878.5689697265625,0.07952194660902023,1151.3128662109375,0.1677365005016327,1073.98681640625,0.13593488931655884,1174.9227294921875,0.20815961062908173,105.5811767578125,165.64321899414062,53.16622543334961,51.311927795410156,6.337001323699951,0.9088292121887207,6.913311958312988,1.1522185802459717,0.005166602320969105,0.059351325035095215,0.07547825574874878,-0.012256130576133728,-0.0038708006031811237,2.950453281402588,6006739.5
186.1999969482422,44.38002014160156,-0.0021470459178090096,-0.0022597184870392084,878.5769653320312,0.08011353760957718,1151.32958984375,0.16854476928710938,1074.00048828125,0.13673582673072815,1174.943603515625,0.2087232768535614,105.61141204833984,165.76527404785156,53.20909118652344,51.3442497253418,6.3402533531188965,0.9092488884925842,6.916405200958252,1.1527342796325684,0.005137440282851458,0.059174761176109314,0.07550176978111267,-0.012400238774716854,-0.003926771227270365,2.95051646232605,6006868.0
186.3000030517578,44.37980270385742,-0.0023730178363621235,-0.002422276185825467,878.5850219726562,0.08070113509893417,1151.3465576171875,0.1693471372127533,1074.01416015625,0.13753046095371246,1174.9644775390625,0.20928427577018738,105.64167785644531,165.88722229003906,53.25174331665039,51.376304626464844,6.343472480773926,0.9096652269363403,6.919483184814453,1.1532471179962158,0.005112300161272287,0.059000030159950256,0.07552777975797653,-0.01254473626613617,-0.003983009606599808,2.950579881668091,6006997.0
186.39999389648438,44.37956619262695,-0.0026152452919632196,-0.0024888396728783846,878.5930786132812,0.08128471672534943,1151.363525390625,0.17014385759830475,1074.0279541015625,0.13831889629364014,1174.9854736328125,0.20984326303005219,105.67198944091797,166.00906372070312,53.294189453125,51.40810012817383,6.346660137176514,0.9100785851478577,6.922546863555908,1.1537578105926514,0.005091517232358456,0.05882738158106804,0.07555651664733887,-0.012689621187746525,-0.004039514344185591,2.950644016265869,6007127.5
186.5,44.379302978515625,-0.00286412937566638,-0.00249306857585907,878.6012573242188,0.08186428993940353,1151.380615234375,0.17093518376350403,1074.0418701171875,0.1391012817621231,1175.0064697265625,0.21040087938308716,105.70232391357422,166.1308135986328,53.33642578125,51.43963623046875,6.349818229675293,0.9104892611503601,6.925600051879883,1.1542667150497437,0.0050744726322591305,0.05865701660513878,0.07558818906545639,-0.012834891676902771,-0.004096283111721277,2.9507083892822266,6007258.5
186.60000610351562,44.3790168762207,-0.0031134362798184156,-0.0025168186984956264,878.6094360351562,0.0824398621916771,1151.397705078125,0.17172133922576904,1074.0557861328125,0.13987770676612854,1175.027587890625,0.21095754206180573,105.73270416259766,166.25244140625,53.37845230102539,51.470924377441406,6.35294771194458,0.9108976125717163,6.928643226623535,1.1547739505767822,0.0050597237423062325,0.05848901718854904,0.07562287896871567,-0.012980546802282333,-0.004153314512223005,2.950773239135742,6007391.0
186.6999969482422,44.37870788574219,-0.003365118056535721,-0.0025879645254462957,878.6177368164062,0.0830114334821701,1151.4149169921875,0.17250247299671173,1074.06982421875,0.14064833521842957,1175.0487060546875,0.21151351928710938,105.76311492919922,166.3739776611328,53.4202766418457,51.50196075439453,6.356050491333008,0.9113039374351501,6.931678295135498,1.1552797555923462,0.005046330392360687,0.058323390781879425,0.0756605863571167,-0.013126587495207787,-0.004210607148706913,2.950838565826416,6007524.0
186.8000030517578,44.37837219238281,-0.0036239144392311573,-0.0026673164684325457,878.6260375976562,0.08357902616262436,1151.4322509765625,0.17327873408794403,1074.0838623046875,0.14141327142715454,1175.06982421875,0.21206903457641602,105.7935562133789,166.4954071044922,53.46189880371094,51.53276062011719,6.359127998352051,0.9117084741592407,6.93470573425293,1.1557843685150146,0.005034586880356073,0.058160170912742615,0.07570134103298187,-0.013273011893033981,-0.004268158692866564,2.950904369354248,6007658.0
186.89999389648438,44.37800979614258,-0.003890646155923605,-0.002719314768910408,878.6344604492188,0.08414265513420105,1151.4495849609375,0.17405030131340027,1074.0980224609375,0.1421726495027542,1175.091064453125,0.21262440085411072,105.82403564453125,166.61671447753906,53.503318786621094,51.563323974609375,6.3621826171875,0.9121114015579224,6.937727451324463,1.1562879085540771,0.00502519216388464,0.057999443262815475,0.07574523240327835,-0.013419820927083492,-0.004325967747718096,2.9509706497192383,6007793.0
