t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
187.0,44.377620697021484,-0.004162577446550131,-0.0028482384514063597,878.6428833007812,0.08470233529806137,1151.467041015625,0.17481739819049835,1074.1123046875,0.14292660355567932,1175.1123046875,0.21317997574806213,105.85454559326172,166.73793029785156,53.54453659057617,51.593658447265625,6.365214824676514,0.912513017654419,6.940743923187256,1.1567906141281128,0.005018247291445732,0.05784130468964577,0.0757923498749733,-0.01356701273471117,-0.004384032916277647,2.9510374069213867,6007928.5
187.10000610351562,44.377201080322266,-0.004447401501238346,-0.0029753262642771006,878.6513671875,0.08525809645652771,1151.4844970703125,0.17558017373085022,1074.126708984375,0.14367525279521942,1175.1336669921875,0.21373608708381653,105.88509368896484,166.85903930664062,53.58555603027344,51.6237678527832,6.368226528167725,0.91291344165802,6.943756580352783,1.1572927236557007,0.005013328045606613,0.057685818523168564,0.07584276050329208,-0.013714590109884739,-0.004442352801561356,2.9511046409606934,6008065.5
187.1999969482422,44.37675857543945,-0.004744933918118477,-0.0030564398039132357,878.6599731445312,0.08580996096134186,1151.5020751953125,0.17633886635303497,1074.14111328125,0.14441873133182526,1175.1551513671875,0.21429318189620972,105.9156723022461,166.9800262451172,53.626380920410156,51.65365982055664,6.371219158172607,0.9133129715919495,6.946767807006836,1.1577945947647095,0.005011661443859339,0.0575331449508667,0.07589662075042725,-0.01386255118995905,-0.00450092600658536,2.951172113418579,6008203.0
187.3000030517578,44.37628173828125,-0.0050505781546235085,-0.003072779392823577,878.6685791015625,0.0863579735159874,1151.519775390625,0.1770937293767929,1074.155517578125,0.14515717327594757,1175.176513671875,0.2148517370223999,105.9462890625,167.10092163085938,53.667015075683594,51.68334197998047,6.374194145202637,0.913711667060852,6.949779033660889,1.1582965850830078,0.005013211630284786,0.05738343670964241,0.07595408707857132,-0.014010898768901825,-0.004559751134365797,2.951240301132202,6008341.5
187.39999389648438,44.37577819824219,-0.005357855930924416,-0.0030657381284981966,878.67724609375,0.08690216392278671,1151.53759765625,0.17784498631954193,1074.1700439453125,0.1458907276391983,1175.1981201171875,0.2154121845960617,105.97693634033203,167.22171020507812,53.707454681396484,51.71281814575195,6.377152919769287,0.9141098856925964,6.952792167663574,1.1587986946105957,0.005017298739403486,0.05723679065704346,0.07601524889469147,-0.014159632846713066,-0.004618826787918806,2.9513087272644043,6008480.5
187.5,44.375244140625,-0.005664429627358913,-0.003020624862983823,878.6859130859375,0.0874425619840622,1151.555419921875,0.17859283089637756,1074.1846923828125,0.1466195434331894,1175.2196044921875,0.2159748077392578,106.00762176513672,167.34239196777344,53.74770736694336,51.74209976196289,6.380097389221191,0.9145078063011169,6.955808162689209,1.1593014001846313,0.005022943019866943,0.05709322914481163,0.07608013600111008,-0.014308755286037922,-0.004678152035921812,2.9513773918151855,6008621.0
187.60000610351562,44.37467575073242,-0.005966492462903261,-0.0029234669636934996,878.6947021484375,0.08797921985387802,1151.5732421875,0.17933741211891174,1074.199462890625,0.1473437398672104,1175.2413330078125,0.21653977036476135,106.03833770751953,167.4629669189453,53.78777313232422,51.77118682861328,6.383028984069824,0.9149055480957031,6.958827972412109,1.1598047018051147,0.005029788240790367,0.056952740997076035,0.07614873349666595,-0.014458267018198967,-0.004737725481390953,2.951446771621704,6008762.0
187.6999969482422,44.374080657958984,-0.006258838810026646,-0.0028734710067510605,878.7035522460938,0.08851218223571777,1151.5911865234375,0.18007886409759521,1074.2142333984375,0.14806349575519562,1175.262939453125,0.2171071618795395,106.06908416748047,167.58343505859375,53.82765579223633,51.80009078979492,6.385948181152344,0.9153033494949341,6.961852073669434,1.1603087186813354,0.005037206690758467,0.05681527405977249,0.07622098922729492,-0.01460816990584135,-0.004797546658664942,2.951516628265381,6008904.0
187.8000030517578,44.37345504760742,-0.0065461862832307816,-0.002806616248562932,878.71240234375,0.08904149383306503,1151.6092529296875,0.18081729114055634,1074.22900390625,0.14877890050411224,1175.28466796875,0.21767696738243103,106.09986877441406,167.70379638671875,53.86735534667969,51.82881546020508,6.388857364654541,0.9157013297080994,6.964880466461182,1.1608134508132935,0.005044340621680021,0.05668070167303085,0.07629678398370743,-0.014758466742932796,-0.004857613705098629,2.9515867233276367,6009047.0
187.89999389648438,44.372798919677734,-0.006826847791671753,-0.002803564304485917,878.7213134765625,0.08956720679998398,1151.62744140625,0.18155279755592346,1074.243896484375,0.1494901329278946,1175.3065185546875,0.2182491570711136,106.13068389892578,167.82406616210938,53.90687942504883,51.85736846923828,6.391757011413574,0.9160996079444885,6.9679131507873535,1.1613187789916992,0.005051882471889257,0.05654897168278694,0.0763760581612587,-0.01490915846079588,-0.004917926620692015,2.951657295227051,6009190.5
188.0,44.37211608886719,-0.007107204291969538,-0.0028855442069470882,878.7303466796875,0.09008937329053879,1151.6456298828125,0.18228547275066376,1074.2589111328125,0.15019726753234863,1175.328369140625,0.21882374584674835,106.16152954101562,167.9442138671875,53.94622802734375,51.88575744628906,6.394648551940918,0.9164981842041016,6.970950126647949,1.1618250608444214,0.005059481598436832,0.05641999840736389,0.07645872980356216,-0.015060245990753174,-0.00497848354279995,2.951728105545044,6009335.0
188.10000610351562,44.37140655517578,-0.007395758759230375,-0.0030461719725281,878.7393798828125,0.09060804545879364,1151.663818359375,0.18301545083522797,1074.27392578125,0.1509004682302475,1175.3502197265625,0.2194007933139801,106.19242095947266,168.0642852783203,53.98540115356445,51.91398620605469,6.397532939910889,0.916897177696228,6.973991870880127,1.1623319387435913,0.0050681037828326225,0.056293778121471405,0.07654479146003723,-0.015211732126772404,-0.005039283540099859,2.9517996311187744,6009480.5
188.1999969482422,44.37066650390625,-0.007700375746935606,-0.003172819735482335,878.7484130859375,0.09112328290939331,1151.6822509765625,0.18374291062355042,1074.2890625,0.15159983932971954,1175.3721923828125,0.21998056769371033,106.22333526611328,168.18423461914062,54.02440643310547,51.94205856323242,6.400411128997803,0.9172966480255127,6.977039813995361,1.1628400087356567,0.0050790379755198956,0.05617040768265724,0.07663435488939285,-0.015363617800176144,-0.0051003266125917435,2.951871395111084,6009626.5
188.3000030517578,44.369895935058594,-0.008017657324671745,-0.003291674191132188,878.757568359375,0.09163514524698257,1151.7005615234375,0.1844680905342102,1074.3043212890625,0.15229551494121552,1175.394287109375,0.22056354582309723,106.25428771972656,168.30410766601562,54.0632438659668,51.96998596191406,6.403283596038818,0.9176967144012451,6.980095386505127,1.1633492708206177,0.005093516781926155,0.05605008080601692,0.07672759890556335,-0.015515904873609543,-0.00516161136329174,2.9519436359405518,6009773.5
188.39999389648438,44.36909484863281,-0.008346824906766415,-0.003377479501068592,878.7667846679688,0.09214367717504501,1151.7191162109375,0.18519122898578644,1074.319580078125,0.15298761427402496,1175.4163818359375,0.2211502343416214,106.2852783203125,168.42385864257812,54.1019172668457,51.997772216796875,6.406152725219727,0.9180974960327148,6.983160972595215,1.1638602018356323,0.005111038684844971,0.05593295022845268,0.07682467997074127,-0.0156685970723629,-0.005223137326538563,2.9520161151885986,6009921.0
188.5,44.36825942993164,-0.008684572763741016,-0.0034262670669704676,878.7760009765625,0.0926489531993866,1151.7376708984375,0.1859125941991806,1074.3349609375,0.15367628633975983,1175.4384765625,0.22174108028411865,106.31629943847656,168.5435333251953,54.14042663574219,52.025421142578125,6.409018516540527,0.9184991717338562,6.9862380027771,1.1643730401992798,0.005131565500050783,0.055819153785705566,0.07692575454711914,-0.01582169532775879,-0.005284903571009636,2.952089309692383,6010070.0
188.60000610351562,44.36738967895508,-0.009027199819684029,-0.003384621348232031,878.7852783203125,0.0931510254740715,1151.7562255859375,0.1866324096918106,1074.350341796875,0.15436168015003204,1175.460693359375,0.22233647108078003,106.34735870361328,168.66310119628906,54.178775787353516,52.05294418334961,6.411882400512695,0.9189019799232483,6.989328384399414,1.1648880243301392,0.005154628772288561,0.05570879951119423,0.07703091204166412,-0.01597520522773266,-0.0053469096310436726,2.952162504196167,6010219.5
188.6999969482422,44.36648941040039,-0.00936566200107336,-0.003220725106075406,878.7946166992188,0.0936499685049057,1151.7750244140625,0.18735086917877197,1074.36572265625,0.15504394471645355,1175.48291015625,0.2229367345571518,106.37844848632812,168.78257751464844,54.21697235107422,52.080345153808594,6.414745807647705,0.9193060398101807,6.992433071136475,1.165405511856079,0.005179688800126314,0.05560193583369255,0.07714021950960159,-0.016129126772284508,-0.005409155040979385,2.9522364139556885,6010369.5
188.8000030517578,44.36555099487305,-0.009687734767794609,-0.002985964296385646,878.8040161132812,0.09414584189653397,1151.793701171875,0.18806815147399902,1074.38134765625,0.1557232290506363,1175.5052490234375,0.2235420197248459,106.40957641601562,168.90196228027344,54.2550163269043,52.107635498046875,6.417609691619873,0.9197115302085876,6.995553016662598,1.1659255027770996,0.005205336958169937,0.05549851432442665,0.07725362479686737,-0.016283467411994934,-0.005471639335155487,2.952310562133789,6010520.5
188.89999389648438,44.36458206176758,-0.00998633075505495,-0.0027603693306446075,878.8134765625,0.09463872015476227,1151.8126220703125,0.18878431618213654,1074.39697265625,0.156399667263031,1175.5277099609375,0.22415216267108917,106.44074249267578,169.02125549316406,54.29291534423828,52.13481521606445,6.420475482940674,0.9201185703277588,6.998687744140625,1.1664479970932007,0.0052296374924480915,0.05539833381772041,0.07737091928720474,-0.016438225284218788,-0.00553436204791069,2.952385187149048,6010672.5
189.0,44.363582611083984,-0.010262368246912956,-0.002570538083091378,878.8229370117188,0.09512866288423538,1151.83154296875,0.1894993782043457,1074.41259765625,0.15707342326641083,1175.550048828125,0.2247667908668518,106.47193908691406,169.14047241210938,54.33066177368164,52.161895751953125,6.423343658447266,0.9205272793769836,7.001835823059082,1.1669726371765137,0.0052514164708554745,0.05530110374093056,0.07749183475971222,-0.016593407839536667,-0.005597323179244995,2.9524600505828857,6010825.0
189.10000610351562,44.36255645751953,-0.01051942165941,-0.0024230126291513443,878.83251953125,0.09561575204133987,1151.8504638671875,0.19021330773830414,1074.4283447265625,0.15774458646774292,1175.5726318359375,0.22538542747497559,106.503173828125,169.25958251953125,54.36827087402344,52.188880920410156,6.426215171813965,0.9209376573562622,7.004996299743652,1.1674994230270386,0.005270699039101601,0.055206548422575,0.07761608809232712,-0.01674901694059372,-0.005660522263497114,2.952535390853882,6010978.5
189.1999969482422,44.361507415771484,-0.010761722922325134,-0.0022760711144655943,878.8421020507812,0.09610005468130112,1151.8695068359375,0.19092606008052826,1074.444091796875,0.15841327607631683,1175.59521484375,0.22600769996643066,106.5344467163086,169.3786163330078,54.405738830566406,52.21577835083008,6.42909049987793,0.9213496446609497,7.008167266845703,1.1680278778076172,0.005287898238748312,0.05511443689465523,0.07774345576763153,-0.016905054450035095,-0.00572395883500576,2.952611207962036,6011132.5
189.3000030517578,44.36043167114258,-0.010989329777657986,-0.002111049834638834,878.8516845703125,0.09658164530992508,1151.888671875,0.19163765013217926,1074.4599609375,0.15907958149909973,1175.6177978515625,0.22663326561450958,106.56575775146484,169.49757385253906,54.44306945800781,52.24258804321289,6.431970119476318,0.9217631816864014,7.011347770690918,1.1685580015182495,0.005303547251969576,0.05502459034323692,0.07787374407052994,-0.017061524093151093,-0.005787632428109646,2.9526872634887695,6011287.5
189.39999389648438,44.35933303833008,-0.0112004354596138,-0.0019196134526282549,878.8613891601562,0.09706058353185654,1151.9078369140625,0.19234806299209595,1074.4759521484375,0.15974359214305878,1175.6405029296875,0.22726184129714966,106.59710693359375,169.61643981933594,54.48026657104492,52.269317626953125,6.434854507446289,0.9221781492233276,7.0145368576049805,1.1690895557403564,0.005317545961588621,0.05493682622909546,0.0780067965388298,-0.01721842773258686,-0.005851542577147484,2.952763795852661,6011443.5
189.5,44.358211517333984,-0.011392395943403244,-0.0017036745557561517,878.8711547851562,0.09753693640232086,1151.9271240234375,0.19305729866027832,1074.491943359375,0.16040539741516113,1175.6632080078125,0.22789308428764343,106.62848663330078,169.73521423339844,54.517330169677734,52.29597473144531,6.437743663787842,0.9225944876670837,7.017734050750732,1.1696223020553589,0.005329531151801348,0.05485093966126442,0.07814239710569382,-0.0173757653683424,-0.005915689282119274,2.952840805053711,6011600.0
189.60000610351562,44.35707092285156,-0.011562763713300228,-0.0014283213531598449,878.8809204101562,0.09801079332828522,1151.946533203125,0.1937652975320816,1074.508056640625,0.16106505692005157,1175.68603515625,0.22852657735347748,106.65990447998047,169.8539276123047,54.554264068603516,52.32255935668945,6.440638065338135,0.9230120778083801,7.020936965942383,1.1701561212539673,0.005339008755981922,0.0547667033970356,0.07828031480312347,-0.017533540725708008,-0.005980071611702442,2.95291805267334,6011757.0
189.6999969482422,44.35591506958008,-0.011705595999956131,-0.0011001924285665154,878.8907470703125,0.09848219901323318,1151.9659423828125,0.19447197020053864,1074.524169921875,0.16172261536121368,1175.708984375,0.2291618436574936,106.69136810302734,169.97254943847656,54.59107208251953,52.34907531738281,6.443537712097168,0.9234308004379272,7.024144649505615,1.1706907749176025,0.005345504730939865,0.054683852940797806,0.07842029631137848,-0.017691755667328835,-0.006044689565896988,2.952995538711548,6011915.0
189.8000030517578,44.35474395751953,-0.011815614998340607,-0.0008156935800798237,878.9005737304688,0.09895122051239014,1151.9853515625,0.19517721235752106,1074.5404052734375,0.16237814724445343,1175.73193359375,0.22979827225208282,106.72286224365234,170.09109497070312,54.62775421142578,52.375526428222656,6.446442127227783,0.9238504767417908,7.0273542404174805,1.1712257862091064,0.005347976926714182,0.05460205674171448,0.07856200635433197,-0.01785041019320488,-0.006109542213380337,2.953073501586914,6012074.0
189.89999389648438,44.35356521606445,-0.011897184886038303,-0.0005517570534721017,878.9105224609375,0.09941793233156204,1152.0048828125,0.19588081538677216,1074.556640625,0.163031667470932,1175.7548828125,0.2304350584745407,106.75439453125,170.2095489501953,54.664310455322266,52.401912689208984,6.449350833892822,0.9242708683013916,7.030563831329346,1.1717606782913208,0.005345478188246489,0.05452091246843338,0.07870504260063171,-0.018009502440690994,-0.006174629554152489,2.9531519412994385,6012233.5
190.0,44.35237503051758,-0.011952360160648823,-0.0004137115029152483,878.9204711914062,0.09988237917423248,1152.0245361328125,0.1965826153755188,1074.572998046875,0.1636832058429718,1175.7779541015625,0.23107142746448517,106.78596496582031,170.32794189453125,54.70074462890625,52.4282341003418,6.452263832092285,0.9246917963027954,7.0337700843811035,1.172295093536377,0.005338564515113831,0.054440077394247055,0.07884906232357025,-0.018169037997722626,-0.006239950656890869,2.953230619430542,6012394.0
190.10000610351562,44.35117721557617,-0.011993731372058392,-0.0003237795608583838,878.9304809570312,0.10034463554620743,1152.044189453125,0.19728241860866547,1074.58935546875,0.16433273255825043,1175.8011474609375,0.2317066788673401,106.81757354736328,170.4462432861328,54.737056732177734,52.454498291015625,6.455179691314697,0.9251129031181335,7.036970615386963,1.1728284358978271,0.00532739469781518,0.05435923486948013,0.07899375259876251,-0.018329011276364326,-0.006305505521595478,2.9533097743988037,6012555.0
190.1999969482422,44.349979400634766,-0.012026109732687473,-0.0002130635839421302,878.9405517578125,0.10080473124980927,1152.06396484375,0.19798007607460022,1074.6058349609375,0.16498024761676788,1175.8243408203125,0.23234030604362488,106.8492202758789,170.56446838378906,54.77324676513672,52.4807014465332,6.458098888397217,0.9255340099334717,7.040163516998291,1.1733605861663818,0.005313844420015812,0.05427822098135948,0.07913893461227417,-0.018489424139261246,-0.0063712927512824535,2.9533894062042236,6012716.5
190.3000030517578,44.348777770996094,-0.012047415599226952,-0.00011629678192548454,878.95068359375,0.10126273334026337,1152.0838623046875,0.19867552816867828,1074.6224365234375,0.16562575101852417,1175.84765625,0.23297196626663208,106.88089752197266,170.6826171875,54.80931854248047,52.50684356689453,6.461019515991211,0.9259547591209412,7.0433478355407715,1.173891305923462,0.005298560950905085,0.05419692397117615,0.07928451150655746,-0.018650272861123085,-0.006437311414629221,2.9534690380096436,6012879.0
190.39999389648438,44.347572326660156,-0.012059045024216175,4.113235991098918e-05,878.9608154296875,0.10171867161989212,1152.103759765625,0.1993686556816101,1074.6390380859375,0.1662692129611969,1175.8709716796875,0.23360134661197662,106.91261291503906,170.80067443847656,54.84526824951172,52.53292465209961,6.463940620422363,0.9263749718666077,7.04652214050293,1.1744203567504883,0.005281177349388599,0.05411521717905998,0.07943033427000046,-0.018811559304594994,-0.00650356151163578,2.953549385070801,6013042.5
190.5,44.34636688232422,-0.012054932303726673,0.00023780133051332086,878.9710083007812,0.1021726056933403,1152.1236572265625,0.20005939900875092,1074.6556396484375,0.1669105887413025,1175.894287109375,0.23422811925411224,106.94436645507812,170.9186553955078,54.881099700927734,52.55894088745117,6.466862201690674,0.9267944693565369,7.049685001373291,1.1749475002288818,0.00526190921664238,0.054032981395721436,0.07957629859447479,-0.018973277881741524,-0.006570042110979557,2.953629970550537,6013206.5
190.60000610351562,44.34516143798828,-0.012031151913106441,0.000462440395494923,878.9812622070312,0.1026245579123497,1152.143798828125,0.20074759423732758,1074.67236328125,0.16754987835884094,1175.9178466796875,0.23485185205936432,106.97615814208984,171.0365447998047,54.916812896728516,52.584896087646484,6.469783306121826,0.9272130131721497,7.052835464477539,1.175472617149353,0.0052397595718503,0.053950030356645584,0.07972221076488495,-0.019135430455207825,-0.0066367522813379765,2.9537107944488525,6013371.0
190.6999969482422,44.343955993652344,-0.011984908021986485,0.0006635034806095064,878.9915161132812,0.1030745729804039,1152.163818359375,0.20143310725688934,1074.689208984375,0.16818703711032867,1175.9412841796875,0.23547203838825226,107.00798034667969,171.1543731689453,54.9524040222168,52.61079025268555,6.4727020263671875,0.9276303648948669,7.055971622467041,1.1759952306747437,0.005214083474129438,0.053866129368543625,0.07986783236265182,-0.019298013299703598,-0.006703690625727177,2.953792095184326,6013536.5
190.8000030517578,44.34275817871094,-0.011918557807803154,0.0008969345362856984,879.0018310546875,0.10352267324924469,1152.18408203125,0.20211569964885712,1074.7060546875,0.1688220053911209,1175.96484375,0.23608802258968353,107.03984069824219,171.2720947265625,54.987876892089844,52.63661575317383,6.4756178855896,0.9280463457107544,7.0590901374816895,1.1765151023864746,0.0051843756809830666,0.05378101393580437,0.08001289516687393,-0.019461022689938545,-0.006770857144147158,2.953873634338379,6013702.5
190.89999389648438,44.34156799316406,-0.011828863993287086,0.0011534917866811156,879.01220703125,0.10396888852119446,1152.2042236328125,0.20279520750045776,1074.722900390625,0.16945473849773407,1175.988525390625,0.2366991937160492,107.07173919677734,171.38973999023438,55.023231506347656,52.662376403808594,6.478530406951904,0.9284607172012329,7.062190055847168,1.1770316362380981,0.00515093095600605,0.05369443818926811,0.08015714585781097,-0.019624456763267517,-0.00683824997395277,2.95395565032959,6013869.5
191.0,44.34038543701172,-0.011713515035808086,0.0014268921222537756,879.0226440429688,0.10441324859857559,1152.224609375,0.203471377491951,1074.7398681640625,0.17008516192436218,1176.01220703125,0.23730488121509552,107.10366821289062,171.50729370117188,55.05846405029297,52.68806457519531,6.4814372062683105,0.9288731217384338,7.065268039703369,1.1775447130203247,0.005113133694976568,0.05360613018274307,0.08030030876398087,-0.019788309931755066,-0.006905868649482727,2.95403790473938,6014037.0
191.10000610351562,44.33921432495117,-0.011570826172828674,0.001585153746418655,879.0330810546875,0.10485576838254929,1152.2449951171875,0.2041439414024353,1074.7569580078125,0.17071320116519928,1176.0360107421875,0.23790432512760162,107.13562774658203,171.624755859375,55.09357833862305,52.713680267333984,6.48433780670166,0.9292833805084229,7.068321704864502,1.178053617477417,0.005070538260042667,0.053515780717134476,0.08044207096099854,-0.01995258219540119,-0.006973711773753166,2.954120635986328,6014205.5
191.1999969482422,44.33805465698242,-0.011412310414016247,0.0017455315683037043,879.0436401367188,0.10529646277427673,1152.265380859375,0.20481263101100922,1074.7740478515625,0.1713387817144394,1176.059814453125,0.23849673569202423,107.16761779785156,171.74212646484375,55.128570556640625,52.739219665527344,6.48723030090332,0.9296911358833313,7.071347713470459,1.1785579919815063,0.005022779572755098,0.053423065692186356,0.08058210462331772,-0.02011726424098015,-0.007041778415441513,2.9542036056518555,6014374.5
191.3000030517578,44.3369140625,-0.01123775728046894,0.0018790630856528878,879.05419921875,0.10573533922433853,1152.285888671875,0.20547717809677124,1074.7911376953125,0.17196176946163177,1176.083740234375,0.2390814572572708,107.19964599609375,171.85940551757812,55.16343688964844,52.76467514038086,6.490113258361816,0.9300960898399353,7.074344158172607,1.1790573596954346,0.004971594549715519,0.05332779884338379,0.08072022348642349,-0.020282354205846786,-0.007110066711902618,2.954287052154541,6014544.5
191.39999389648438,44.335792541503906,-0.011049850843846798,0.0019898514728993177,879.0647583007812,0.10617240518331528,1152.3065185546875,0.20613737404346466,1074.8084716796875,0.17258208990097046,1176.107666015625,0.2396579384803772,107.23170471191406,171.97659301757812,55.198177337646484,52.79004669189453,6.492985248565674,0.9304978847503662,7.077308177947998,1.179551362991333,0.00491683091968298,0.05322979763150215,0.08085621893405914,-0.02044784650206566,-0.00717857526615262,2.9543707370758057,6014714.5
191.5,44.334686279296875,-0.01085086539387703,0.0020474581979215145,879.0753784179688,0.10660766065120697,1152.3271484375,0.20679298043251038,1074.82568359375,0.1731995940208435,1176.131591796875,0.2402256429195404,107.26378631591797,172.0936737060547,55.232791900634766,52.815330505371094,6.495844841003418,0.9308962821960449,7.080238342285156,1.1800397634506226,0.004858883563429117,0.05312890559434891,0.08098994195461273,-0.020613733679056168,-0.007247303146868944,2.9544548988342285,6014886.0
191.60000610351562,44.33359909057617,-0.010646119713783264,0.002086007036268711,879.0860595703125,0.10704109817743301,1152.347900390625,0.20744380354881287,1074.843017578125,0.17381417751312256,1176.1556396484375,0.24078413844108582,107.29590606689453,172.2106475830078,55.26728057861328,52.84051513671875,6.498690605163574,0.9312909841537476,7.083133220672607,1.1805222034454346,0.0047980728559195995,0.05302499607205391,0.08112125098705292,-0.020780008286237717,-0.007316248491406441,2.9545392990112305,6015057.5
191.6999969482422,44.33253479003906,-0.010437519289553165,0.002069594571366906,879.0968017578125,0.10747271776199341,1152.36865234375,0.20808961987495422,1074.8604736328125,0.17442573606967926,1176.1798095703125,0.24133305251598358,107.32804870605469,172.3275146484375,55.3016357421875,52.865596771240234,6.501520156860352,0.9316816329956055,7.0859904289245605,1.18099844455719,0.004735225345939398,0.05291800573468208,0.08125008642673492,-0.020946668460965157,-0.007385409437119961,2.9546239376068115,6015230.0
191.8000030517578,44.33149337768555,-0.01023055985569954,0.002027245471253991,879.1076049804688,0.10790249705314636,1152.3895263671875,0.2087303102016449,1074.8779296875,0.17503412067890167,1176.2039794921875,0.24187211692333221,107.36022186279297,172.44427490234375,55.33585739135742,52.89057540893555,6.504332542419434,0.9320680499076843,7.088809490203857,1.1814682483673096,0.0046706292778253555,0.05280790105462074,0.08137638866901398,-0.021113703027367592,-0.007454784587025642,2.954709053039551,6015403.5
191.89999389648438,44.33047103881836,-0.01002783514559269,0.0019892167765647173,879.118408203125,0.10833042114973068,1152.410400390625,0.20936569571495056,1074.8955078125,0.17563921213150024,1176.2281494140625,0.2424011528491974,107.39241790771484,172.56092834472656,55.36994552612305,52.91543960571289,6.507126331329346,0.9324500560760498,7.091589450836182,1.1819316148757935,0.004605181980878115,0.05269470438361168,0.08150018751621246,-0.021281108260154724,-0.007524372078478336,2.954794406890869,6015577.5
192.0,44.3294677734375,-0.00982891395688057,0.0019111253786832094,879.1292724609375,0.10875648260116577,1152.431396484375,0.20999571681022644,1074.9130859375,0.17624089121818542,1176.25244140625,0.2429201304912567,107.42464447021484,172.67745971679688,55.40389633178711,52.940189361572266,6.509899616241455,0.9328274130821228,7.094329833984375,1.1823883056640625,0.004539319779723883,0.052578482776880264,0.08162152767181396,-0.021448874846100807,-0.007594170514494181,2.9548802375793457,6015752.0
192.10000610351562,44.32848358154297,-0.009637800976634026,0.0018636794993653893,879.14013671875,0.10918063670396805,1152.452392578125,0.2106202393770218,1074.9307861328125,0.17683906853199005,1176.2767333984375,0.24342899024486542,107.4568862915039,172.7938690185547,55.43770980834961,52.964813232421875,6.512651443481445,0.9332000017166138,7.097031116485596,1.1828385591506958,0.0044730245135724545,0.05245928466320038,0.08174046128988266,-0.021616997197270393,-0.007664177566766739,2.9549663066864014,6015927.5
192.1999969482422,44.327518463134766,-0.009451433084905148,0.0017978062387555838,879.1510620117188,0.10960287600755692,1152.4735107421875,0.21123921871185303,1074.948486328125,0.17743360996246338,1176.3011474609375,0.24392777681350708,107.4891586303711,172.91015625,55.471378326416016,52.98930740356445,6.515380382537842,0.9335677623748779,7.0996928215026855,1.1832821369171143,0.0044070021249353886,0.05233721807599068,0.08185707777738571,-0.021785466000437737,-0.007734391372650862,2.9550528526306152,6016103.0
192.3000030517578,44.326576232910156,-0.009271652437746525,0.0018412291537970304,879.1620483398438,0.11002315580844879,1152.49462890625,0.211852565407753,1074.9661865234375,0.17802441120147705,1176.3255615234375,0.2444165050983429,107.52145385742188,173.0263214111328,55.50490188598633,53.013668060302734,6.518085479736328,0.933930516242981,7.102314472198486,1.1837190389633179,0.004340811632573605,0.05221235007047653,0.0819714367389679,-0.021954279392957687,-0.007804810535162687,2.955139398574829,6016280.0
192.39999389648438,44.32564926147461,-0.009087529964745045,0.001920935814268887,879.173095703125,0.11044146120548248,1152.515869140625,0.2124602198600769,1074.9840087890625,0.1786113977432251,1176.3499755859375,0.24489521980285645,107.55376434326172,173.14234924316406,55.53828048706055,53.03789138793945,6.520765781402588,0.9342882037162781,7.1048970222473145,1.1841495037078857,0.004274824634194374,0.05208476632833481,0.08208362013101578,-0.0221234243363142,-0.007875432260334492,2.9552266597747803,6016457.0
192.5,44.324737548828125,-0.00889543630182743,0.0019775305408984423,879.1841430664062,0.11085774004459381,1152.537109375,0.21306206285953522,1075.001953125,0.17919445037841797,1176.37451171875,0.24536381661891937,107.58609771728516,173.2582550048828,55.571510314941406,53.061973571777344,6.523420333862305,0.9346408843994141,7.107439041137695,1.1845731735229492,0.004207332618534565,0.051954422146081924,0.08219357579946518,-0.02229289896786213,-0.007946256548166275,2.9553139209747314,6016635.0
192.60000610351562,44.323848724365234,-0.008697682991623878,0.001987165305763483,879.1952514648438,0.11127196997404099,1152.5584716796875,0.2136579304933548,1075.0198974609375,0.1797734797000885,1176.3990478515625,0.2458220273256302,107.61845397949219,173.37400817871094,55.604591369628906,53.08590316772461,6.526048183441162,0.9349883794784546,7.109940052032471,1.1849900484085083,0.004137818235903978,0.051821235567331314,0.08230120688676834,-0.022462692111730576,-0.008017279207706451,2.95540189743042,6016814.0
192.6999969482422,44.32297897338867,-0.008498966693878174,0.0019029071554541588,879.2064208984375,0.11168411374092102,1152.579833984375,0.2142476886510849,1075.037841796875,0.18034839630126953,1176.4237060546875,0.24626955389976501,107.65082550048828,173.4896240234375,55.63751983642578,53.10968017578125,6.5286478996276855,0.9353306293487549,7.112398624420166,1.1853997707366943,0.004066640045493841,0.0516851432621479,0.0824064388871193,-0.022632800042629242,-0.008088499307632446,2.9554898738861084,6016993.0
192.8000030517578,44.32212829589844,-0.008308676071465015,0.00179151794873178,879.2175903320312,0.11209412664175034,1152.601318359375,0.2148311734199524,1075.055908203125,0.1809190809726715,1176.4482421875,0.2467062622308731,107.68321990966797,173.6051025390625,55.670291900634766,53.13330078125,6.531219005584717,0.9356675744056702,7.114814281463623,1.1858024597167969,0.003994518890976906,0.051546141505241394,0.08250927180051804,-0.022803211584687233,-0.00815991498529911,2.955578327178955,6017173.0
192.89999389648438,44.32129669189453,-0.008129524067044258,0.0017186695476993918,879.2288208007812,0.11250197142362595,1152.622802734375,0.2154083400964737,1075.0740966796875,0.18148544430732727,1176.4730224609375,0.24713218212127686,107.71562194824219,173.72044372558594,55.702903747558594,53.15675735473633,6.5337605476379395,0.9359990954399109,7.117187023162842,1.1861978769302368,0.003922948148101568,0.05140434578061104,0.08260979503393173,-0.02297392301261425,-0.00823152344673872,2.955667018890381,6017354.0
193.0,44.32048416137695,-0.007957656867802143,0.001713640638627112,879.2401123046875,0.11290761083364487,1152.6444091796875,0.21597914397716522,1075.09228515625,0.18204738199710846,1176.4976806640625,0.2475474774837494,107.74803924560547,173.8356170654297,55.73535919189453,53.18004608154297,6.536271572113037,0.9363251328468323,7.1195173263549805,1.1865862607955933,0.003852374618873,0.051259901374578476,0.08270815014839172,-0.023144925013184547,-0.0083033237606287,2.9557559490203857,6017535.0
193.10000610351562,44.3196907043457,-0.007786293048411608,0.0016718166880309582,879.2514038085938,0.11331100016832352,1152.666015625,0.2165435552597046,1075.1104736328125,0.1826048344373703,1176.5224609375,0.24795226752758026,107.78047943115234,173.9506378173828,55.76765060424805,53.203163146972656,6.538751602172852,0.9366456866264343,7.121805667877197,1.1869676113128662,0.0037822492886334658,0.05111290141940117,0.08280442655086517,-0.023316210135817528,-0.008375312201678753,2.955845355987549,6017717.0
193.1999969482422,44.318912506103516,-0.007619111333042383,0.0016143298707902431,879.2627563476562,0.11371208727359772,1152.687744140625,0.21710149943828583,1075.1287841796875,0.18315768241882324,1176.54736328125,0.24834658205509186,107.81291961669922,174.0655059814453,55.79977798461914,53.22610092163086,6.541200160980225,0.936960756778717,7.124051570892334,1.1873419284820557,0.0037115670274943113,0.05096336454153061,0.08289862424135208,-0.023487770929932594,-0.008447487838566303,2.955935001373291,6017899.5
193.3000030517578,44.31814956665039,-0.007457678206264973,0.0015107893850654364,879.274169921875,0.11411084234714508,1152.70947265625,0.21765290200710297,1075.1470947265625,0.1837058663368225,1176.5721435546875,0.2487303912639618,107.84538269042969,174.18020629882812,55.83174133300781,53.24885559082031,6.54361629486084,0.9372702836990356,7.126255035400391,1.1877092123031616,0.003640976035967469,0.05081135034561157,0.08299080282449722,-0.0236596018075943,-0.008519847877323627,2.9560251235961914,6018083.0
193.39999389648438,44.31740188598633,-0.00730659905821085,0.0013518022606149316,879.2855834960938,0.11450720578432083,1152.731201171875,0.21819770336151123,1075.16552734375,0.18424929678440094,1176.5970458984375,0.24910378456115723,107.87785339355469,174.29473876953125,55.86353302001953,53.271427154541016,6.545999050140381,0.9375743269920349,7.128416538238525,1.1880693435668945,0.0035707338247448206,0.050656937062740326,0.08308102190494537,-0.023831693455576897,-0.008592390455305576,2.956115484237671,6018266.5
193.5,44.316673278808594,-0.007171418983489275,0.0012590677943080664,879.2970581054688,0.11490114778280258,1152.7530517578125,0.21873591840267181,1075.1839599609375,0.18478791415691376,1176.6219482421875,0.2494669407606125,107.91033172607422,174.4091033935547,55.8951530456543,53.2938117980957,6.548348903656006,0.9378727674484253,7.130536079406738,1.188422679901123,0.0035016145557165146,0.05050026252865791,0.08316941559314728,-0.02400404028594494,-0.008665113709867,2.9562060832977295,6018451.0
193.60000610351562,44.315956115722656,-0.0070455120876431465,0.0011861850507557392,879.3085327148438,0.11529261618852615,1152.7750244140625,0.21926753222942352,1075.2025146484375,0.1853216290473938,1176.64697265625,0.24982012808322906,107.94281768798828,174.52330017089844,55.92660140991211,53.31599807739258,6.550664901733398,0.9381657242774963,7.132615089416504,1.1887692213058472,0.0034345481544733047,0.05034152418375015,0.08325617015361786,-0.02417663484811783,-0.008738014847040176,2.956296920776367,6018636.5
193.6999969482422,44.315250396728516,-0.006926893722265959,0.0011165081523358822,879.3201293945312,0.11568156629800797,1152.7969970703125,0.21979258954524994,1075.2210693359375,0.18585041165351868,1176.6719970703125,0.25016364455223083,107.97531127929688,174.6373291015625,55.9578742980957,53.337989807128906,6.552947044372559,0.9384532570838928,7.134654521942139,1.1891090869903564,0.0033685320522636175,0.05018084496259689,0.08334140479564667,-0.02434946969151497,-0.008811092004179955,2.956388235092163,6018822.0
193.8000030517578,44.31455993652344,-0.006815243046730757,0.0010692012729123235,879.3317260742188,0.11606794595718384,1152.8189697265625,0.22031109035015106,1075.2396240234375,0.18637418746948242,1176.697021484375,0.25049763917922974,108.0078125,174.75115966796875,55.98897171020508,53.35978317260742,6.555194854736328,0.9387353658676147,7.136654376983643,1.1894423961639404,0.003303349018096924,0.050018321722745895,0.08342520147562027,-0.024522539228200912,-0.008884342387318611,2.956479787826538,6019008.5
193.89999389648438,44.31387710571289,-0.006708323024213314,0.0010139849036931992,879.3433227539062,0.11645172536373138,1152.841064453125,0.2208230048418045,1075.25830078125,0.18689291179180145,1176.7220458984375,0.2508222460746765,108.04032135009766,174.8648223876953,56.019893646240234,53.38137435913086,6.557408809661865,0.9390121698379517,7.138615608215332,1.1897692680358887,0.0032389978878200054,0.04985404759645462,0.08350764960050583,-0.024695836007595062,-0.008957764133810997,2.956571578979492,6019195.5
194.0,44.31320571899414,-0.006606924347579479,0.0008919693646021187,879.35498046875,0.11683285981416702,1152.8631591796875,0.22132833302021027,1075.2769775390625,0.18740655481815338,1176.7471923828125,0.2511376440525055,108.07283020019531,174.97830200195312,56.05063247680664,53.40275955200195,6.559587478637695,0.9392837285995483,7.140538215637207,1.1900897026062012,0.0031751557253301144,0.04968808591365814,0.08358879387378693,-0.02486935444176197,-0.009031355381011963,2.9566638469696045,6019383.0
194.10000610351562,44.31254577636719,-0.006517727393656969,0.0007199850515462458,879.36669921875,0.11721129715442657,1152.88525390625,0.22182707488536835,1075.2957763671875,0.18791504204273224,1176.7723388671875,0.25144392251968384,108.1053466796875,175.09158325195312,56.0811882019043,53.4239387512207,6.561732292175293,0.9395500421524048,7.142423152923584,1.1904038190841675,0.0031119869090616703,0.04952051863074303,0.08366871625185013,-0.02504308894276619,-0.00910511426627636,2.956756353378296,6019571.5
194.1999969482422,44.311893463134766,-0.006445728708058596,0.0005341059877537191,879.37841796875,0.11758700758218765,1152.907470703125,0.22231924533843994,1075.3145751953125,0.18841835856437683,1176.7974853515625,0.25174129009246826,108.13787078857422,175.20468139648438,56.11156463623047,53.44490432739258,6.563842296600342,0.9398112297058105,7.144270896911621,1.1907118558883667,0.0030505871400237083,0.04935149475932121,0.08374756574630737,-0.025217030197381973,-0.009179037064313889,2.9568490982055664,6019760.5
194.3000030517578,44.311248779296875,-0.006392318289726973,0.0004508577985689044,879.3901977539062,0.11795994639396667,1152.9296875,0.2228049337863922,1075.33349609375,0.18891647458076477,1176.8226318359375,0.25203022360801697,108.1703872680664,175.3175811767578,56.141754150390625,53.465660095214844,6.56591796875,0.9400673508644104,7.146082401275635,1.1910138130187988,0.0029917825013399124,0.04918123409152031,0.08382553607225418,-0.025391174480319023,-0.00925312377512455,2.956942081451416,6019949.5
194.39999389648438,44.310611724853516,-0.00634723249822855,0.0003243239189032465,879.4020385742188,0.11833006888628006,1152.9520263671875,0.22328424453735352,1075.3524169921875,0.18940934538841248,1176.847900390625,0.252311110496521,108.20291137695312,175.43028259277344,56.171756744384766,53.486202239990234,6.567959308624268,0.9403185248374939,7.147860050201416,1.1913100481033325,0.0029358603060245514,0.04900997132062912,0.08390285819768906,-0.02556551620364189,-0.00932736974209547,2.957035541534424,6020140.0
194.5,44.309974670410156,-0.0063148001208901405,0.00023188818886410445,879.4138793945312,0.11869734525680542,1152.974365234375,0.22375723719596863,1075.371337890625,0.18989698588848114,1176.873046875,0.2525843381881714,108.23543548583984,175.54278564453125,56.201576232910156,53.50653076171875,6.569966793060303,0.9405648708343506,7.149604797363281,1.1916007995605469,0.002881259424611926,0.048837810754776,0.08397963643074036,-0.02574004977941513,-0.00940177496522665,2.9571290016174316,6020330.5
194.60000610351562,44.30934524536133,-0.00629161112010479,0.00017695924907457083,879.42578125,0.11906173825263977,1152.996826171875,0.22422398626804352,1075.390380859375,0.19037936627864838,1176.8983154296875,0.25285017490386963,108.26795196533203,175.65509033203125,56.231204986572266,53.526641845703125,6.5719404220581055,0.9408065676689148,7.151317119598389,1.1918861865997314,0.002828781958669424,0.048664916306734085,0.08405601978302002,-0.025914767757058144,-0.009476336650550365,2.9572229385375977,6020521.5
194.6999969482422,44.3087158203125,-0.006273915525525808,0.00012626660463865846,879.4376831054688,0.11942321807146072,1153.019287109375,0.22468456625938416,1075.409423828125,0.19085650146007538,1176.9237060546875,0.253108948469162,108.30047607421875,175.76718139648438,56.26064682006836,53.546539306640625,6.573880672454834,0.9410437345504761,7.152998924255371,1.1921664476394653,0.0027779012452811003,0.048491399735212326,0.0841321274638176,-0.02608967013657093,-0.009551052935421467,2.9573171138763428,6020713.5
194.8000030517578,44.30808639526367,-0.006261288654059172,0.00015872502990532666,879.4496459960938,0.1197817474603653,1153.041748046875,0.22513903677463531,1075.4285888671875,0.19132839143276215,1176.948974609375,0.2533608376979828,108.33299255371094,175.8790740966797,56.28989791870117,53.56621551513672,6.5757880210876465,0.9412764310836792,7.154650688171387,1.192441701889038,0.0027280731592327356,0.04831734299659729,0.08420801162719727,-0.026264745742082596,-0.00962592102587223,2.957411766052246,6020906.0
194.89999389648438,44.30746078491211,-0.00624541612342,0.00016445093206129968,879.461669921875,0.1201372966170311,1153.064208984375,0.22558742761611938,1075.44775390625,0.19179502129554749,1176.974365234375,0.25360605120658875,108.3655014038086,175.99075317382812,56.3189582824707,53.58567810058594,6.577663421630859,0.9415048360824585,7.1562724113464355,1.1927120685577393,0.002679266734048724,0.04814281314611435,0.084283746778965,-0.02643999643623829,-0.009700939990580082,2.9575064182281494,6021099.0
195.0,44.30683517456055,-0.006228971295058727,0.00020970290643163025,879.4736938476562,0.12048984318971634,1153.0867919921875,0.22602973878383636,1075.4669189453125,0.19225642085075378,1176.999755859375,0.25384461879730225,108.39801788330078,176.10223388671875,56.34783172607422,53.604923248291016,6.5795063972473145,0.9417290687561035,7.157865047454834,1.1929775476455688,0.0026301532052457333,0.04796776920557022,0.08435928821563721,-0.026615411043167114,-0.009776107035577297,2.957601547241211,6021292.5
195.10000610351562,44.30621337890625,-0.0062080007046461105,0.00018513940449338406,879.4857177734375,0.12083936482667923,1153.1094970703125,0.22646597027778625,1075.4862060546875,0.19271257519721985,1177.025146484375,0.2540765106678009,108.43052673339844,176.21348571777344,56.37651062011719,53.62395095825195,6.581317901611328,0.941949188709259,7.159428119659424,1.1932380199432373,0.002581183332949877,0.0477922223508358,0.0844346284866333,-0.02679099142551422,-0.009851419366896152,2.9576969146728516,6021486.5
195.1999969482422,44.30559158325195,-0.0061894869431853294,0.0001460672792745754,879.4978637695312,0.12118582427501678,1153.132080078125,0.22689609229564667,1075.5054931640625,0.19316349923610687,1177.050537109375,0.2543017268180847,108.46302795410156,176.32452392578125,56.404998779296875,53.64276123046875,6.5830979347229,0.9421652555465698,7.160961627960205,1.1934936046600342,0.0025316791143268347,0.04761611297726631,0.0845097154378891,-0.026966728270053864,-0.009926876984536648,2.9577925205230713,6021681.0
195.3000030517578,44.30497360229492,-0.00617488007992506,0.00014993954391684383,879.5099487304688,0.12152920663356781,1153.1549072265625,0.22732013463974,1075.5247802734375,0.19360917806625366,1177.075927734375,0.2545202672481537,108.49552154541016,176.43536376953125,56.43329620361328,53.66135025024414,6.584847450256348,0.9423773288726807,7.162466049194336,1.1937443017959595,0.002482755109667778,0.04743948578834534,0.08458457887172699,-0.027142617851495743,-0.010002476163208485,2.95788836479187,6021876.5
195.39999389648438,44.30435562133789,-0.006159886252135038,0.00020717037841677666,879.5221557617188,0.12186948955059052,1153.1776123046875,0.22773809731006622,1075.544189453125,0.1940496265888214,1177.1014404296875,0.25473228096961975,108.52800750732422,176.54595947265625,56.46139907836914,53.679725646972656,6.586565971374512,0.9425854086875916,7.163940906524658,1.1939901113510132,0.0024346017744392157,0.047262392938137054,0.08465927094221115,-0.02731865644454956,-0.010078215971589088,2.957984685897827,6022072.0
195.5,44.303741455078125,-0.006139168981462717,0.0002458852541167289,879.5343627929688,0.12220665067434311,1153.200439453125,0.22815001010894775,1075.5635986328125,0.19448482990264893,1177.126953125,0.2549377977848053,108.56049346923828,176.65635681152344,56.48930740356445,53.697879791259766,6.588254451751709,0.9427895545959473,7.165387153625488,1.1942311525344849,0.002386536682024598,0.04708483815193176,0.08473376929759979,-0.02749484032392502,-0.010154093615710735,2.958081007003784,6022268.5
195.60000610351562,44.30312728881836,-0.0061145806685090065,0.0003210082941222936,879.5465698242188,0.122540682554245,1153.2232666015625,0.228555828332901,1075.5830078125,0.1949148029088974,1177.1524658203125,0.25513675808906555,108.59296417236328,176.76651000976562,56.51702117919922,53.7158203125,6.589912414550781,0.9429898262023926,7.16680383682251,1.194467306137085,0.0023377216421067715,0.04690675064921379,0.08480802178382874,-0.02767116390168667,-0.010230107232928276,2.9581778049468994,6022465.0
195.6999969482422,44.302513122558594,-0.00608247984200716,0.0003338473616167903,879.558837890625,0.12287154793739319,1153.24609375,0.22895555198192596,1075.6025390625,0.19533954560756683,1177.177978515625,0.25532907247543335,108.62543487548828,176.87644958496094,56.5445442199707,53.73353958129883,6.591541290283203,0.9431861639022827,7.168191432952881,1.1946985721588135,0.0022884502541273832,0.04672809690237045,0.0848819762468338,-0.027847623452544212,-0.010306254960596561,2.9582746028900146,6022662.5
195.8000030517578,44.30190658569336,-0.0060490951873362064,0.0003138178144581616,879.5711669921875,0.12319924682378769,1153.26904296875,0.22934912145137787,1075.6220703125,0.19575902819633484,1177.2034912109375,0.25551462173461914,108.65789031982422,176.9861602783203,56.571868896484375,53.751041412353516,6.593140125274658,0.9433785676956177,7.169548988342285,1.1949248313903809,0.0022380943410098553,0.04654879495501518,0.08495554327964783,-0.028024211525917053,-0.010382534936070442,2.958371877670288,6022860.5
195.89999389648438,44.301300048828125,-0.006017713341861963,0.0002894146309699863,879.58349609375,0.1235237568616867,1153.2919921875,0.22973649203777313,1075.6417236328125,0.1961732804775238,1177.22900390625,0.2556932866573334,108.69033813476562,177.09564208984375,56.5989990234375,53.7683219909668,6.594709873199463,0.9435670971870422,7.170876502990723,1.195146083831787,0.0021876380778849125,0.046368829905986786,0.08502870053052902,-0.028200926259160042,-0.01045894529670477,2.9584693908691406,6023059.0
196.0,44.30070114135742,-0.0059887720271945,0.00025991196162067354,879.5958862304688,0.12384506314992905,1153.31494140625,0.23011767864227295,1075.661376953125,0.19658224284648895,1177.254638671875,0.2558651566505432,108.72277069091797,177.2048797607422,56.62593078613281,53.78538513183594,6.596250057220459,0.9437517523765564,7.172173500061035,1.1953622102737427,0.0021375606302171946,0.04618823528289795,0.08510147780179977,-0.02837776392698288,-0.010535482317209244,2.9585671424865723,6023258.0
196.10000610351562,44.30010223388672,-0.005962780676782131,0.00013799966836813837,879.6082763671875,0.12416315078735352,1153.3380126953125,0.2304927110671997,1075.6810302734375,0.19698594510555267,1177.2801513671875,0.25603029131889343,108.75519561767578,177.31390380859375,56.65266418457031,53.80223083496094,6.597761631011963,0.9439323544502258,7.173440933227539,1.1955734491348267,0.0020879278890788555,0.04600704833865166,0.08517391234636307,-0.02855471521615982,-0.010612145997583866,2.958665132522583,6023457.5
196.1999969482422,44.299503326416016,-0.005948980804532766,-4.4143096602056175e-05,879.6207275390625,0.12447799742221832,1153.361083984375,0.2308615893125534,1075.7008056640625,0.19738437235355377,1177.3057861328125,0.2561887800693512,108.78760528564453,177.42266845703125,56.679203033447266,53.81885528564453,6.599243640899658,0.9441091418266296,7.174678325653076,1.195779800415039,0.00203883764334023,0.04582531005144119,0.0852460265159607,-0.028731780126690865,-0.010688933543860912,2.958763360977173,6023657.5
196.3000030517578,44.29890823364258,-0.005953394807875156,-0.00019736014655791223,879.6331787109375,0.12478960305452347,1153.3841552734375,0.23122438788414001,1075.720458984375,0.19777752459049225,1177.3314208984375,0.256340891122818,108.82000732421875,177.53121948242188,56.705543518066406,53.835262298583984,6.600697040557861,0.9442819356918335,7.175887584686279,1.1959812641143799,0.0019917956087738276,0.04564317315816879,0.08531796932220459,-0.028908953070640564,-0.010765843093395233,2.958861827850342,6023858.0
