t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
196.39999389648438,44.29831314086914,-0.00597313093021512,-0.0002954463707283139,879.6456298828125,0.12509794533252716,1153.4073486328125,0.23158124089241028,1075.7403564453125,0.1981653869152069,1177.3570556640625,0.25648701190948486,108.8523941040039,177.63951110839844,56.731685638427734,53.85144805908203,6.602121353149414,0.9444509148597717,7.177069187164307,1.1961781978607178,0.0019477808382362127,0.04546086862683296,0.08538997173309326,-0.02908622846007347,-0.010842871852219105,2.95896053314209,6024059.0
196.5,44.2977180480957,-0.0060026757419109344,-0.0004883372457697988,879.658203125,0.1254030168056488,1153.4305419921875,0.23193228244781494,1075.7601318359375,0.19854800403118134,1177.3826904296875,0.2566276490688324,108.884765625,177.74757385253906,56.75762939453125,53.86741638183594,6.603518009185791,0.9446161389350891,7.178225994110107,1.1963709592819214,0.0019063935615122318,0.04527858644723892,0.08546220511198044,-0.029263602569699287,-0.010920018889009953,2.959059476852417,6024260.5
196.60000610351562,44.297115325927734,-0.00605150917544961,-0.0006898680585436523,879.6707153320312,0.1257048100233078,1153.4537353515625,0.23227763175964355,1075.780029296875,0.19892537593841553,1177.408447265625,0.25676313042640686,108.9171142578125,177.85537719726562,56.78337478637695,53.8831672668457,6.604886531829834,0.9447777271270752,7.17935848236084,1.1965596675872803,0.0018668496049940586,0.045096445828676224,0.08553479611873627,-0.029441071674227715,-0.010997281409800053,2.9591586589813232,6024462.5
196.6999969482422,44.296512603759766,-0.006120495963841677,-0.0009526144131086767,879.683349609375,0.12600329518318176,1153.4769287109375,0.23261743783950806,1075.7999267578125,0.19929754734039307,1177.43408203125,0.25689393281936646,108.94945526123047,177.96295166015625,56.80891799926758,53.89870071411133,6.606227874755859,0.9449358582496643,7.1804680824279785,1.196744680404663,0.0018307578284293413,0.04491468891501427,0.08560798317193985,-0.029618633911013603,-0.01107465848326683,2.9592580795288086,6024664.5
196.8000030517578,44.2958984375,-0.006215757690370083,-0.0012484348844736814,879.6959228515625,0.12629850208759308,1153.500244140625,0.23295189440250397,1075.81982421875,0.19966454803943634,1177.4598388671875,0.25702062249183655,108.98178100585938,178.07028198242188,56.834266662597656,53.91402053833008,6.607542991638184,0.9450905919075012,7.181557655334473,1.1969263553619385,0.001798284356482327,0.04473356902599335,0.08568199723958969,-0.029796283692121506,-0.011152147315442562,2.959357738494873,6024867.5
196.89999389648438,44.2952766418457,-0.0063406010158360004,-0.0015186312375590205,879.7085571289062,0.12659038603305817,1153.5235595703125,0.2332812249660492,1075.83984375,0.20002643764019012,1177.4854736328125,0.25714391469955444,109.01409149169922,178.17735290527344,56.859413146972656,53.92912673950195,6.608831405639648,0.9452422857284546,7.182629585266113,1.1971049308776855,0.0017705113859847188,0.044553399085998535,0.08575716614723206,-0.029974021017551422,-0.011229746975004673,2.9594576358795166,6025071.0
197.0,44.29464340209961,-0.00649246433749795,-0.0017696029972285032,879.7212524414062,0.1268789917230606,1153.546875,0.2336057424545288,1075.85986328125,0.2003832906484604,1177.51123046875,0.257264643907547,109.04638671875,178.2841796875,56.88436508178711,53.94402313232422,6.610095500946045,0.945391058921814,7.183687210083008,1.1972811222076416,0.0017480578972026706,0.04437454417347908,0.085833840072155,-0.030151842162013054,-0.011307455599308014,2.9595577716827393,6025275.0
197.10000610351562,44.29399490356445,-0.006669424474239349,-0.001977534033358097,879.7339477539062,0.12716427445411682,1153.5703125,0.2339257001876831,1075.8798828125,0.2007351815700531,1177.5369873046875,0.2573836147785187,109.07865905761719,178.39076232910156,56.909122467041016,53.95871353149414,6.611335277557373,0.9455373287200928,7.184732437133789,1.1974554061889648,0.0017306320369243622,0.044197339564561844,0.08591235429048538,-0.0303297471255064,-0.011385270394384861,2.959658145904541,6025479.0
197.1999969482422,44.29332733154297,-0.006867177784442902,-0.002098777797073126,879.7467041015625,0.1274462640285492,1153.5936279296875,0.23424142599105835,1075.9000244140625,0.20108219981193542,1177.562744140625,0.25750163197517395,109.11091613769531,178.49708557128906,56.933685302734375,53.973201751708984,6.612552165985107,0.9456812143325806,7.185769557952881,1.1976282596588135,0.0017180632567033172,0.0440220832824707,0.08599300682544708,-0.030507732182741165,-0.011463192291557789,2.959758758544922,6025684.0
197.3000030517578,44.292640686035156,-0.0070770555175840855,-0.0022131120786070824,879.7594604492188,0.12772496044635773,1153.6170654296875,0.23455315828323364,1075.920166015625,0.2014244645833969,1177.5885009765625,0.2576194107532501,109.14315795898438,178.60316467285156,56.95805358886719,53.98748779296875,6.613747596740723,0.9458232522010803,7.186800479888916,1.1978000402450562,0.0017097723903134465,0.04384902864694595,0.0860760509967804,-0.030685799196362495,-0.011541217565536499,2.959859609603882,6025889.0
197.39999389648438,44.291934967041016,-0.0072983670979738235,-0.002290097763761878,879.772216796875,0.1280003786087036,1153.640625,0.23486116528511047,1075.9403076171875,0.2017621099948883,1177.6142578125,0.25773748755455017,109.17537689208984,178.70899963378906,56.98223114013672,54.001583099365234,6.614923000335693,0.9459636211395264,7.1878275871276855,1.197971224784851,0.0017044642008841038,0.04367833212018013,0.08616162836551666,-0.03086395002901554,-0.011619347147643566,2.959960460662842,6026095.0
197.5,44.291202545166016,-0.007527376525104046,-0.002384661929681897,879.7850341796875,0.12827253341674805,1153.6640625,0.23516562581062317,1075.9605712890625,0.20209522545337677,1177.6400146484375,0.2578563392162323,109.20758056640625,178.81459045410156,57.00621795654297,54.0154914855957,6.616079807281494,0.9461026787757874,7.188852787017822,1.1981420516967773,0.0017021053936332464,0.04351012036204338,0.08624988049268723,-0.031042180955410004,-0.011697577312588692,2.96006178855896,6026301.0
197.60000610351562,44.29045104980469,-0.007765843067318201,-0.002491625025868416,879.7979125976562,0.12854145467281342,1153.6876220703125,0.23546677827835083,1075.980712890625,0.20242395997047424,1177.665771484375,0.25797632336616516,109.2397689819336,178.91993713378906,57.0300178527832,54.029212951660156,6.6172194480896,0.9462407231330872,7.189877033233643,1.198312759399414,0.0017021105159074068,0.04334449768066406,0.08634090423583984,-0.031220493838191032,-0.01177590899169445,2.9601633548736572,6026507.5
197.6999969482422,44.2896728515625,-0.008015005849301815,-0.0025770775973796844,879.8107299804688,0.1288071572780609,1153.711181640625,0.23576480150222778,1076.0009765625,0.20274843275547028,1177.691650390625,0.2580978572368622,109.27194213867188,179.0250244140625,57.05363464355469,54.04275894165039,6.618342876434326,0.9463779330253601,7.190902233123779,1.1984837055206299,0.0017047846922650933,0.04318157210946083,0.08643480390310287,-0.031398892402648926,-0.011854340322315693,2.9602649211883545,6026714.5
197.8000030517578,44.28887176513672,-0.008272713050246239,-0.0026539016980677843,879.8236694335938,0.12906965613365173,1153.7347412109375,0.23605991899967194,1076.021240234375,0.2030687928199768,1177.7174072265625,0.2582213580608368,109.30409240722656,179.1298828125,57.07706832885742,54.05613327026367,6.619452476501465,0.9465146660804749,7.191929817199707,1.1986550092697144,0.0017103226855397224,0.04302147775888443,0.08653172105550766,-0.031577371060848236,-0.011932870373129845,2.960366725921631,6026922.0
197.89999389648438,44.28804397583008,-0.00853810366243124,-0.0028000320307910442,879.8365478515625,0.12932901084423065,1153.7584228515625,0.23635233938694,1076.0416259765625,0.2033851444721222,1177.7432861328125,0.2583472430706024,109.33622741699219,179.23448181152344,57.100318908691406,54.069339752197266,6.620548725128174,0.9466511607170105,7.192962169647217,1.1988270282745361,0.0017183893360197544,0.04286431148648262,0.08663175255060196,-0.03175593912601471,-0.012011498212814331,2.9604687690734863,6027130.0
198.0,44.287193298339844,-0.008818106725811958,-0.0029209584463387728,879.8494873046875,0.12958523631095886,1153.781982421875,0.2366422712802887,1076.06201171875,0.20369765162467957,1177.76904296875,0.2584758698940277,109.36833953857422,179.33883666992188,57.12339782714844,54.0823860168457,6.621633052825928,0.9467875361442566,7.193999767303467,1.1990000009536743,0.0017288696253672242,0.04271016642451286,0.08673498779535294,-0.031934596598148346,-0.012090222910046577,2.9605712890625,6027338.0
198.10000610351562,44.28630828857422,-0.009110202081501484,-0.003052420448511839,879.8624877929688,0.12983836233615875,1153.8056640625,0.23692995309829712,1076.0823974609375,0.20400646328926086,1177.794921875,0.25860774517059326,109.40044403076172,179.44296264648438,57.146297454833984,54.095279693603516,6.622707843780518,0.9469241499900818,7.195044994354248,1.199174165725708,0.0017428899882361293,0.042559221386909485,0.08684160560369492,-0.032113343477249146,-0.012169044464826584,2.9606735706329346,6027546.5
198.1999969482422,44.285400390625,-0.009415443986654282,-0.0032529542222619057,879.87548828125,0.1300884634256363,1153.8294677734375,0.23721565306186676,1076.102783203125,0.20431169867515564,1177.82080078125,0.2587433159351349,109.43252563476562,179.54684448242188,57.169029235839844,54.10802459716797,6.623773574829102,0.9470611214637756,7.196099758148193,1.1993499994277954,0.0017600422725081444,0.04241161793470383,0.08695176243782043,-0.03229217976331711,-0.012247961014509201,2.9607763290405273,6027755.5
198.3000030517578,44.28445816040039,-0.009740740060806274,-0.0035215369425714016,879.8884887695312,0.13033553957939148,1153.8531494140625,0.23749962449073792,1076.1231689453125,0.20461352169513702,1177.8466796875,0.25888311862945557,109.46459197998047,179.65049743652344,57.19158935546875,54.12063217163086,6.624832630157471,0.9471988081932068,7.1971659660339355,1.199527621269226,0.001780549413524568,0.04226751625537872,0.08706559985876083,-0.03247111290693283,-0.012326971627771854,2.960879325866699,6027965.0
198.39999389648438,44.28348159790039,-0.010092893615365028,-0.0038614762015640736,879.9015502929688,0.13057968020439148,1153.876953125,0.23778215050697327,1076.1436767578125,0.20491209626197815,1177.87255859375,0.25902777910232544,109.49664306640625,179.75390625,57.2139892578125,54.13310241699219,6.625885486602783,0.9473373889923096,7.198246002197266,1.1997077465057373,0.0018055535620078444,0.04212714731693268,0.08718337118625641,-0.03265014663338661,-0.012406077235937119,2.960982322692871,6028175.0
198.5,44.282474517822266,-0.010479041375219822,-0.004170274827629328,879.9146118164062,0.13082091510295868,1153.9007568359375,0.23806361854076385,1076.1641845703125,0.20520758628845215,1177.8984375,0.25917813181877136,109.52867889404297,179.85707092285156,57.23622131347656,54.145450592041016,6.62693452835083,0.9474771618843079,7.199343681335449,1.1998906135559082,0.0018361809197813272,0.041990842670202255,0.08730539679527283,-0.03282928094267845,-0.012485276907682419,2.961085557937622,6028385.5
198.60000610351562,44.28142547607422,-0.010896068997681141,-0.004505445249378681,879.927734375,0.13105930387973785,1153.924560546875,0.23834443092346191,1076.1846923828125,0.20550018548965454,1177.9244384765625,0.25933516025543213,109.56069946289062,179.96002197265625,57.25830078125,54.157676696777344,6.627981662750244,0.9476184248924255,7.200461387634277,1.200076937675476,0.0018736521014943719,0.04185900092124939,0.08743209391832352,-0.03300851956009865,-0.01256456971168518,2.961189031600952,6028596.0
198.6999969482422,44.280338287353516,-0.011346613056957722,-0.004827973432838917,879.9408569335938,0.13129490613937378,1153.9483642578125,0.23862504959106445,1076.205322265625,0.20579008758068085,1177.9503173828125,0.2594999074935913,109.59270477294922,180.06272888183594,57.28022384643555,54.169795989990234,6.629027843475342,0.947761595249176,7.20160436630249,1.2002674341201782,0.0019175710622221231,0.041731998324394226,0.08756382763385773,-0.0331878699362278,-0.012643955647945404,2.9612927436828613,6028807.0
198.8000030517578,44.27920150756836,-0.011829410679638386,-0.005140609107911587,879.9539794921875,0.13152779638767242,1153.9722900390625,0.2389059215784073,1076.225830078125,0.20607750117778778,1177.976318359375,0.25967341661453247,109.62469482421875,180.16522216796875,57.301998138427734,54.18181610107422,6.6300764083862305,0.9479070901870728,7.2027764320373535,1.2004626989364624,0.0019685165025293827,0.0416102260351181,0.08770100027322769,-0.0333673395216465,-0.012723435647785664,2.9613964557647705,6029018.5
198.89999389648438,44.278018951416016,-0.012343470938503742,-0.005426027346402407,879.9671630859375,0.13175801932811737,1153.9962158203125,0.239187553524971,1076.2464599609375,0.20636266469955444,1178.0023193359375,0.25985682010650635,109.65666961669922,180.2675018310547,57.32362747192383,54.19374465942383,6.631128311157227,0.9480553269386292,7.203981399536133,1.2006635665893555,0.002026401460170746,0.04149407148361206,0.08784401416778564,-0.03354692831635475,-0.012803008779883385,2.961500406265259,6029230.0
199.0,44.27678298950195,-0.012886074371635914,-0.0057203141041100025,879.9803466796875,0.13198567926883698,1154.0201416015625,0.23947042226791382,1076.2672119140625,0.20664583146572113,1178.0283203125,0.2600511610507965,109.68863677978516,180.3695526123047,57.345115661621094,54.205596923828125,6.632186412811279,0.9482067823410034,7.205223560333252,1.2008706331253052,0.002091201487928629,0.041383903473615646,0.08799323439598083,-0.03372665122151375,-0.012882675975561142,2.9616048336029053,6029442.0
199.10000610351562,44.27549743652344,-0.013458105735480785,-0.006013879086822271,879.9935302734375,0.13221082091331482,1154.0440673828125,0.23975501954555511,1076.287841796875,0.20692723989486694,1178.0543212890625,0.2602574825286865,109.72058868408203,180.4713897705078,57.36647415161133,54.217376708984375,6.633253574371338,0.9483619332313538,7.206506729125977,1.2010844945907593,0.002162597607821226,0.04128006100654602,0.08814901113510132,-0.03390651196241379,-0.01296243816614151,2.9617090225219727,6029654.5
199.1999969482422,44.27415084838867,-0.014059493318200111,-0.006227225996553898,880.0067749023438,0.13243356347084045,1154.0679931640625,0.2400418519973755,1076.30859375,0.20720720291137695,1178.080322265625,0.26047682762145996,109.75253295898438,180.57302856445312,57.38770294189453,54.229103088378906,6.634331703186035,0.9485212564468384,7.207835674285889,1.2013059854507446,0.0022408461663872004,0.04118288680911064,0.08831170201301575,-0.034086521714925766,-0.013042295351624489,2.9618136882781982,6029867.5
199.3000030517578,44.272743225097656,-0.014682215638458729,-0.006366001442074776,880.02001953125,0.13265398144721985,1154.092041015625,0.24033142626285553,1076.3292236328125,0.20748597383499146,1178.1064453125,0.2607102692127228,109.78446960449219,180.67445373535156,57.408809661865234,54.24078369140625,6.63542366027832,0.948685348033905,7.209213733673096,1.2015355825424194,0.0023260251618921757,0.04109272360801697,0.08848165720701218,-0.03426668420433998,-0.013122247532010078,2.961918354034424,6030080.5
199.39999389648438,44.27127456665039,-0.015318816527724266,-0.006542000453919172,880.0333251953125,0.13287216424942017,1154.1160888671875,0.24062421917915344,1076.35009765625,0.20776386559009552,1178.1324462890625,0.2609587013721466,109.81639099121094,180.7756805419922,57.42980194091797,54.25243377685547,6.636532306671143,0.9488546252250671,7.210644721984863,1.2017741203308105,0.002416937379166484,0.041009824723005295,0.0886591374874115,-0.03444701433181763,-0.013202297501266003,2.9620232582092285,6030294.5
199.5,44.269744873046875,-0.015973016619682312,-0.006761534605175257,880.0465698242188,0.13308823108673096,1154.14013671875,0.24092069268226624,1076.370849609375,0.20804117619991302,1178.1585693359375,0.2612229287624359,109.84831237792969,180.87672424316406,57.450687408447266,54.264068603515625,6.637660026550293,0.9490295648574829,7.212132453918457,1.2020220756530762,0.0025124838575720787,0.04093433544039726,0.08884430676698685,-0.0346275232732296,-0.013282445259392262,2.9621284008026123,6030508.0
199.60000610351562,44.26814651489258,-0.016649169847369194,-0.006997446529567242,880.0599365234375,0.13330228626728058,1154.164306640625,0.24122129380702972,1076.3916015625,0.20831821858882904,1178.1846923828125,0.261503666639328,109.8802261352539,180.9775848388672,57.47146987915039,54.27569580078125,6.638810157775879,0.9492107629776001,7.21367883682251,1.202279806137085,0.0026133176870644093,0.040866464376449585,0.08903737366199493,-0.034808218479156494,-0.013362692669034004,2.962233543395996,6030722.5
199.6999969482422,44.266483306884766,-0.017348913475871086,-0.0072684017941355705,880.0732421875,0.13351444900035858,1154.1884765625,0.2415264993906021,1076.4124755859375,0.20859530568122864,1178.2109375,0.2618017792701721,109.91213989257812,181.07826232910156,57.492156982421875,54.28733444213867,6.639985084533691,0.9493985772132874,7.215287685394287,1.2025480270385742,0.0027201396878808737,0.04080645740032196,0.08923861384391785,-0.034989114850759506,-0.013443040661513805,2.962338924407959,6030937.0
199.8000030517578,44.264747619628906,-0.01807575486600399,-0.007545581553131342,880.0866088867188,0.13372482359409332,1154.212646484375,0.241836816072464,1076.433349609375,0.20887276530265808,1178.237060546875,0.2621181905269623,109.94405364990234,181.17877197265625,57.512760162353516,54.29899597167969,6.64118766784668,0.9495934844017029,7.216963291168213,1.2028272151947021,0.002833242528140545,0.040754590183496475,0.08944830298423767,-0.03517022356390953,-0.013523491099476814,2.962444543838501,6031152.0
199.89999389648438,44.262939453125,nan,nan,880.0999755859375,0.13393354415893555,1154.23681640625,0.24215279519557953,1076.4542236328125,0.20915094017982483,1178.2633056640625,0.26245391368865967,109.97595977783203,181.27911376953125,57.53328323364258,54.310699462890625,6.642420768737793,0.9497959613800049,7.2187089920043945,1.2031182050704956,0.002953252522274852,0.0407111681997776,0.08966676890850067,-0.03535155579447746,-0.01360404584556818,2.962550401687622,6031367.5
200.0,44.26105499267578,nan,nan,880.1134033203125,0.1341407597064972,1154.260986328125,0.2424750030040741,1076.4752197265625,0.20943017303943634,1178.28955078125,0.26280999183654785,110.00787353515625,181.37930297851562,57.55373764038086,54.322452545166016,6.6436872482299805,0.9500064849853516,7.220529079437256,1.2034214735031128,0.003080337308347225,0.04067651182413101,0.08989434689283371,-0.035533130168914795,-0.013684706762433052,2.962656259536743,6031583.0
