t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
0.0,45.0,0.0,-0.00567698385566473,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.10000000149011612,45.0,-0.000567698385566473,-0.005576082039624453,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.20000000298023224,44.999942779541016,-0.0011253065895289183,-0.005461791064590216,878.1500244140625,1.1954881529163686e-09,1150.1500244140625,2.369212097619311e-06,1073.1500244140625,8.219835478939785e-08,1173.1500244140625,7.999253284651786e-06,111.29100036621094,176.1285400390625,49.229705810546875,45.463462829589844,5.533227920532227,0.7900469899177551,6.00002908706665,1.0000048875808716,7.454976730514318e-05,6.948491773073329e-06,6.951208433747524e-06,-2.3781061564420725e-09,-3.382520930017563e-10,2.947143077850342,6000000.0
0.30000001192092896,44.99983215332031,-0.0016714857192710042,-0.005329867359250784,878.1500244140625,1.1344454264872184e-08,1150.1500244140625,8.384658940485679e-06,1073.1500244140625,4.910116331302561e-07,1173.1500244140625,2.7925450922339223e-05,111.29100799560547,176.1285400390625,49.229713439941406,45.463478088378906,5.53323221206665,0.7900490164756775,6.000101566314697,1.0000169277191162,0.00014652259415015578,2.0713559933938086e-05,2.073005452984944e-05,-1.4422907312905409e-08,-2.0712596082717027e-09,2.947143077850342,6000000.0
0.4000000059604645,44.999664306640625,-0.0022044724319130182,-0.0051970100030303,878.1500244140625,4.769735539866815e-08,1150.1500244140625,1.8180253391619772e-05,1073.1500244140625,1.485921075072838e-06,1173.1500244140625,5.97213875153102e-05,111.29100799560547,176.12855529785156,49.22972869873047,45.4635124206543,5.533243656158447,0.7900536060333252,6.000217437744141,1.0000362396240234,0.0002197984722442925,4.114578405278735e-05,4.119655568501912e-05,-4.434054190483039e-08,-6.432325339034151e-09,2.947143077850342,6000000.0
0.5,44.99944305419922,-0.002724173478782177,-0.005136947613209486,878.1500244140625,1.3625233918901358e-07,1150.1500244140625,3.192991061951034e-05,1073.1500244140625,3.3113233257608954e-06,1173.1500244140625,0.00010347388888476416,111.291015625,176.1285858154297,49.22975540161133,45.46357727050781,5.533264636993408,0.7900616526603699,6.000377655029297,1.0000629425048828,0.0002936671662610024,6.807404133724049e-05,6.818911788286641e-05,-1.003711744829161e-07,-1.4709290674375097e-08,2.947143077850342,6000000.0
0.6000000238418579,44.99917221069336,-0.003237868193536997,-0.005164685193449259,878.1500244140625,3.1069646411197027e-07,1150.1500244140625,4.978766446583904e-05,1073.1500244140625,6.1983646446606144e-06,1173.1500244140625,0.00015920770238153636,111.29103088378906,176.12863159179688,49.22980499267578,45.46368408203125,5.533297538757324,0.7900736331939697,6.000581741333008,1.0000969171524048,0.0003679315559566021,0.00010132596071343869,0.00010154499614145607,-1.907908142584347e-07,-2.8244208749583777e-08,2.947143077850342,6000000.0
0.699999988079071,44.99884796142578,-0.0037543366197496653,-0.0051782988011837006,878.1500244140625,6.114624966357951e-07,1150.1500244140625,7.192661723820493e-05,1073.1500244140625,1.0366541573603172e-05,1173.1500244140625,0.00022701965644955635,111.29104614257812,176.1287078857422,49.22987365722656,45.463836669921875,5.533344745635986,0.7900900840759277,6.000831127166748,1.000138521194458,0.00044336801511235535,0.0001408181997248903,0.00014119055413175374,-3.239124453102704e-07,-4.843286305344918e-08,2.947143077850342,6000000.0
0.800000011920929,44.998470306396484,-0.0042721666395664215,-0.005131900776177645,878.1500244140625,1.0849557838810142e-06,1150.1500244140625,9.856297401711345e-05,1073.1500244140625,1.6027810488594696e-05,1173.1500244140625,0.000307156122289598,111.29106903076172,176.12879943847656,49.22996520996094,45.464046478271484,5.5334086418151855,0.7901113629341125,6.001125812530518,1.000187635421753,0.0005209605442360044,0.00018657474720384926,0.00018715964688453823,-5.081665221950971e-07,-7.673563118260063e-08,2.947143077850342,6000000.0
0.8999999761581421,44.998043060302734,-0.0047853565774858,-0.004975938703864813,878.1500244140625,1.7829796661317232e-06,1150.1500244140625,0.0001299204450333491,1073.1500244140625,2.338986814720556e-05,1173.150146484375,0.00039988639764487743,111.29109954833984,176.12892150878906,49.2300910949707,45.46432113647461,5.533491134643555,0.7901378273963928,6.001468181610107,1.0002447366714478,0.0006004067836329341,0.00023860196233727038,0.00023946880537550896,-7.521684892708436e-07,-1.1468706162531817e-07,2.947143077850342,6000000.0
1.0,44.99756622314453,-0.005282950587570667,-0.0048073106445372105,878.1500244140625,2.76224932349578e-06,1150.1500244140625,0.00016619190864730626,1073.1500244140625,3.265571649535559e-05,1173.150146484375,0.0005053729983046651,111.29114532470703,176.1290740966797,49.23025131225586,45.46467208862305,5.533594608306885,0.7901697158813477,6.001858234405518,1.000309705734253,0.0006808775360696018,0.00029683252796530724,0.0002980611170642078,-1.0646857617757632e-06,-1.6389141421768727e-07,2.947143077850342,6000000.0
1.100000023841858,44.99703598022461,-0.00576368160545826,-0.004648437257856131,878.1500244140625,4.0838644963514525e-06,1150.1500244140625,0.00020750869589392096,1073.1500244140625,4.402066406328231e-05,1173.1502685546875,0.0006235729670152068,111.29119110107422,176.1292724609375,49.230445861816406,45.46510314941406,5.53372049331665,0.7902072668075562,6.002296447753906,1.0003827810287476,0.0007608990999870002,0.0003610648855101317,0.0003627454279921949,-1.4545305475621717e-06,-2.2600747229262197e-07,2.947143077850342,6000000.0
1.2000000476837158,44.9964599609375,-0.0062285251915454865,-0.004523445386439562,878.1500244140625,5.8126843214267865e-06,1150.150146484375,0.0002539674169383943,1073.1500244140625,5.7669138186611235e-05,1173.1502685546875,0.0007543378742411733,111.291259765625,176.1295166015625,49.230690002441406,45.46562957763672,5.533871173858643,0.7902506589889526,6.002782344818115,1.0004637241363525,0.0008402593084610999,0.0004310819203965366,0.0004333151155151427,-1.9304420675325673e-06,-3.0273099582700524e-07,2.947143077850342,6000000.0
1.2999999523162842,44.9958381652832,-0.006680869963020086,-0.004322338383644819,878.1500244140625,8.016675565158948e-06,1150.150146484375,0.0003056574205402285,1073.1500244140625,7.377453584922478e-05,1173.150390625,0.0008975102100521326,111.29132843017578,176.1298065185547,49.23097610473633,45.466251373291016,5.534047603607178,0.7902999520301819,6.003314971923828,1.0005525350570679,0.0009189751581288874,0.0005066786543466151,0.0005095754750072956,-2.50105267696199e-06,-3.957885894578794e-07,2.947143077850342,6000000.0
1.399999976158142,44.99517059326172,-0.0071131037548184395,-0.004150233697146177,878.1500244140625,1.0766322702693287e-05,1150.150146484375,0.00036267488030716777,1073.1500244140625,9.250050061382353e-05,1173.1505126953125,0.0010529709979891777,111.29141998291016,176.13014221191406,49.23131561279297,45.466983795166016,5.534251689910889,0.7903552055358887,6.003895282745361,1.0006492137908936,0.000997383613139391,0.0005876914947293699,0.0005913733039051294,-3.174897528879228e-06,-5.069374537924887e-07,2.947143077850342,6000000.0
1.5,44.99445724487305,-0.007528127171099186,-0.004001055844128132,878.1500244140625,1.4134117918729316e-05,1150.150146484375,0.0004250830679666251,1073.1500244140625,0.00011400131916161627,1173.1505126953125,0.0012205037055537105,111.2915267944336,176.1305389404297,49.231712341308594,45.467830657958984,5.534484386444092,0.7904165387153625,6.004521369934082,1.00075364112854,0.001074383850209415,0.0006738638039678335,0.0006784621509723365,-3.960403773817234e-06,-6.379624437613529e-07,2.947143077850342,6000000.0
1.600000023841858,44.99370574951172,-0.007928232662379742,-0.003954670857638121,878.1500244140625,1.8194050426245667e-05,1150.1502685546875,0.0004929321585223079,1073.1500244140625,0.00013842071348335594,1173.1507568359375,0.0013998658396303654,111.29164123535156,176.13099670410156,49.2321662902832,45.46879577636719,5.534747123718262,0.790483832359314,6.005193710327148,1.0008655786514282,0.0011503025889396667,0.0007649746839888394,0.0007706311880610883,-4.8658312152838334e-06,-7.906662062850955e-07,2.947143077850342,6000000.0
1.7000000476837158,44.99291229248047,-0.008323700167238712,-0.0038300552405416965,878.1500244140625,2.302112443430815e-05,1150.1502685546875,0.0005662789917550981,1073.1500244140625,0.0001658930559642613,1173.15087890625,0.00159085588529706,111.29177856445312,176.13153076171875,49.23268508911133,45.46989059448242,5.535040378570557,0.7905572056770325,6.005910873413086,1.0009851455688477,0.001225329702720046,0.0008608313510194421,0.0008676975267007947,-5.899287771171657e-06,-9.668692655395716e-07,2.947143077850342,6000000.0
1.7999999523162842,44.99208068847656,-0.008706705644726753,-0.0037673949263989925,878.1500244140625,2.869099444069434e-05,1150.150390625,0.0006452194065786898,1073.150146484375,0.00019654608331620693,1173.1510009765625,0.0017934204079210758,111.29193115234375,176.1321258544922,49.23326873779297,45.47112274169922,5.535365104675293,0.7906365990638733,6.0066728591918945,1.0011122226715088,0.0013007302768528461,0.000961366924457252,0.0009696041233837605,-7.0687879087927286e-06,-1.168416815744422e-06,2.947143077850342,6000000.0
1.899999976158142,44.9912109375,-0.009083445183932781,-0.003729346441105008,878.1500244140625,3.527971057337709e-05,1150.150390625,0.0007298326236195862,1073.150146484375,0.0002305030939169228,1173.1512451171875,0.0020074585918337107,111.29210662841797,176.13278198242188,49.23392105102539,45.47249221801758,5.535722732543945,0.7907219529151917,6.007480144500732,1.001246690750122,0.001375385676510632,0.001066418830305338,0.0010761982994154096,-8.382304258702789e-06,-1.3971848602523096e-06,2.947143077850342,6000000.0
2.0,44.99030303955078,-0.00945637933909893,-0.0036775076296180487,878.1500244140625,4.286351759219542e-05,1150.1505126953125,0.0008202017634175718,1073.150146484375,0.00026788219111040235,1173.1513671875,0.0022328956983983517,111.29230499267578,176.13352966308594,49.234649658203125,45.4740104675293,5.536113739013672,0.7908132672309875,6.008332252502441,1.001388669013977,0.0014501126715913415,0.0011759002227336168,0.0011874029878526926,-9.847739420365542e-06,-1.6550751524846419e-06,2.947143077850342,6000000.5
2.0999999046325684,44.989356994628906,-0.00982412975281477,-0.003472948679700494,878.1500244140625,5.151866207597777e-05,1150.150634765625,0.0009164289804175496,1073.150146484375,0.00030879827681928873,1173.151611328125,0.002469730330631137,111.29251861572266,176.1343536376953,49.23545455932617,45.47568130493164,5.536538124084473,0.7909104824066162,6.009228706359863,1.0015381574630737,0.0015251628356054425,0.0012897546403110027,0.0013031716225668788,-1.14729728011298e-05,-1.9440203686826862e-06,2.947143077850342,6000000.5
2.200000047683716,44.988372802734375,-0.010171424597501755,-0.0032079496886581182,878.1500244140625,6.13213051110506e-05,1150.150634765625,0.0010186121799051762,1073.150146484375,0.0003533638664521277,1173.1519775390625,0.0027179548051208258,111.29275512695312,176.13526916503906,49.23634338378906,45.477508544921875,5.536997318267822,0.7910137176513672,6.0101704597473145,1.001695156097412,0.0016003267373889685,0.0014079083921387792,0.0014234402915462852,-1.3265882444102317e-05,-2.265987177452189e-06,2.947143316268921,6000000.5
2.299999952316284,44.98735809326172,-0.010492219589650631,-0.0028880650643259287,878.1500244140625,7.234739314299077e-05,1150.1507568359375,0.0011267798254266381,1073.1502685546875,0.00040168678970076144,1173.1522216796875,0.0029773327987641096,111.29301452636719,176.1362762451172,49.23731231689453,45.47949981689453,5.537491321563721,0.7911227941513062,6.0111565589904785,1.001859426498413,0.0016735821263864636,0.001530101173557341,0.0015479583526030183,-1.5234269994834904e-05,-2.6229645300190896e-06,2.947143316268921,6000000.5
2.4000000953674316,44.98630905151367,-0.01078102644532919,-0.002640135120600462,878.1500244140625,8.467236330034211e-05,1150.15087890625,0.0012408961774781346,1073.1502685546875,0.00045386466081254184,1173.1524658203125,0.0032474298495799303,111.29330444335938,176.13735961914062,49.23836898803711,45.481658935546875,5.538021087646484,0.7912378311157227,6.012185573577881,1.0020309686660767,0.0017441411036998034,0.0016559987561777234,0.0016764013562351465,-1.738570244924631e-05,-3.016939217559411e-06,2.947143316268921,6000000.5
2.5,44.9852294921875,-0.011045039631426334,-0.00241445517167449,878.1500244140625,9.837075776886195e-05,1150.1510009765625,0.0013608799781650305,1073.1502685546875,0.0005099819391034544,1173.15283203125,0.0035276832059025764,111.29360961914062,176.13856506347656,49.23952102661133,45.48398971557617,5.538586139678955,0.7913585901260376,6.013255596160889,1.002209186553955,0.0018111933022737503,0.0017852000892162323,0.0018083774484694004,-1.972740028577391e-05,-3.4498784771130886e-06,2.947143316268921,6000001.0
2.5999999046325684,44.98412322998047,-0.011286485940217972,-0.0021779274102300406,878.1500854492188,0.00011351569992257282,1150.151123046875,0.0014866546262055635,1073.150390625,0.0005701095215044916,1173.1531982421875,0.0038175766821950674,111.29395294189453,176.1398468017578,49.240760803222656,45.48649978637695,5.539187431335449,0.791485071182251,6.014364242553711,1.0023940801620483,0.0018755793571472168,0.0019173928303644061,0.0019435827853158116,-2.2266201995080337e-05,-3.923722488252679e-06,2.9471435546875,6000001.0
2.700000047683716,44.98299789428711,-0.011504278518259525,-0.001981256529688835,878.1500854492188,0.00013017852324992418,1150.1513671875,0.001618154812604189,1073.150390625,0.0006343070999719203,1173.153564453125,0.004116659518331289,111.29431915283203,176.14125061035156,49.24209976196289,45.48918533325195,5.53982400894165,0.7916170358657837,6.0155110359191895,1.0025851726531982,0.0019374395487830043,0.0020522919949144125,0.002081741113215685,-2.5008614102262072e-05,-4.440387783688493e-06,2.9471435546875,6000001.0
2.799999952316284,44.98184585571289,-0.011702404357492924,-0.0018593124113976955,878.1500854492188,0.00014842847303953022,1150.1514892578125,0.0017553039360791445,1073.1505126953125,0.0007026243256404996,1173.154052734375,0.004424466285854578,111.29470825195312,176.1427459716797,49.24353790283203,45.49205780029297,5.540496826171875,0.7917543053627014,6.016693592071533,1.0027823448181152,0.0019965332467108965,0.00218959990888834,0.002222562674432993,-2.7960832085227594e-05,-5.001768386136973e-06,2.947143793106079,6000001.5
2.9000000953674316,44.980674743652344,-0.011888335458934307,-0.001716699218377471,878.1500854492188,0.00016833243716973811,1150.1517333984375,0.0018980286549776793,1073.150634765625,0.0007751014782115817,1173.154541015625,0.004740568343549967,111.29513549804688,176.1443634033203,49.24507522583008,45.4951171875,5.541204452514648,0.7918967604637146,6.017910957336426,1.0029851198196411,0.0020533062051981688,0.002329068025574088,0.002365806372836232,-3.1128736736718565e-05,-5.609731488220859e-06,2.947143793106079,6000001.5
3.0,44.979488372802734,-0.012060005217790604,-0.001546090585179627,878.150146484375,0.00018995477876160294,1150.15185546875,0.0020462856628000736,1073.150634765625,0.0008517716196365654,1173.155029296875,0.0050646597519516945,111.29558563232422,176.14608764648438,49.24671936035156,45.49836349487305,5.541947364807129,0.7920442223548889,6.019161701202393,1.0031936168670654,0.002108651213347912,0.002470538951456547,0.002511323196813464,-3.451795055298135e-05,-6.266125637921505e-06,2.947144031524658,6000002.0
3.0999999046325684,44.97827911376953,-0.01221461407840252,-0.0013890714617446065,878.150146484375,0.0002133572124876082,1150.152099609375,0.002200030954554677,1073.1507568359375,0.0009326629806309938,1173.155517578125,0.005396449938416481,111.29606628417969,176.14793395996094,49.24846649169922,45.50179672241211,5.542725086212158,0.79219651222229,6.020444869995117,1.0034074783325195,0.002162216929718852,0.0026138313114643097,0.002658938057720661,-3.813390139839612e-05,-6.972785740799736e-06,2.947144031524658,6000002.5
3.200000047683716,44.97705841064453,-0.012353520840406418,-0.0012735689524561167,878.150146484375,0.00023859883367549628,1150.15234375,0.002359198871999979,1073.15087890625,0.0010177979711443186,1173.1561279296875,0.005735589191317558,111.29658508300781,176.14988708496094,49.25032043457031,45.50542068481445,5.54353666305542,0.7923535108566284,6.021759510040283,1.0036265850067139,0.0022136117331683636,0.0027587288059294224,0.0028084421064704657,-4.198179522063583e-05,-7.731528057774995e-06,2.9471442699432373,6000002.5
3.299999952316284,44.97582244873047,-0.01248087827116251,-0.0011059350799769163,878.1502075195312,0.000265735958237201,1150.152587890625,0.002523715840652585,1073.1510009765625,0.0011071929475292563,1173.1566162109375,0.006081721279770136,111.29713439941406,176.1519775390625,49.252281188964844,45.509239196777344,5.544382572174072,0.792514979839325,6.023103713989258,1.0038506984710693,0.002262979047372937,0.0029050325974822044,0.002959643257781863,-4.606657967087813e-05,-8.544144293409772e-06,2.9471445083618164,6000003.0
3.4000000953674316,44.97457504272461,-0.012591471895575523,-0.000893105985596776,878.1502075195312,0.0002948221517726779,1150.15283203125,0.0026935224886983633,1073.151123046875,0.0012008585035800934,1173.1573486328125,0.006434553302824497,111.29771423339844,176.1541748046875,49.25435256958008,45.51325225830078,5.545261383056641,0.7926808595657349,6.024477481842041,1.0040795803070068,0.002310809213668108,0.0030525943730026484,0.0031123999506235123,-5.039299503550865e-05,-9.412407052877825e-06,2.9471447467803955,6000003.5
3.5,44.97331619262695,-0.01268078200519085,-0.0006747613078914583,878.1502685546875,0.00032590804039500654,1150.153076171875,0.002868539420887828,1073.1512451171875,0.0012988006928935647,1173.157958984375,0.0067937420681118965,111.29832458496094,176.15650939941406,49.25653839111328,45.5174560546875,5.546172618865967,0.792850911617279,6.02587890625,1.0043131113052368,0.002356358105316758,0.00320120295509696,0.0032665065955370665,-5.4965552408248186e-05,-1.0338062566006556e-05,2.9471449851989746,6000004.0
3.5999999046325684,44.972049713134766,-0.01274825818836689,-0.0005593795794993639,878.1502685546875,0.0003590414416976273,1150.1534423828125,0.0030486511532217264,1073.1513671875,0.0014010184677317739,1173.15869140625,0.007158838212490082,111.2989730834961,176.15896606445312,49.25883483886719,45.52185821533203,5.547116279602051,0.793025016784668,6.02730655670166,1.0045510530471802,0.0023990117479115725,0.003350591752678156,0.0034217031206935644,-5.978849731036462e-05,-1.1322827049298212e-05,2.9471452236175537,6000004.5
3.700000047683716,44.97077178955078,-0.01280419621616602,-0.0004571637255139649,878.1503295898438,0.00039426711737178266,1150.1536865234375,0.0032337226439267397,1073.1514892578125,0.0015075023984536529,1173.159423828125,0.007529347203671932,111.29965209960938,176.16156005859375,49.26124954223633,45.526451110839844,5.548090934753418,0.7932029366493225,6.028758525848389,1.0047930479049683,0.002438650233671069,0.00350048765540123,0.003577721770852804,-6.486574420705438e-05,-1.2368375791993458e-05,2.947145462036133,6000005.0
3.799999952316284,44.9694938659668,-0.012849912978708744,-0.0004026840324513614,878.150390625,0.0004316266567911953,1150.154052734375,0.0034236509818583727,1073.151611328125,0.001618235488422215,1173.16015625,0.007904906757175922,111.30037689208984,176.16429138183594,49.26377487182617,45.5312385559082,5.549096584320068,0.7933846116065979,6.030233860015869,1.0050389766693115,0.002476561116054654,0.0036507444456219673,0.003734421683475375,-7.020089833531529e-05,-1.3476339518092573e-05,2.947145938873291,6000006.0
3.9000000953674316,44.96820831298828,-0.012890181504189968,-0.0004202165000606328,878.150390625,0.00047115847701206803,1150.1544189453125,0.0036183542106300592,1073.15185546875,0.0017331971321254969,1173.1610107421875,0.008285239338874817,111.3011245727539,176.16714477539062,49.26641845703125,45.53622055053711,5.550131797790527,0.793569803237915,6.031731128692627,1.0052884817123413,0.0025128237903118134,0.0038012319710105658,0.0038916775956749916,-7.579736120533198e-05,-1.4648321666754782e-05,2.94714617729187,6000006.5
4.0,44.9669189453125,-0.012932202778756618,-0.0005550322821363807,878.1504516601562,0.0005128978518769145,1150.15478515625,0.00381776737049222,1073.1519775390625,0.0018523639300838113,1173.161865234375,0.008670139126479626,111.30191802978516,176.17013549804688,49.26918029785156,45.5413932800293,5.5511956214904785,0.7937582731246948,6.033249855041504,1.0055416822433472,0.0025480485055595636,0.003951878286898136,0.004049422685056925,-8.165836334228516e-05,-1.5885902030277066e-05,2.9471466541290283,6000007.5
4.099999904632568,44.96562576293945,-0.012987705878913403,-0.0007015940500423312,878.1505126953125,0.0005568770575337112,1150.1551513671875,0.004021862987428904,1073.1522216796875,0.001975712366402149,1173.1627197265625,0.009059534408152103,111.30274200439453,176.1732635498047,49.272056579589844,45.546756744384766,5.552288055419922,0.7939500212669373,6.034789562225342,1.0057982206344604,0.0025831609964370728,0.0041027008555829525,0.004207678604871035,-8.778701885603368e-05,-1.7190641301567666e-05,2.9471471309661865,6000008.0
4.199999809265137,44.96432876586914,-0.01305786520242691,-0.000829365395475179,878.1505737304688,0.0006031256052665412,1150.155517578125,0.004230677615851164,1073.15234375,0.002103223232552409,1173.16357421875,0.00945357233285904,111.30360412597656,176.17652893066406,49.27505111694336,45.552310943603516,5.553407669067383,0.7941448092460632,6.036351203918457,1.0060585737228394,0.002619705395773053,0.004253859166055918,0.004366609733551741,-9.418648551218212e-05,-1.8564105630503036e-05,2.9471473693847656,6000009.0
4.300000190734863,44.96302032470703,-0.013140802271664143,-0.0009547459776513278,878.150634765625,0.0006516706780530512,1150.156005859375,0.004444281570613384,1073.152587890625,0.0022348843049257994,1173.16455078125,0.009852506220340729,111.30451202392578,176.179931640625,49.278167724609375,45.55805587768555,5.554554462432861,0.7943426966667175,6.037935256958008,1.0063225030899048,0.002657851669937372,0.00440552830696106,0.004526396282017231,-0.00010086005931952968,-2.0007873899885453e-05,2.947148084640503,6000010.0
4.400000095367432,44.961708068847656,-0.013236276805400848,-0.0010810202220454812,878.1506958007812,0.0007025374798104167,1150.156494140625,0.004662745166569948,1073.15283203125,0.002370691392570734,1173.1656494140625,0.010256580077111721,111.30545043945312,176.18348693847656,49.281402587890625,45.56399154663086,5.555727958679199,0.7945436835289001,6.0395426750183105,1.006590485572815,0.0026974373031407595,0.004557858686894178,0.004687193781137466,-0.00010781120363390073,-2.1523555915337056e-05,2.947148561477661,6000011.0
4.5,44.960384368896484,-0.01334437821060419,-0.0012448980705812573,878.1507568359375,0.0007557498756796122,1150.156982421875,0.00488614197820425,1073.153076171875,0.0025106475222855806,1173.1666259765625,0.010666034184396267,111.30642700195312,176.1871795654297,49.28475570678711,45.57011413574219,5.55692720413208,0.7947477102279663,6.04117488861084,1.0068624019622803,0.0027385172434151173,0.004710999317467213,0.004849155433475971,-0.00011504357098601758,-2.3112777853384614e-05,2.9471490383148193,6000012.5
4.599999904632568,44.959049224853516,-0.013468868099153042,-0.0013496318133547902,878.15087890625,0.0008113303338177502,1150.157470703125,0.005114549770951271,1073.1533203125,0.002654761541634798,1173.167724609375,0.011081118136644363,111.30744171142578,176.19100952148438,49.28823471069336,45.5764274597168,5.558152675628662,0.7949548363685608,6.042831897735596,1.0071386098861694,0.0027811708860099316,0.004865098278969526,0.005012436769902706,-0.00012256095942575485,-2.4777196813374758e-05,2.9471497535705566,6000013.5
4.699999809265137,44.95770263671875,-0.013603831641376019,-0.00148168730083853,878.1509399414062,0.0008693005656823516,1150.157958984375,0.0053480700589716434,1073.153564453125,0.0028030499815940857,1173.1688232421875,0.011502147652208805,111.30850219726562,176.19500732421875,49.29183578491211,45.58292770385742,5.559403419494629,0.7951651811599731,6.044515132904053,1.007419228553772,0.0028259584214538336,0.0050203511491417885,0.005177237093448639,-0.00013036734890192747,-2.651849717949517e-05,2.947150468826294,6000015.0
4.800000190734863,44.95634078979492,-0.013752000406384468,-0.001571945147588849,878.1510009765625,0.0009296818170696497,1150.1585693359375,0.005586793180555105,1073.1539306640625,0.0029555349610745907,1173.1700439453125,0.011929387226700783,111.30960083007812,176.1991424560547,49.29555892944336,45.58961868286133,5.560679912567139,0.7953788042068481,6.046226501464844,1.0077043771743774,0.0028721466660499573,0.005176879465579987,0.0053436849266290665,-0.00013846697402186692,-2.83383960777428e-05,2.9471511840820312,6000016.5
4.900000095367432,44.9549674987793,-0.013909194618463516,-0.0015938355354592204,878.151123046875,0.0009924949845299125,1150.1590576171875,0.005830814596265554,1073.1541748046875,0.003112244885414839,1173.1712646484375,0.012363108806312084,111.31074523925781,176.20343017578125,49.299407958984375,45.596500396728516,5.561982154846191,0.7955958247184753,6.0479655265808105,1.007994294166565,0.0029201842844486237,0.005334838759154081,0.005511941388249397,-0.00014686421491205692,-3.0238641556934454e-05,2.9471518993377686,6000018.0
5.0,44.953575134277344,-0.014068578369915485,-0.0015334764029830694,878.1512451171875,0.001057760906405747,1150.15966796875,0.006080223247408867,1073.154541015625,0.0032732130493968725,1173.1724853515625,0.01280355267226696,111.31192016601562,176.20787048339844,49.303382873535156,45.603572845458984,5.563309669494629,0.7958163022994995,6.049734592437744,1.008289098739624,0.0029695495031774044,0.005494332872331142,0.005682117305696011,-0.00015556362632196397,-3.2221010769717395e-05,2.947152614593506,6000019.5
5.099999904632568,44.95216751098633,-0.014221926219761372,-0.001402645488269627,878.1513061523438,0.0011255006538704038,1150.1602783203125,0.006335075479000807,1073.15478515625,0.0034384748432785273,1173.173828125,0.013250836171209812,111.31314849853516,176.21246337890625,49.30748748779297,45.610836029052734,5.564663410186768,0.7960403561592102,6.051532745361328,1.0085887908935547,0.0030193962156772614,0.005655381828546524,0.005854239221662283,-0.00016456989396829158,-3.4287309972569346e-05,2.9471535682678223,6000021.5
5.199999809265137,44.950748443603516,-0.01436219085007906,-0.0013184266863390803,878.1514282226562,0.0011957354145124555,1150.160888671875,0.006595379672944546,1073.1551513671875,0.0036080656573176384,1173.1751708984375,0.013704917393624783,111.31441497802734,176.21722412109375,49.31171798706055,45.61829376220703,5.566042900085449,0.796268105506897,6.053360939025879,1.0088934898376465,0.0030686722602695227,0.005817905534058809,0.006028232630342245,-0.00017388776177540421,-3.6439349059946835e-05,2.9471545219421387,6000023.5
5.300000190734863,44.949310302734375,-0.0144940335303545,-0.0012973957927897573,878.1515502929688,0.0012684862595051527,1150.16162109375,0.0068610976450145245,1073.155517578125,0.003782016457989812,1173.176513671875,0.01416559424251318,111.31572723388672,176.22213745117188,49.31608200073242,45.625946044921875,5.567448616027832,0.7964995503425598,6.05521821975708,1.0092030763626099,0.0031164505053311586,0.005981736816465855,0.0062039378099143505,-0.0001835218572523445,-3.867893974529579e-05,2.947155475616455,6000025.5
5.400000095367432,44.94786071777344,-0.014623772352933884,-0.001345086027868092,878.1516723632812,0.0013437741436064243,1150.162353515625,0.007132190279662609,1073.156005859375,0.003960351925343275,1173.177978515625,0.014632674865424633,111.31708526611328,176.2272186279297,49.320579528808594,45.633792877197266,5.568880558013916,0.7967347502708435,6.057103633880615,1.0095173120498657,0.003163321875035763,0.00614676671102643,0.006381251383572817,-0.0001934766478370875,-4.100787919014692e-05,2.9471564292907715,6000027.5
5.5,44.9463996887207,-0.014758281409740448,-0.0014027312863618135,878.15185546875,0.0014216197887435555,1150.1630859375,0.00740865059196949,1073.1563720703125,0.004143092315644026,1173.179443359375,0.015106085687875748,111.3184814453125,176.2324676513672,49.3252067565918,45.6418342590332,5.570338249206543,0.796973705291748,6.059017181396484,1.009836196899414,0.0032100474927574396,0.0063129630871117115,0.006560147274285555,-0.0002037565573118627,-4.34279500041157e-05,2.947157621383667,6000029.5
5.599999904632568,44.944923400878906,-0.014898554421961308,-0.0014879561495035887,878.1519775390625,0.0015020433347672224,1150.163818359375,0.0076905107125639915,1073.15673828125,0.004330257885158062,1173.1810302734375,0.015585887245833874,111.31993103027344,176.23788452148438,49.32997131347656,45.65007400512695,5.571822166442871,0.7972162961959839,6.0609588623046875,1.0101598501205444,0.0032574923243373632,0.00648037763312459,0.006740684621036053,-0.00021436598035506904,-4.594094571075402e-05,2.9471585750579834,6000032.0
5.699999809265137,44.94343185424805,-0.015047349967062473,-0.0016016749432310462,878.1521606445312,0.0015850646886974573,1150.16455078125,0.007977821864187717,1073.1572265625,0.004521870519965887,1173.1826171875,0.01607220433652401,111.32141876220703,176.24346923828125,49.334869384765625,45.65850830078125,5.5733323097229,0.7974627017974854,6.062929630279541,1.0104882717132568,0.0033057709224522114,0.006649074610322714,0.006922932807356119,-0.00022530935530085117,-4.854867802350782e-05,2.947160005569458,6000034.5
5.800000190734863,44.94192886352539,-0.015207517892122269,-0.0016093022422865033,878.1522827148438,0.0016707032918930054,1150.1654052734375,0.008270652033388615,1073.15771484375,0.004717954900115728,1173.1842041015625,0.01656520925462246,111.32295989990234,176.24923706054688,49.33990478515625,45.667137145996094,5.574868202209473,0.7977128028869629,6.064929485321045,1.0108215808868408,0.0033552777022123337,0.006819152273237705,0.0071069966070353985,-0.00023659126600250602,-5.125296229380183e-05,2.9471611976623535,6000037.0
5.900000095367432,44.940406799316406,-0.0153684476390481,-0.0016371904639527202,878.1524658203125,0.0017589787021279335,1150.166259765625,0.008569086901843548,1073.158203125,0.004918539896607399,1173.1859130859375,0.01706513576209545,111.32454681396484,176.2551727294922,49.3450813293457,45.675968170166016,5.576430797576904,0.797966718673706,6.066959857940674,1.0111600160598755,0.0034064166247844696,0.006990742404013872,0.007293014321476221,-0.00024821641272865236,-5.405565752880648e-05,2.947162628173828,6000040.0
6.0,44.93886947631836,-0.015532166697084904,-0.0016347781056538224,878.1526489257812,0.0018499101279303432,1150.1671142578125,0.008873182348906994,1073.15869140625,0.0051236581057310104,1173.1876220703125,0.017572099342942238,111.32618713378906,176.2612762451172,49.35039138793945,45.68499755859375,5.578019618988037,0.7982245087623596,6.069020748138428,1.0115034580230713,0.0034578072372823954,0.007163847330957651,0.00748099572956562,-0.0002601896121632308,-5.695863364962861e-05,2.9471640586853027,6000042.5
6.099999904632568,44.93731689453125,-0.015695644542574883,-0.0016924216179177165,878.15283203125,0.001943517359904945,1150.16796875,0.009182978421449661,1073.1591796875,0.0053333411924541,1173.189453125,0.018086163327097893,111.32787322998047,176.26756286621094,49.3558464050293,45.6942253112793,5.579634666442871,0.7984862327575684,6.071113109588623,1.0118521451950073,0.0035097915679216385,0.007338494993746281,0.007670974358916283,-0.000272515753749758,-5.996378604322672e-05,2.9471654891967773,6000046.0
6.199999809265137,44.93574905395508,-0.015864886343479156,-0.0017081329133361578,878.1530151367188,0.0020398199558258057,1150.1689453125,0.00949851144105196,1073.1597900390625,0.005547622684389353,1173.1912841796875,0.018607376143336296,111.32960510253906,176.27403259277344,49.36144256591797,45.70365524291992,5.581276893615723,0.7987518310546875,6.073236465454102,1.0122060775756836,0.0035619535483419895,0.007514674682170153,0.007862947881221771,-0.00028519975603558123,-6.307302101049572e-05,2.947166919708252,6000049.0
6.300000190734863,44.93416213989258,-0.01603570021688938,-0.0016603181138634682,878.1532592773438,0.0021388379391282797,1150.169921875,0.009819834493100643,1073.1602783203125,0.005766536109149456,1173.193115234375,0.019135840237140656,111.33139038085938,176.2806854248047,49.367183685302734,45.713287353515625,5.582946300506592,0.7990214824676514,6.07539176940918,1.0125652551651,0.0036151099484413862,0.007692450657486916,0.008056985214352608,-0.000298246624879539,-6.628824485233054e-05,2.9471685886383057,6000052.5
6.400000095367432,44.93255615234375,-0.01620173268020153,-0.0016709105111658573,878.1534423828125,0.0022405912168323994,1150.1708984375,0.010146998800337315,1073.160888671875,0.0059901149943470955,1173.195068359375,0.019671650603413582,111.3332290649414,176.28753662109375,49.37306594848633,45.723121643066406,5.58464241027832,0.79929518699646,6.077578544616699,1.0129297971725464,0.0036686814855784178,0.007871833629906178,0.008253106847405434,-0.00031166139524430037,-6.961140752537176e-05,2.9471704959869385,6000056.0
6.5,44.930938720703125,-0.016368823125958443,-0.0017185913166031241,878.1536865234375,0.0023450995795428753,1150.1719970703125,0.010480018332600594,1073.1614990234375,0.006218393798917532,1173.197021484375,0.020214775577187538,111.33512115478516,176.2945556640625,49.37909698486328,45.73316192626953,5.586365699768066,0.7995730042457581,6.079797744750977,1.013299584388733,0.0037218511570245028,0.008052759803831577,0.008451253175735474,-0.00032544913119636476,-7.304445171030238e-05,2.947172164916992,6000059.5
6.599999904632568,44.92930221557617,-0.016540681943297386,-0.00167521380353719,878.1539306640625,0.002452383516356349,1150.1729736328125,0.01081891916692257,1073.162109375,0.006451404187828302,1173.1990966796875,0.02076522447168827,111.33706665039062,176.30178833007812,49.385276794433594,45.743404388427734,5.5881171226501465,0.7998549342155457,6.0820488929748535,1.0136747360229492,0.00377541221678257,0.008235233835875988,0.008651437237858772,-0.00033961489680223167,-7.658932008780539e-05,2.947174072265625,6000063.5
6.699999809265137,44.92764663696289,-0.01670820266008377,-0.0015615510055795312,878.1541748046875,0.0025624630507081747,1150.174072265625,0.01116375532001257,1073.162841796875,0.006689179688692093,1173.201171875,0.021323099732398987,111.33905792236328,176.3092041015625,49.391605377197266,45.75385665893555,5.589895725250244,0.8001409769058228,6.084332466125488,1.0140553712844849,0.003829820081591606,0.008419306017458439,0.00885371770709753,-0.000354163785232231,-8.024799899430946e-05,2.947176218032837,6000067.5
6.800000190734863,44.92597579956055,-0.016864359378814697,-0.0014785075327381492,878.1544799804688,0.0026753589045256376,1150.17529296875,0.011514549143612385,1073.1634521484375,0.00693175196647644,1173.203369140625,0.021888399496674538,111.34111022949219,176.3168182373047,49.3980827331543,45.76451873779297,5.591702461242676,0.8004312515258789,6.086648464202881,1.0144413709640503,0.0038838526234030724,0.008604917675256729,0.00905804056674242,-0.0003691009187605232,-8.40224529383704e-05,2.9471781253814697,6000071.5
6.900000095367432,44.92428970336914,-0.017012208700180054,-0.0014044319977983832,878.1547241210938,0.0027910908684134483,1150.1763916015625,0.011871274560689926,1073.1641845703125,0.00717915128916502,1173.20556640625,0.022460956126451492,111.34321594238281,176.3246307373047,49.40471267700195,45.775386810302734,5.593536853790283,0.8007256984710693,6.088996410369873,1.0148327350616455,0.003936605527997017,0.00879192166030407,0.009264267049729824,-0.0003844314196612686,-8.79146609804593e-05,2.9471802711486816,6000076.0
7.0,44.92258834838867,-0.017152652144432068,-0.0013228381285443902,878.155029296875,0.002909679664298892,1150.1776123046875,0.012233898974955082,1073.1649169921875,0.007431401405483484,1173.2078857421875,0.023040592670440674,111.34537506103516,176.3326416015625,49.411495208740234,45.78646469116211,5.595399856567383,0.801024317741394,6.091375350952148,1.0152292251586914,0.0039884718134999275,0.00898020900785923,0.009472295641899109,-0.0004001602064818144,-9.19266021810472e-05,2.9471826553344727,6000080.5
7.099999904632568,44.92087173461914,-0.01728493720293045,-0.0012250259751453996,878.1553344726562,0.0030311448499560356,1150.1788330078125,0.012602396309375763,1073.1656494140625,0.007688522804528475,1173.210205078125,0.023627158254384995,111.34758758544922,176.34085083007812,49.418434143066406,45.79775619506836,5.597290992736816,0.801327109336853,6.093785285949707,1.0156309604644775,0.0040395064279437065,0.00916968286037445,0.009682035073637962,-0.0004162921104580164,-9.606023377273232e-05,2.9471850395202637,6000085.5
7.199999809265137,44.91914367675781,-0.017407439649105072,-0.0010773754911497235,878.1556396484375,0.0031555057503283024,1150.18017578125,0.012976735830307007,1073.16650390625,0.00795053131878376,1173.212646484375,0.024220498278737068,111.34986114501953,176.34927368164062,49.42552947998047,45.80925750732422,5.599209785461426,0.8016340732574463,6.096225738525391,1.0160375833511353,0.004089569207280874,0.00936023611575365,0.0098933856934309,-0.00043283190461806953,-0.00010031749843619764,2.9471874237060547,6000090.5
7.300000190734863,44.91740417480469,-0.01751517690718174,-0.0009233913733623922,878.1559448242188,0.0032827812246978283,1150.181396484375,0.013356872834265232,1073.167236328125,0.00821743905544281,1173.215087890625,0.024820415303111076,111.3521957397461,176.35791015625,49.43278121948242,45.82097244262695,5.601157188415527,0.8019450902938843,6.098695278167725,1.016449213027954,0.004138411022722721,0.009551743045449257,0.010106227360665798,-0.0004497842164710164,-0.00010470033885212615,2.9471898078918457,6000095.5
7.400000095367432,44.915653228759766,-0.017607515677809715,-0.0007044989615678787,878.15625,0.0034129894338548183,1150.182861328125,0.013742733746767044,1073.1680908203125,0.008489252999424934,1173.217529296875,0.025426629930734634,111.35458374023438,176.3667449951172,49.440189361572266,45.8328971862793,5.603132247924805,0.8022601008415222,6.101193904876709,1.016865611076355,0.004185329657047987,0.009744016453623772,0.010320380330085754,-0.000467153440695256,-0.000109210675873328,2.947192668914795,6000101.0
7.5,44.91389083862305,-0.017677966505289078,-0.0005090704071335495,878.1566162109375,0.0035461473744362593,1150.1842041015625,0.014134228229522705,1073.1689453125,0.008765972219407558,1173.2200927734375,0.02603881061077118,111.3570327758789,176.37579345703125,49.44775390625,45.84503173828125,5.605135440826416,0.8025790452957153,6.103719711303711,1.0172865390777588,0.004230206366628408,0.0099368616938591,0.010535655543208122,-0.0004849438846576959,-0.00011385039397282526,2.947195291519165,6000106.5
7.599999904632568,44.91212463378906,-0.01772887259721756,-0.0003716637729667127,878.156982421875,0.0036822708789259195,1150.1856689453125,0.014531226828694344,1073.1697998046875,0.009047589264810085,1173.2227783203125,0.026656515896320343,111.35954284667969,176.3850555419922,49.45547866821289,45.857383728027344,5.607165813446045,0.8029018044471741,6.106271266937256,1.017711877822876,0.004272102378308773,0.010130004957318306,0.010751785710453987,-0.0005031594773754478,-0.00011862134851980954,2.9471981525421143,6000112.5
7.699999809265137,44.91035079956055,-0.017766039818525314,-0.0002922763233073056,878.1573486328125,0.0038213743828237057,1150.1871337890625,0.014933589845895767,1073.1707763671875,0.009334085509181023,1173.2254638671875,0.027279285714030266,111.36211395263672,176.39454650878906,49.4633674621582,45.86994171142578,5.60922384262085,0.8032282590866089,6.108846664428711,1.0181411504745483,0.004311279393732548,0.010323201306164265,0.010968530550599098,-0.0005218038568273187,-0.0001235253585036844,2.9472012519836426,6000118.5
7.800000190734863,44.908573150634766,-0.017795266583561897,-0.0002528117911424488,878.1577758789062,0.003963470924645662,1150.1885986328125,0.01534119714051485,1073.1717529296875,0.009625434875488281,1173.228271484375,0.0279067475348711,111.36473846435547,176.40423583984375,49.471412658691406,45.882713317871094,5.6113080978393555,0.8035582900047302,6.11144495010376,1.0185741186141968,0.004348419141024351,0.010516279377043247,0.011185724288225174,-0.000540880486369133,-0.00012856417743023485,2.947204113006592,6000124.5
7.900000095367432,44.906795501708984,-0.01782054826617241,-0.0001978574728127569,878.1581420898438,0.004108570981770754,1150.190185546875,0.015753958374261856,1073.1727294921875,0.009921607561409473,1173.2310791015625,0.028538642451167107,111.367431640625,176.41415405273438,49.479618072509766,45.89569091796875,5.613419055938721,0.803891658782959,6.114065170288086,1.0190109014511108,0.004384216852486134,0.010709135793149471,0.011403268203139305,-0.0005603924510069191,-0.00013373953697737306,2.947207450866699,6000131.0
8.0,44.90501403808594,-0.01784033328294754,-0.00010709242633311078,878.1585693359375,0.0042566838674247265,1150.1917724609375,0.016171807423233986,1073.1737060546875,0.010222569108009338,1173.23388671875,0.029174810275435448,111.37017822265625,176.42430114746094,49.48798370361328,45.908878326416016,5.615555286407471,0.8042283058166504,6.116706371307373,1.0194510221481323,0.004419158212840557,0.010901717469096184,0.011621113866567612,-0.0005803427193313837,-0.00013905313971918076,2.9472107887268066,6000138.0
8.100000381469727,44.903228759765625,-0.01785104349255562,-7.687992911087349e-05,878.1589965820312,0.004407817032188177,1150.193359375,0.01659468002617359,1073.1746826171875,0.01052828598767519,1173.2369384765625,0.029815087094902992,111.37299346923828,176.43466186523438,49.49651336669922,45.922271728515625,5.617717266082764,0.8045681118965149,6.119368076324463,1.0198947191238403,0.004453012719750404,0.011093953624367714,0.011839195154607296,-0.0006007342599332333,-0.00014450667367782444,2.947214126586914,6000145.0
8.199999809265137,44.90144348144531,-0.017858730629086494,1.38839241117239e-05,878.159423828125,0.004561975132673979,1150.195068359375,0.01702248491346836,1073.17578125,0.010838720016181469,1173.2398681640625,0.030459249392151833,111.37586975097656,176.4452362060547,49.50520324707031,45.93586730957031,5.619903087615967,0.8049108386039734,6.122049808502197,1.0203416347503662,0.00448530213907361,0.011285727843642235,0.012057400308549404,-0.0006215698085725307,-0.00015010179777164012,2.9472177028656006,6000152.0
8.300000190734863,44.899658203125,-0.017857342958450317,0.00011508737952681258,878.159912109375,0.00471916189417243,1150.19677734375,0.017455153167247772,1073.1768798828125,0.011153833009302616,1173.2430419921875,0.031107133254408836,111.3788070678711,176.45603942871094,49.5140495300293,45.949668884277344,5.6221137046813965,0.8052565455436707,6.12475061416626,1.02079176902771,0.0045168413780629635,0.011477000080049038,0.012275692075490952,-0.0006428520428016782,-0.0001558401418151334,2.947221279144287,6000159.5
8.399999618530273,44.89787292480469,-0.01784583367407322,0.0002138045383617282,878.160400390625,0.00487937917932868,1150.1986083984375,0.01789259724318981,1073.177978515625,0.011473584920167923,1173.24609375,0.03175853565335274,111.38180541992188,176.46707153320312,49.5230598449707,45.96366882324219,5.62434720993042,0.8056049942970276,6.127469539642334,1.021245002746582,0.004546772688627243,0.011667653918266296,0.012493960559368134,-0.0006645834073424339,-0.00016172329196706414,2.9472250938415527,6000167.0
8.5,44.896087646484375,-0.017824452370405197,0.0003834883391391486,878.160888671875,0.005042627453804016,1150.200439453125,0.018334712833166122,1073.17919921875,0.011797931045293808,1173.2493896484375,0.03241318091750145,111.38487243652344,176.47833251953125,49.53223419189453,45.977867126464844,5.626604080200195,0.8059560656547546,6.130206108093262,1.0217009782791138,0.004574970342218876,0.011857562698423862,0.012712081894278526,-0.0006867662305012345,-0.00016775286349002272,2.9472291469573975,6000175.0
8.600000381469727,44.89430618286133,-0.01778610423207283,0.0004934308235533535,878.161376953125,0.005208904389292002,1150.2022705078125,0.018781384453177452,1073.180419921875,0.012126823887228966,1173.2525634765625,0.033070795238018036,111.38800048828125,176.48980712890625,49.54156494140625,45.99226379394531,5.628883361816406,0.8063097596168518,6.132958889007568,1.0221598148345947,0.004601437132805586,0.012046601623296738,0.012929934076964855,-0.0007094026659615338,-0.00017393034067936242,2.947233200073242,6000183.5
8.699999809265137,44.89252471923828,-0.017736760899424553,0.000549635267816484,878.1619262695312,0.005378207191824913,1150.2041015625,0.01923246867954731,1073.181640625,0.012460211291909218,1173.2559814453125,0.03373100236058235,111.39119720458984,176.50152587890625,49.551055908203125,46.00685501098633,5.631184101104736,0.8066658973693848,6.135726451873779,1.0226210355758667,0.004625177476555109,0.012234560213983059,0.01314731128513813,-0.0007324946927838027,-0.0001802572514861822,2.947237253189087,6000192.0
8.800000190734863,44.890750885009766,-0.017681797966361046,0.0006026836344972253,878.1624755859375,0.005550529342144728,1150.2060546875,0.019687822088599205,1073.182861328125,0.012798034586012363,1173.2593994140625,0.03439344838261604,111.39445495605469,176.51345825195312,49.56070327758789,46.021636962890625,5.6335062980651855,0.8070243000984192,6.13850736618042,1.0230845212936401,0.004646979738026857,0.012421300634741783,0.013364079408347607,-0.000756043940782547,-0.00018673503655008972,2.9472415447235107,6000201.0
8.899999618530273,44.88898468017578,-0.01762153021991253,0.0006329761818051338,878.1630249023438,0.005725863855332136,1150.2081298828125,0.020147334784269333,1073.1842041015625,0.013140230439603329,1173.2628173828125,0.03505789488554001,111.39777374267578,176.52561950683594,49.57051467895508,46.03660583496094,5.635848045349121,0.8073849081993103,6.141301155090332,1.0235501527786255,0.004667493514716625,0.012606751173734665,0.013580168597400188,-0.0007800518651492894,-0.00019336509285494685,2.9472460746765137,6000210.0
9.0,44.88722229003906,-0.017558231949806213,0.0006588633987121284,878.1636352539062,0.005904201418161392,1150.2100830078125,0.020610904321074486,1073.185546875,0.01348673552274704,1173.266357421875,0.035724151879549026,111.40116119384766,176.5380096435547,49.580482482910156,46.05176544189453,5.638209819793701,0.807747483253479,6.144106864929199,1.0240178108215332,0.004686721600592136,0.012790845707058907,0.013795514591038227,-0.0008045198046602309,-0.00020014878828078508,2.9472506046295166,6000219.0
9.100000381469727,44.885467529296875,-0.017492344602942467,0.0007629744941368699,878.1642456054688,0.006085529923439026,1150.212158203125,0.021078437566757202,1073.1868896484375,0.013837483711540699,1173.27001953125,0.03639204800128937,111.40460968017578,176.55064392089844,49.590606689453125,46.06710433959961,5.640590190887451,0.8081119656562805,6.146923542022705,1.0244872570037842,0.004704966675490141,0.012973543256521225,0.014010080136358738,-0.0008294489816762507,-0.0002070874470518902,2.9472553730010986,6000229.0
