t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
9.199999809265137,44.88371658325195,-0.017416048794984818,0.0009066530037671328,878.1648559570312,0.00626983679831028,1150.21435546875,0.02154984511435032,1073.188232421875,0.014192410744726658,1173.273681640625,0.03706144541501999,111.40812683105469,176.56349182128906,49.600887298583984,46.08262634277344,5.642988681793213,0.8084781765937805,6.14975118637085,1.0249584913253784,0.004722279496490955,0.013154811225831509,0.014223834499716759,-0.0008548403857275844,-0.00021418239339254797,2.9472603797912598,6000239.0
9.300000190734863,44.88197708129883,-0.01732538267970085,0.001044201897457242,878.1654663085938,0.006457106210291386,1150.216552734375,0.022025007754564285,1073.189697265625,0.014551449567079544,1173.27734375,0.037732094526290894,111.41170501708984,176.5765838623047,49.611324310302734,46.098323822021484,5.645404815673828,0.808846116065979,6.152587890625,1.0254313945770264,0.004737600684165955,0.013334519229829311,0.014436649158596992,-0.0008806950645521283,-0.00022143487876746804,2.947265386581421,6000249.0
9.399999618530273,44.88024139404297,-0.017220962792634964,0.0011062221601605415,878.1661376953125,0.006647321395576,1150.21875,0.022503763437271118,1073.191162109375,0.014914528466761112,1173.28125,0.03840363025665283,111.41535949707031,176.5898895263672,49.62191390991211,46.11419677734375,5.647837162017822,0.8092156052589417,6.155433654785156,1.0259056091308594,0.004750408232212067,0.013512490317225456,0.014648349955677986,-0.0009070137166418135,-0.00022884614008944482,2.947270393371582,6000259.5
9.5,44.87852096557617,-0.017110340297222137,0.0010828315280377865,878.1668090820312,0.006840463727712631,1150.2210693359375,0.022985946387052536,1073.1927490234375,0.01528157014399767,1173.2850341796875,0.039075661450624466,111.4190673828125,176.6034393310547,49.632659912109375,46.13024139404297,5.650285720825195,0.8095864653587341,6.158285617828369,1.0263808965682983,0.004760752897709608,0.013688554987311363,0.014858768321573734,-0.0009337968076579273,-0.00023641734151169658,2.9472758769989014,6000270.5
9.600000381469727,44.876808166503906,-0.017002057284116745,0.0009786662412807345,878.16748046875,0.00703651225194335,1150.223388671875,0.023471413180232048,1073.1942138671875,0.01565249264240265,1173.2890625,0.03974790871143341,111.42284393310547,176.61720275878906,49.6435546875,46.14645004272461,5.652749538421631,0.8099586367607117,6.1611433029174805,1.0268572568893433,0.004769604187458754,0.013862635008990765,0.015067829750478268,-0.0009610445704311132,-0.00024414961808361113,2.9472813606262207,6000281.5
9.699999809265137,44.8751106262207,-0.016904190182685852,0.0008858126820996404,878.168212890625,0.007235444150865078,1150.2257080078125,0.02396007440984249,1073.19580078125,0.016027215868234634,1173.29296875,0.04042026028037071,111.42668914794922,176.63121032714844,49.65460205078125,46.16282272338867,5.655227184295654,0.8103318810462952,6.16400671005249,1.027334451675415,0.004778065253049135,0.014034759253263474,0.015275560319423676,-0.000988757237792015,-0.0002520440029911697,2.94728684425354,6000293.0
9.800000190734863,44.87342071533203,-0.016815608367323875,0.0007840117323212326,878.1689453125,0.007437235675752163,1150.2281494140625,0.024451889097690582,1073.197509765625,0.016405658796429634,1173.297119140625,0.04109279438853264,111.43060302734375,176.6454315185547,49.665802001953125,46.17935562133789,5.657718181610107,0.8107061386108398,6.166874885559082,1.0278124809265137,0.004787216894328594,0.014205054379999638,0.015482090413570404,-0.0010169347515329719,-0.00026010157307609916,2.9472928047180176,6000305.0
9.899999618530273,44.87173843383789,-0.016737207770347595,0.0007060664356686175,878.169677734375,0.007641859818249941,1150.2305908203125,0.02494683675467968,1073.1990966796875,0.01678774692118168,1173.30126953125,0.04176562651991844,111.43457794189453,176.65989685058594,49.677146911621094,46.196041107177734,5.660222053527832,0.8110814094543457,6.1697492599487305,1.0282915830612183,0.00479692779481411,0.014373630285263062,0.015687530860304832,-0.0010455772280693054,-0.00026832340518012643,2.947298765182495,6000317.0
10.0,44.87006378173828,-0.016666602343320847,0.0006130229448899627,878.1704711914062,0.007849290035665035,1150.233154296875,0.02544489875435829,1073.2008056640625,0.017173415049910545,1173.305419921875,0.042438894510269165,111.4386215209961,176.67459106445312,49.68864059448242,46.21288299560547,5.66273832321167,0.8114575147628784,6.1726298332214355,1.0287716388702393,0.004807394929230213,0.014540612697601318,0.01589200831949711,-0.001074685133062303,-0.00027671048883348703,2.9473047256469727,6000329.5
10.100000381469727,44.8683967590332,-0.016605298966169357,0.0005183753091841936,878.1712646484375,0.008059496991336346,1150.2357177734375,0.025946058332920074,1073.2025146484375,0.01756259985268116,1173.3096923828125,0.043112706393003464,111.4427261352539,176.6894989013672,49.700279235839844,46.2298698425293,5.665266036987305,0.8118345737457275,6.175516605377197,1.0292527675628662,0.00481834914535284,0.01470609474927187,0.016095617786049843,-0.0011042586993426085,-0.00028526390087790787,2.9473111629486084,6000342.0
10.199999809265137,44.866737365722656,-0.01655346155166626,0.00044272816739976406,878.172119140625,0.008272454142570496,1150.23828125,0.026450300589203835,1073.204345703125,0.017955243587493896,1173.3140869140625,0.043787188827991486,111.4468994140625,176.70465087890625,49.71206283569336,46.24700927734375,5.667804718017578,0.8122124671936035,6.178410530090332,1.0297350883483887,0.004830059129744768,0.01487018819898367,0.01629847101867199,-0.001134298276156187,-0.00029398465994745493,2.947317600250244,6000355.5
10.300000190734863,44.865081787109375,-0.01650918833911419,0.0003890807565767318,878.1729125976562,0.008488129824399948,1150.240966796875,0.026957623660564423,1073.2061767578125,0.018351292237639427,1173.3184814453125,0.04446249082684517,111.45114135742188,176.72003173828125,49.72399139404297,46.264286041259766,5.670354843139648,0.8125912547111511,6.18131160736084,1.0302186012268066,0.004842586815357208,0.015033007599413395,0.01650068536400795,-0.0011648045619949698,-0.00030287375557236373,2.94732403755188,6000369.0
10.399999618530273,44.86343002319336,-0.016470281407237053,0.0003310460306238383,878.1737670898438,0.00870649516582489,1150.24365234375,0.027468018233776093,1073.2080078125,0.018750697374343872,1173.322998046875,0.04513873904943466,111.4554443359375,176.73562622070312,49.736061096191406,46.281707763671875,5.672914981842041,0.8129710555076599,6.184220790863037,1.0307034254074097,0.00485572125762701,0.015194644220173359,0.016702353954315186,-0.0011957779061049223,-0.0003119322645943612,2.947330951690674,6000382.5
10.5,44.86178207397461,-0.01643717661499977,0.0002524233714211732,878.1746826171875,0.008927522227168083,1150.2464599609375,0.0279814712703228,1073.2098388671875,0.0191534161567688,1173.3275146484375,0.04581602290272713,111.4598159790039,176.75146484375,49.74827575683594,46.29926681518555,5.675485610961914,0.8133517503738403,6.187137603759766,1.0311895608901978,0.004869210068136454,0.01535516045987606,0.01690354198217392,-0.001227219239808619,-0.0003211611765436828,2.9473378658294678,6000397.0
10.600000381469727,44.86014175415039,-0.016411934047937393,0.00012832564243581146,878.1755981445312,0.00915117934346199,1150.249267578125,0.028497964143753052,1073.2117919921875,0.019559405744075775,1173.3321533203125,0.04649442061781883,111.4642562866211,176.76751708984375,49.76062774658203,46.31696319580078,5.678066253662109,0.8137333989143372,6.190062999725342,1.0316771268844604,0.00488315150141716,0.01551462709903717,0.017104318365454674,-0.0012591291451826692,-0.00033056148095056415,2.947345018386841,6000411.5
10.699999809265137,44.858497619628906,-0.016399100422859192,6.0173730162205175e-05,878.176513671875,0.009377438575029373,1150.252197265625,0.0290174949914217,1073.2137451171875,0.019968627020716667,1173.3367919921875,0.047174058854579926,111.46876525878906,176.7838134765625,49.77312469482422,46.33479309082031,5.680656909942627,0.8141161203384399,6.192996978759766,1.0321661233901978,0.004897849168628454,0.015673138201236725,0.017304779961705208,-0.0012915085535496473,-0.0003401342546567321,2.947352409362793,6000426.5
10.800000190734863,44.85685729980469,-0.016393084079027176,6.778960960218683e-05,878.1774291992188,0.009606270119547844,1150.255126953125,0.029540089890360832,1073.2158203125,0.02038104645907879,1173.341552734375,0.04785513877868652,111.47333526611328,176.80032348632812,49.78575897216797,46.35275650024414,5.683257102966309,0.8144998550415039,6.1959404945373535,1.0326567888259888,0.004913948010653257,0.015830842778086662,0.017505081370472908,-0.0013243582798168063,-0.0003498804580885917,2.947359800338745,6000441.5
10.899999618530273,44.855220794677734,-0.016386304050683975,9.551128641760442e-06,878.1784057617188,0.009837646037340164,1150.258056640625,0.030065763741731644,1073.2178955078125,0.020796630531549454,1173.346435546875,0.04853782802820206,111.47797393798828,176.81707763671875,49.79853057861328,46.370849609375,5.6858673095703125,0.8148847818374634,6.1988935470581055,1.033149003982544,0.0049307094886898994,0.0159878209233284,0.01770530268549919,-0.0013576793717220426,-0.0003598011680878699,2.9473676681518555,6000457.0
11.0,44.853580474853516,-0.01638535037636757,-9.908988431561738e-05,878.179443359375,0.01007153745740652,1150.2611083984375,0.030594492331147194,1073.219970703125,0.021215355023741722,1173.351318359375,0.04922213405370712,111.48267364501953,176.83404541015625,49.81144332885742,46.38907241821289,5.6884870529174805,0.8152707815170288,6.201857089996338,1.0336428880691528,0.004947160370647907,0.01614406332373619,0.01790543459355831,-0.0013914731098338962,-0.0003698973450809717,2.9473752975463867,6000473.0
11.100000381469727,44.85194396972656,-0.016395259648561478,-0.00018508630455471575,878.180419921875,0.010307918302714825,1150.26416015625,0.03112626262009144,1073.22216796875,0.021637190133333206,1173.356201171875,0.049908123910427094,111.4874496459961,176.85125732421875,49.82448959350586,46.40742111206055,5.691115856170654,0.8156580328941345,6.204830646514893,1.0341384410858154,0.004964240826666355,0.016299638897180557,0.01810554973781109,-0.0014257405418902636,-0.00038017003680579364,2.947383403778076,6000489.5
11.199999809265137,44.850303649902344,-0.016413766890764236,-0.0002379686920903623,878.1814575195312,0.010546759702265263,1150.267333984375,0.031661100685596466,1073.2242431640625,0.022062113508582115,1173.3612060546875,0.050595976412296295,111.4922866821289,176.86868286132812,49.837677001953125,46.425899505615234,5.69375467300415,0.8160465359687805,6.207814693450928,1.0346357822418213,0.0049826172180473804,0.016454676166176796,0.018305780366063118,-0.001460482832044363,-0.0003906202327925712,2.9473917484283447,6000506.5
11.300000190734863,44.848663330078125,-0.01643756404519081,-0.0003202883235644549,878.1825561523438,0.01078803837299347,1150.2705078125,0.03219904005527496,1073.2265625,0.02249010279774666,1173.3663330078125,0.05128588527441025,111.49720001220703,176.8863525390625,49.85099792480469,46.44449996948242,5.6964030265808105,0.8164362907409668,6.21081018447876,1.03513503074646,0.005001996178179979,0.016609279438853264,0.018506230786442757,-0.0014957013772800565,-0.00040124900988303125,2.9474000930786133,6000523.5
11.399999618530273,44.84701919555664,-0.016469592228531837,-0.00035771855618804693,878.1836547851562,0.011031726375222206,1150.2738037109375,0.03274009749293327,1073.228759765625,0.022921141237020493,1173.3714599609375,0.0519779808819294,111.5021743774414,176.9042510986328,49.86445617675781,46.46322250366211,5.699061393737793,0.8168274760246277,6.213817596435547,1.035636305809021,0.00502197677269578,0.016763510182499886,0.018706966191530228,-0.0015313975745812058,-0.00041205735760740936,2.947408676147461,6000541.0
11.5,44.84537124633789,-0.016505364328622818,-0.00037601275835186243,878.1847534179688,0.011277801357209682,1150.277099609375,0.033284299075603485,1073.2310791015625,0.023355215787887573,1173.376708984375,0.05267241224646568,111.50721740722656,176.92237854003906,49.878047943115234,46.48207092285156,5.7017292976379395,0.8172200322151184,6.216837406158447,1.0361396074295044,0.0050430018454790115,0.01691746711730957,0.01890808716416359,-0.0015675731701776385,-0.0004230463528074324,2.9474174976348877,6000559.0
11.600000381469727,44.843719482421875,-0.016542965546250343,-0.0003778783429879695,878.1859130859375,0.011526239104568958,1150.2803955078125,0.033831655979156494,1073.2335205078125,0.023792315274477005,1173.382080078125,0.05336929112672806,111.5123291015625,176.94073486328125,49.89177322387695,46.50103759765625,5.704407691955566,0.8176140785217285,6.219870090484619,1.0366450548171997,0.0050644651055336,0.0170711912214756,0.019109638407826424,-0.0016042296774685383,-0.0004342170141171664,2.9474265575408936,6000577.5
11.699999809265137,44.84206771850586,-0.01658075489103794,-0.00047471874859184027,878.1870727539062,0.011777016334235668,1150.2838134765625,0.0343821756541729,1073.23583984375,0.024232428520917892,1173.387451171875,0.0540686771273613,111.51750183105469,176.95932006835938,49.905635833740234,46.52012634277344,5.707095623016357,0.818009614944458,6.2229156494140625,1.037152647972107,0.00508614256978035,0.01722470298409462,0.01931164227426052,-0.0016413688426837325,-0.00044557038927450776,2.9474358558654785,6000596.0
11.800000190734863,44.84040832519531,-0.01662822626531124,-0.0005439164815470576,878.188232421875,0.01203011255711317,1150.287353515625,0.0349358469247818,1073.23828125,0.02467554435133934,1173.392822265625,0.0547705814242363,111.52275085449219,176.97813415527344,49.91963195800781,46.539337158203125,5.709794521331787,0.8184068202972412,6.2259745597839355,1.037662386894226,0.005107817240059376,0.017378004267811775,0.01951410435140133,-0.0016789925284683704,-0.0004571075551211834,2.9474451541900635,6000615.0
11.899999618530273,44.8387451171875,-0.016682617366313934,-0.0006287983269430697,878.189453125,0.012285507284104824,1150.2908935546875,0.03549269214272499,1073.2408447265625,0.02512165531516075,1173.3983154296875,0.055475153028964996,111.52806854248047,176.9971923828125,49.93376159667969,46.55866622924805,5.712503433227539,0.8188055753707886,6.229046821594238,1.0381743907928467,0.005130799952894449,0.01753120683133602,0.01971713826060295,-0.0017171022482216358,-0.00046882955939508975,2.9474546909332275,6000635.0
12.0,44.83707809448242,-0.016745496541261673,-0.0006034279358573258,878.190673828125,0.012543179094791412,1150.29443359375,0.03605276346206665,1073.2432861328125,0.025570755824446678,1173.4039306640625,0.05618256330490112,111.53345489501953,177.0164794921875,49.948028564453125,46.5781135559082,5.7152228355407715,0.8192059993743896,6.232132911682129,1.0386887788772583,0.005154687911272049,0.017684392631053925,0.01992082968354225,-0.0017557000974193215,-0.00048073744983412325,2.94746470451355,6000655.0
12.100000381469727,44.83540344238281,-0.01680584065616131,-0.000586389156524092,878.1919555664062,0.012803112156689167,1150.298095703125,0.036616094410419464,1073.2459716796875,0.026022840291261673,1173.4095458984375,0.0568929947912693,111.53890991210938,177.03599548339844,49.962425231933594,46.59768295288086,5.717953205108643,0.8196081519126892,6.235233783721924,1.0392056703567505,0.005179747007787228,0.017837664112448692,0.020125284790992737,-0.0017947880551218987,-0.0004928323323838413,2.947474718093872,6000675.0
12.199999809265137,44.83372116088867,-0.016864478588104248,-0.0005764055531471968,878.1932373046875,0.013065285980701447,1150.3017578125,0.03718269243836403,1073.24853515625,0.026477912440896034,1173.415283203125,0.05760648101568222,111.54443359375,177.05575561523438,49.97695541381836,46.61737060546875,5.7206950187683105,0.820012092590332,6.238349914550781,1.0397249460220337,0.005204476416110992,0.01799098588526249,0.02033047005534172,-0.00183436821680516,-0.0005051152547821403,2.9474847316741943,6000696.0
12.300000190734863,44.832035064697266,-0.01692212000489235,-0.0006109843379817903,878.194580078125,0.013329685665667057,1150.3055419921875,0.03775254264473915,1073.251220703125,0.026935966685414314,1173.421142578125,0.05832298845052719,111.55003356933594,177.07574462890625,49.99161911010742,46.637176513671875,5.723447799682617,0.8204178810119629,6.241480827331543,1.040246844291687,0.005229041911661625,0.018144333735108376,0.02053636498749256,-0.0018744427943602204,-0.000517587352078408,2.947495222091675,6000717.0
12.399999618530273,44.83034133911133,-0.016983218491077423,-0.0006225474644452333,878.1959228515625,0.013596294447779655,1150.309326171875,0.038325630128383636,1073.25390625,0.027397001162171364,1173.427001953125,0.059042494744062424,111.55569458007812,177.09596252441406,50.00641632080078,46.657100677490234,5.726212501525879,0.8208255171775818,6.244626045227051,1.0407710075378418,0.005253511015325785,0.018297692760825157,0.020742956548929214,-0.001915013650432229,-0.000530249672010541,2.9475059509277344,6000739.0
12.5,44.828643798828125,-0.01704547367990017,-0.0005622654571197927,878.1973266601562,0.013865097425878048,1150.3131103515625,0.03890196606516838,1073.2567138671875,0.027861012145876884,1173.4329833984375,0.059765055775642395,111.56143188476562,177.11642456054688,50.02134704589844,46.67714309692383,5.7289886474609375,0.8212350606918335,6.247786521911621,1.0412977933883667,0.005278483498841524,0.018451102077960968,0.02095028944313526,-0.0019560831133276224,-0.0005431033205240965,2.947516679763794,6000761.0
12.600000381469727,44.82693862915039,-0.017101699486374855,-0.0005120362620800734,878.19873046875,0.01413608156144619,1150.3170166015625,0.03948155790567398,1073.259521484375,0.028327997773885727,1173.43896484375,0.06049071624875069,111.5672378540039,177.13711547851562,50.03641128540039,46.697303771972656,5.731776237487793,0.8216464519500732,6.250961780548096,1.0418269634246826,0.005303621757775545,0.018604572862386703,0.021158374845981598,-0.0019976531621068716,-0.000556149345356971,2.9475278854370117,6000783.5
12.699999809265137,44.82522964477539,-0.017152903601527214,-0.00048013156629167497,878.2001342773438,0.014409231953322887,1150.321044921875,0.04006437957286835,1073.2623291015625,0.028797952458262444,1173.445068359375,0.06121939793229103,111.57311248779297,177.15806579589844,50.051605224609375,46.71758270263672,5.734576225280762,0.8220597505569458,6.254151821136475,1.042358636856079,0.005327947903424501,0.018758025020360947,0.021367140114307404,-0.0020397258922457695,-0.0005693888524547219,2.9475390911102295,6000806.5
12.800000190734863,44.82351303100586,-0.01720091700553894,-0.0004171241889707744,878.2015991210938,0.014684535562992096,1150.3250732421875,0.0406503863632679,1073.2652587890625,0.029270870611071587,1173.451171875,0.06195099279284477,111.57906341552734,177.17922973632812,50.066932678222656,46.737979888916016,5.7373881340026855,0.822475016117096,6.257356643676758,1.0428926944732666,0.005351611413061619,0.018911398947238922,0.021576525643467903,-0.002082303399220109,-0.0005828228895552456,2.9475505352020264,6000830.0
12.899999618530273,44.82179641723633,-0.01724262908101082,-0.00032325793290510774,878.2030639648438,0.01496198121458292,1150.3292236328125,0.041239552199840546,1073.2681884765625,0.02974674478173256,1173.4573974609375,0.06268540769815445,111.5850830078125,177.20065307617188,50.082393646240234,46.75849151611328,5.740212440490723,0.8228921890258789,6.260574817657471,1.0434291362762451,0.005374825093895197,0.01906464993953705,0.021786490455269814,-0.002125387778505683,-0.0005964525043964386,2.9475622177124023,6000853.5
13.0,44.820072174072266,-0.017274955287575722,-0.00014976989768911153,878.20458984375,0.015241555869579315,1150.3333740234375,0.04183182865381241,1073.271240234375,0.030225560069084167,1173.4637451171875,0.06342253088951111,111.59117126464844,177.22230529785156,50.09798812866211,46.77912139892578,5.743049144744873,0.8233112096786499,6.2638068199157715,1.043967843055725,0.0053971270099282265,0.01921769790351391,0.021996958181262016,-0.0021689808927476406,-0.0006102787447161973,2.9475741386413574,6000878.0
13.100000381469727,44.81834411621094,-0.01728993095457554,1.6410131138400175e-05,878.2061157226562,0.015523248352110386,1150.3375244140625,0.04242715239524841,1073.2742919921875,0.030707303434610367,1173.4700927734375,0.06416216492652893,111.59733581542969,177.2441864013672,50.113712310791016,46.799869537353516,5.7458977699279785,0.8237320780754089,6.267052173614502,1.044508695602417,0.00541807571426034,0.0193704254925251,0.02220781333744526,-0.0022130843717604876,-0.000624302716460079,2.9475862979888916,6000902.5
13.199999809265137,44.816612243652344,-0.017288289964199066,0.00016521049838047475,878.2077026367188,0.015807045623660088,1150.341796875,0.04302540794014931,1073.27734375,0.031191956251859665,1173.4765625,0.06490396708250046,111.60356903076172,177.26632690429688,50.12956619262695,46.820735931396484,5.748758316040039,0.8241547346115112,6.270308494567871,1.0450514554977417,0.005436534993350506,0.019522620365023613,0.02241884544491768,-0.002257700078189373,-0.0006385252927429974,2.947598695755005,6000928.0
13.300000190734863,44.814884185791016,-0.017271770164370537,0.0003354533400852233,878.2092895507812,0.0160929374396801,1150.34619140625,0.04362645745277405,1073.280517578125,0.031679484993219376,1173.4830322265625,0.06564753502607346,111.60987854003906,177.2886962890625,50.14555358886719,46.841712951660156,5.751631259918213,0.824579119682312,6.273575305938721,1.0455958843231201,0.0054525695741176605,0.01967407390475273,0.02262984961271286,-0.0023028291761875153,-0.0006529474630951881,2.9476113319396973,6000953.5
13.399999618530273,44.81315612792969,-0.017238223925232887,0.00046538241440430284,878.2108764648438,0.016380909830331802,1150.3505859375,0.044230177998542786,1073.28369140625,0.03216985985636711,1173.48974609375,0.06639251112937927,111.61625671386719,177.31130981445312,50.16167068481445,46.8628044128418,5.754516124725342,0.825005054473877,6.276850700378418,1.0461417436599731,0.005466332193464041,0.01982460543513298,0.022840647026896477,-0.0023484728299081326,-0.0006675702170468867,2.9476242065429688,6000979.5
13.5,44.81143569946289,-0.017191685736179352,0.0005310832057148218,878.2125244140625,0.016670947894454002,1150.35498046875,0.044836416840553284,1073.2869873046875,0.03266302868723869,1173.496337890625,0.06713847070932388,111.62271118164062,177.33416748046875,50.17791748046875,46.88400650024414,5.757411956787109,0.8254324793815613,6.280133247375488,1.0466889142990112,0.00547744520008564,0.019974002614617348,0.023051029071211815,-0.0023946319706737995,-0.0006823943112976849,2.9476373195648193,6001006.0
13.600000381469727,44.809715270996094,-0.01713857799768448,0.0006005942123010755,878.2142333984375,0.016963040456175804,1150.3594970703125,0.0454450398683548,1073.290283203125,0.03315894678235054,1173.503173828125,0.06788505613803864,111.62923431396484,177.35726928710938,50.19429397583008,46.90532302856445,5.760318756103516,0.8258612155914307,6.283421993255615,1.0472370386123657,0.005486409645527601,0.020122108981013298,0.02326083742082119,-0.0024413070641458035,-0.0006974206189624965,2.94765043258667,6001033.5
13.699999809265137,44.80800247192383,-0.017078518867492676,0.0006579983746632934,878.2159423828125,0.017257168889045715,1150.3641357421875,0.046055931597948074,1073.2935791015625,0.03365755453705788,1173.5098876953125,0.06863201409578323,111.63583374023438,177.38059997558594,50.21079635620117,46.92674255371094,5.763236045837402,0.8262910842895508,6.286715507507324,1.0477858781814575,0.00549404276534915,0.020268840715289116,0.023469990119338036,-0.002488498343154788,-0.0007126499549485743,2.9476640224456787,6001061.0
13.800000190734863,44.80629348754883,-0.017012719064950943,0.0007498373161070049,878.2177124023438,0.017553316429257393,1150.3687744140625,0.046668991446495056,1073.2969970703125,0.034158796072006226,1173.516845703125,0.06937911361455917,111.64250183105469,177.4041748046875,50.22742462158203,46.948272705078125,5.766163349151611,0.8267219662666321,6.290013313293457,1.0483355522155762,0.005500235594809055,0.020414113998413086,0.023678403347730637,-0.002536206040531397,-0.0007280829595401883,2.9476778507232666,6001089.0
13.899999618530273,44.80459213256836,-0.016937734559178352,0.0008877967484295368,878.219482421875,0.017851466313004494,1150.3734130859375,0.047284118831157684,1073.3004150390625,0.03466260805726051,1173.5238037109375,0.07012616097927094,111.64924621582031,177.42799377441406,50.244178771972656,46.96990203857422,5.769099712371826,0.827153742313385,6.293313980102539,1.048885703086853,0.005505145527422428,0.020557858049869537,0.02388600818812847,-0.0025844303891062737,-0.0007437203894369304,2.9476916790008545,6001117.5
14.0,44.80289840698242,-0.016848955303430557,0.0010162974940612912,878.2212524414062,0.018151596188545227,1150.378173828125,0.047901201993227005,1073.3038330078125,0.035168930888175964,1173.5308837890625,0.07087289541959763,111.65606689453125,177.45204162597656,50.26105880737305,46.99163818359375,5.772045135498047,0.8275862336158752,6.296617031097412,1.0494362115859985,0.005508271977305412,0.020699957385659218,0.024092691019177437,-0.0026331711560487747,-0.0007595628849230707,2.9477059841156006,6001146.0
14.100000381469727,44.801212310791016,-0.016747325658798218,0.0011325915111228824,878.2230834960938,0.01845368929207325,1150.383056640625,0.04852009192109108,1073.307373046875,0.035677697509527206,1173.5379638671875,0.07161898165941238,111.66295623779297,177.47634887695312,50.27806091308594,47.013465881347656,5.774999141693115,0.828019380569458,6.29992151260376,1.0499868392944336,0.005508963484317064,0.020840246230363846,0.02429828606545925,-0.0026824278756976128,-0.00077561114449054,2.947720527648926,6001175.5
14.199999809265137,44.799537658691406,-0.01663406565785408,0.0013415233697742224,878.2249755859375,0.018757719546556473,1150.387939453125,0.049140628427267075,1073.31103515625,0.03618882969021797,1173.545166015625,0.07236403971910477,111.66991424560547,177.50086975097656,50.29518508911133,47.03539276123047,5.777960300445557,0.828453004360199,6.303225040435791,1.0505374670028687,0.005507325753569603,0.020978568121790886,0.02450263313949108,-0.0027322000823915005,-0.0007918656338006258,2.947735071182251,6001205.5
14.300000190734863,44.797874450683594,-0.016499914228916168,0.0015599250327795744,878.2268676757812,0.019063662737607956,1150.392822265625,0.04976266250014305,1073.314697265625,0.03670225664973259,1173.552490234375,0.07310771942138672,111.67694854736328,177.525634765625,50.31242752075195,47.057411193847656,5.780928611755371,0.8288869261741638,6.3065266609191895,1.0510878562927246,0.005503472872078419,0.021114779636263847,0.024705592542886734,-0.002782487077638507,-0.000808326993137598,2.9477500915527344,6001236.0
14.399999618530273,44.796226501464844,-0.016343921422958374,0.0017659558216109872,878.228759765625,0.01937149465084076,1150.3978271484375,0.050385989248752594,1073.318359375,0.037217892706394196,1173.559814453125,0.07384953647851944,111.68405151367188,177.55064392089844,50.32978820800781,47.07952117919922,5.783903121948242,0.829321026802063,6.3098249435424805,1.0516375303268433,0.00549605768173933,0.021248627454042435,0.024906909093260765,-0.00283328746445477,-0.0008249956299550831,2.947765350341797,6001267.0
14.5,44.79458999633789,-0.016167325899004936,0.0019073202274739742,878.230712890625,0.019681187346577644,1150.4029541015625,0.0510103777050972,1073.3221435546875,0.03773564472794533,1173.5672607421875,0.07458890229463577,111.69123077392578,177.5758819580078,50.347267150878906,47.101715087890625,5.786882400512695,0.8297550678253174,6.313117504119873,1.0521862506866455,0.005484920460730791,0.021379847079515457,0.025106318295001984,-0.002884599845856428,-0.0008418718934990466,2.9477808475494385,6001298.5
14.600000381469727,44.792972564697266,-0.015976592898368835,0.001988660544157028,878.2327270507812,0.019992711022496223,1150.4080810546875,0.05163558945059776,1073.325927734375,0.03825540840625763,1173.57470703125,0.07532523572444916,111.69847869873047,177.60134887695312,50.3648567199707,47.12398910522461,5.7898664474487305,0.8301888704299927,6.316401958465576,1.0527336597442627,0.0054701450280845165,0.02150818705558777,0.025303566828370094,-0.002936422359198332,-0.0008589561912231147,2.94779634475708,6001330.5
14.699999809265137,44.791378021240234,-0.015777727589011192,0.002110451227054,878.2347412109375,0.02030603401362896,1150.4132080078125,0.05226140469312668,1073.3297119140625,0.038777075707912445,1173.582275390625,0.07605806738138199,111.70580291748047,177.62705993652344,50.38256072998047,47.146339416503906,5.792853832244873,0.830622136592865,6.319676399230957,1.0532793998718262,0.005452548619359732,0.021633479744195938,0.02549848146736622,-0.0029887529090046883,-0.0008762486977502704,2.94781231880188,6001362.5
14.800000190734863,44.789798736572266,-0.015566682443022728,0.0022352018859237432,878.2367553710938,0.020621120929718018,1150.41845703125,0.05288764834403992,1073.3336181640625,0.03930053487420082,1173.5899658203125,0.07678702473640442,111.71319580078125,177.65298461914062,50.40037155151367,47.168766021728516,5.795843124389648,0.8310547471046448,6.322939872741699,1.0538233518600464,0.005432887002825737,0.021755626425147057,0.025690965354442596,-0.0030415887013077736,-0.0008937495877034962,2.947828531265259,6001395.5
14.899999618530273,44.78824234008789,-0.01534316223114729,0.0024065556935966015,878.2388305664062,0.020937934517860413,1150.423828125,0.05351412296295166,1073.337646484375,0.03982566297054291,1173.59765625,0.0775117427110672,111.72065734863281,177.67913818359375,50.41829299926758,47.19125747680664,5.798833847045898,0.8314864039421082,6.32619047164917,1.0543650388717651,0.005410545039921999,0.021874483674764633,0.02588086947798729,-0.003094926942139864,-0.0009114589774981141,2.947844982147217,6001429.0
15.0,44.78670883178711,-0.0151025066152215,0.0025268439203500748,878.240966796875,0.02125643379986286,1150.42919921875,0.05414062365889549,1073.3416748046875,0.040352340787649155,1173.60546875,0.0782318040728569,111.72818756103516,177.70553588867188,50.436317443847656,47.213809967041016,5.801824569702148,0.831916868686676,6.3294267654418945,1.0549044609069824,0.005385478027164936,0.02198989875614643,0.02606804110109806,-0.003148764604702592,-0.000929376925341785,2.947861671447754,6001463.0
15.100000381469727,44.78519821166992,-0.014849822036921978,0.002609698101878166,878.2431030273438,0.02157657966017723,1150.4346923828125,0.05476691201329231,1073.345703125,0.040880441665649414,1173.61328125,0.07894672453403473,111.73579406738281,177.7321319580078,50.45444107055664,47.236419677734375,5.804813861846924,0.8323460221290588,6.332646369934082,1.05544114112854,0.0053569963201880455,0.022101670503616333,0.026252271607518196,-0.0032030984293669462,-0.0009475033730268478,2.94787859916687,6001497.5
15.199999809265137,44.78371047973633,-0.014588852412998676,0.0026541983243077993,878.2452392578125,0.02189832739531994,1150.440185546875,0.05539276823401451,1073.349853515625,0.04140983149409294,1173.6212158203125,0.07965603470802307,111.74346160888672,177.75897216796875,50.4726676940918,47.25907897949219,5.807801246643066,0.8327736258506775,6.335848331451416,1.0559747219085693,0.005325790029019117,0.0222096536308527,0.026433415710926056,-0.0032579246908426285,-0.0009658382623456419,2.9478957653045654,6001532.5
15.300000190734863,44.78225326538086,-0.014323431998491287,0.0027083889581263065,878.2474975585938,0.022221626713871956,1150.4456787109375,0.056017983704805374,1073.35400390625,0.04194037243723869,1173.6292724609375,0.08035938441753387,111.75120544433594,177.7860107421875,50.49098587036133,47.28178787231445,5.810784816741943,0.8331993222236633,6.339030742645264,1.0565050840377808,0.005292318761348724,0.02231375128030777,0.02661137282848358,-0.003313239198178053,-0.0009843814186751842,2.94791316986084,6001568.0
15.399999618530273,44.78082275390625,-0.014052593149244785,0.0027295418549329042,878.2496948242188,0.022546429187059402,1150.4512939453125,0.05664237588644028,1073.358154296875,0.042471930384635925,1173.6373291015625,0.08105649054050446,111.75901794433594,177.8132781982422,50.5093994140625,47.304534912109375,5.813763618469238,0.8336230516433716,6.342192649841309,1.0570321083068848,0.00525708869099617,0.022413916885852814,0.026786087080836296,-0.0033690377604216337,-0.0010031324345618486,2.9479308128356934,6001604.0
15.5,44.779415130615234,-0.013779639266431332,0.0027629754040390253,878.251953125,0.02287268452346325,1150.45703125,0.057265765964984894,1073.3624267578125,0.043004363775253296,1173.6453857421875,0.08174707740545273,111.76689147949219,177.84075927734375,50.52790069580078,47.32731246948242,5.816736698150635,0.8340445756912231,6.345332145690918,1.0575554370880127,0.005219948943704367,0.022510085254907608,0.026957493275403976,-0.003425316186621785,-0.0010220912517979741,2.947948694229126,6001640.5
15.600000381469727,44.778038024902344,-0.013503341935575008,0.0028603570535779,878.2542724609375,0.02320033684372902,1150.4627685546875,0.057887982577085495,1073.3668212890625,0.043537531048059464,1173.6536865234375,0.08243092894554138,111.77483367919922,177.86843872070312,50.54648971557617,47.350120544433594,5.819702625274658,0.8344637155532837,6.34844970703125,1.058074951171875,0.00518137589097023,0.02260223776102066,0.027125565335154533,-0.0034820695873349905,-0.0010412572883069515,2.947967052459717,6001677.5
15.699999809265137,44.77668762207031,-0.013217305764555931,0.0029385096859186888,878.256591796875,0.023529328405857086,1150.4686279296875,0.05850885808467865,1073.3712158203125,0.044071298092603683,1173.6619873046875,0.08310782164335251,111.78284454345703,177.89634704589844,50.565162658691406,47.37295150756836,5.822659969329834,0.8348802924156189,6.351542949676514,1.0585905313491821,0.005141192115843296,0.022690340876579285,0.027290264144539833,-0.0035392933059483767,-0.0010606303112581372,2.9479854106903076,6001715.0
15.800000190734863,44.77536392211914,-0.012923454865813255,0.002976728603243828,878.2589721679688,0.023859601467847824,1150.4744873046875,0.05912819132208824,1073.3756103515625,0.044605519622564316,1173.6702880859375,0.08377744257450104,111.7909164428711,177.9244384765625,50.58391189575195,47.39579772949219,5.825607776641846,0.8352941870689392,6.354611396789551,1.059101939201355,0.0050985137932002544,0.02277427725493908,0.027451470494270325,-0.0035969826858490705,-0.001080209738574922,2.9480040073394775,6001753.0
15.899999618530273,44.77407455444336,-0.012625781819224358,0.0028890492394566536,878.2614135742188,0.024191096425056458,1150.48046875,0.059745777398347855,1073.380126953125,0.04514005780220032,1173.6787109375,0.08443944156169891,111.79905700683594,177.95274353027344,50.60273742675781,47.41865158081055,5.828545570373535,0.8357051610946655,6.357653617858887,1.0596089363098145,0.005053627770394087,0.02285396121442318,0.02760908752679825,-0.003655132371932268,-0.001099994988180697,2.9480230808258057,6001792.0
16.0,44.77281188964844,-0.012336877174675465,0.0027880901470780373,878.2638549804688,0.024523748084902763,1150.4864501953125,0.06036142632365227,1073.3846435546875,0.04567476361989975,1173.6871337890625,0.08509355783462524,111.80725860595703,177.9812469482422,50.62163543701172,47.441505432128906,5.831470966339111,0.8361130356788635,6.360668182373047,1.060111403465271,0.005007066298276186,0.022929349914193153,0.02776307240128517,-0.0037137367762625217,-0.0011199855944141746,2.948042392730713,6001831.0
16.100000381469727,44.771575927734375,-0.012058068066835403,0.002699051983654499,878.2662963867188,0.024857493117451668,1150.4925537109375,0.06097501516342163,1073.3892822265625,0.04620949923992157,1173.6956787109375,0.08573974668979645,111.8155288696289,178.0099334716797,50.640602111816406,47.464359283447266,5.834383487701416,0.8365178108215332,6.363655090332031,1.060609221458435,0.004960589110851288,0.023000558838248253,0.0279135312885046,-0.0037727910093963146,-0.001140180742368102,2.948061943054199,6001870.5
16.200000762939453,44.77037048339844,-0.01178816333413124,0.0026934887282550335,878.268798828125,0.025192266330122948,1150.4986572265625,0.06158645823597908,1073.3939208984375,0.046744123101234436,1173.704345703125,0.0863780751824379,111.82386016845703,178.038818359375,50.65963363647461,47.48720169067383,5.837282180786133,0.8369191884994507,6.36661434173584,1.0611023902893066,0.004914373159408569,0.023067716509103775,0.028060585260391235,-0.0038322890177369118,-0.0011605797335505486,2.9480817317962646,6001911.0
16.299999237060547,44.76919174194336,-0.011518814601004124,0.0027190090622752905,878.2713623046875,0.025527996942400932,1150.5048828125,0.06219566613435745,1073.3985595703125,0.0472785048186779,1173.7130126953125,0.08700861781835556,111.8322525024414,178.06788635253906,50.67873001098633,47.51002883911133,5.840166091918945,0.8373172283172607,6.369545936584473,1.0615910291671753,0.004868322983384132,0.023130936548113823,0.02820434421300888,-0.0038922259118407965,-0.0011811819858849049,2.948101758956909,6001951.5
16.399999618530273,44.76803970336914,-0.011246913112699986,0.002649098401889205,878.27392578125,0.0258646197617054,1150.5111083984375,0.0628025233745575,1073.4033203125,0.04781252145767212,1173.7216796875,0.08763132989406586,111.84070587158203,178.09715270996094,50.697879791259766,47.5328369140625,5.843034267425537,0.8377118110656738,6.37244987487793,1.062074899673462,0.004821328446269035,0.02319023385643959,0.028344815596938133,-0.003952595870941877,-0.0012019865680485964,2.948122024536133,6001993.0
16.5,44.76691436767578,-0.010982003062963486,0.00252764904871583,878.2764892578125,0.026202064007520676,1150.5174560546875,0.06340688467025757,1073.408203125,0.04834604263305664,1173.73046875,0.08824604004621506,111.84921264648438,178.1265869140625,50.71708679199219,47.55561447143555,5.845885753631592,0.8381028175354004,6.375324726104736,1.062554121017456,0.004773021209985018,0.023245584219694138,0.028481969609856606,-0.00401339353993535,-0.0012229927815496922,2.9481425285339355,6002035.0
16.600000381469727,44.76581954956055,-0.010729238390922546,0.002390774432569742,878.2791137695312,0.026540260761976242,1150.5238037109375,0.06400863826274872,1073.4129638671875,0.04887894541025162,1173.7393798828125,0.08885272592306137,111.8577880859375,178.1562042236328,50.73634719848633,47.57836151123047,5.848720073699951,0.8384903073310852,6.378170967102051,1.0630284547805786,0.004724767059087753,0.023297077044844627,0.028615890070796013,-0.004074613563716412,-0.0012441998114809394,2.9481632709503174,6002077.5
16.700000762939453,44.76474380493164,-0.01049016136676073,0.0022777984850108624,878.2817993164062,0.026879137381911278,1150.5301513671875,0.06460771709680557,1073.41796875,0.0494111105799675,1173.748291015625,0.08945150673389435,111.86641693115234,178.18600463867188,50.75564956665039,47.601070404052734,5.851536273956299,0.838874101638794,6.380988597869873,1.0634981393814087,0.004677279852330685,0.023344868794083595,0.028746725991368294,-0.004136250354349613,-0.0012656066101044416,2.9481844902038574,6002120.5
16.799999237060547,44.763694763183594,-0.010262381285429,0.0021724633406847715,878.2845458984375,0.027218623086810112,1150.5367431640625,0.06520408391952515,1073.4228515625,0.04994243010878563,1173.7572021484375,0.09004257619380951,111.87510681152344,178.21597290039062,50.775001525878906,47.62373352050781,5.854333400726318,0.8392542600631714,6.383778095245361,1.0639630556106567,0.004630822688341141,0.02338913269340992,0.02887464314699173,-0.00419829785823822,-0.0012872123625129461,2.9482059478759766,6002164.0
16.899999618530273,44.76266860961914,-0.010045135393738747,0.0021266210824251175,878.2872314453125,0.027558647096157074,1150.543212890625,0.06579770147800446,1073.4278564453125,0.050472792237997055,1173.7662353515625,0.09062610566616058,111.88385009765625,178.24609375,50.79439163208008,47.64634704589844,5.85711145401001,0.8396307826042175,6.386540412902832,1.0644233226776123,0.004585126880556345,0.02343001216650009,0.028999781236052513,-0.004260751884430647,-0.0013090162537992,2.9482274055480957,6002208.0
17.0,44.76166534423828,-0.009832472540438175,0.0020588010083884,878.2900390625,0.027899140492081642,1150.5498046875,0.06638851761817932,1073.4329833984375,0.051002103835344315,1173.775390625,0.0912022516131401,111.89265441894531,178.27639770507812,50.813819885253906,47.66891098022461,5.859869480133057,0.8400036096572876,6.389275074005127,1.0648791790008545,0.004540163557976484,0.023467643186450005,0.02912226691842079,-0.0043236068449914455,-0.001331017236225307,2.948249340057373,6002252.5
17.100000381469727,44.76068115234375,-0.009626592509448528,0.00205569458194077,878.2928466796875,0.028240028768777847,1150.5565185546875,0.06697648018598557,1073.4381103515625,0.05153026431798935,1173.7845458984375,0.09177108854055405,111.9015121459961,178.30685424804688,50.83328628540039,47.69141387939453,5.862607002258301,0.8403728604316711,6.391983509063721,1.0653305053710938,0.0044951471500098705,0.023502087220549583,0.02924215793609619,-0.004386857617646456,-0.0013532143784686923,2.9482715129852295,6002297.5
17.200000762939453,44.75971984863281,-0.009421023540198803,0.0021273065358400345,878.295654296875,0.028581246733665466,1150.563232421875,0.06756151467561722,1073.4432373046875,0.052057188004255295,1173.793701171875,0.09233266860246658,111.9104232788086,178.3374786376953,50.852783203125,47.7138557434082,5.8653244972229,0.8407384753227234,6.394664764404297,1.0657774209976196,0.0044504511170089245,0.023533431813120842,0.029359538108110428,-0.004450499080121517,-0.0013756068656221032,2.948293924331665,6002343.5
17.299999237060547,44.7587776184082,-0.009208292700350285,0.002249060431495309,878.298583984375,0.02892272174358368,1150.570068359375,0.06814354658126831,1073.448486328125,0.05258278176188469,1173.802978515625,0.09288697689771652,111.91938781738281,178.36825561523438,50.87230682373047,47.73623275756836,5.868020534515381,0.8411005735397339,6.3973188400268555,1.0662198066711426,0.004405168816447258,0.023561688140034676,0.0294744074344635,-0.004514526110142469,-0.0013981935335323215,2.948316812515259,6002389.5
17.399999618530273,44.75785446166992,-0.008983386680483818,0.002372727496549487,878.3014526367188,0.029264386743307114,1150.576904296875,0.0687224492430687,1073.453857421875,0.05310695618391037,1173.812255859375,0.09343384951353073,111.92840576171875,178.39918518066406,50.8918571472168,47.75853729248047,5.8706955909729,0.8414590358734131,6.399945259094238,1.066657543182373,0.00435827998444438,0.023586776107549667,0.029586682096123695,-0.004578934051096439,-0.0014209734508767724,2.9483397006988525,6002436.5
17.5,44.7569580078125,-0.008746113628149033,0.00241875066421926,878.3043823242188,0.029606174677610397,1150.583740234375,0.06929804384708405,1073.4591064453125,0.053629618138074875,1173.8216552734375,0.09397297352552414,111.9374771118164,178.43026733398438,50.91143035888672,47.780765533447266,5.873349189758301,0.841813862323761,6.402542591094971,1.0670905113220215,0.0043090772815048695,0.023608550429344177,0.029696213081479073,-0.004643717315047979,-0.0014439454535022378,2.9483630657196045,6002484.0
17.600000381469727,44.75608444213867,-0.008504238910973072,0.002432787325233221,878.307373046875,0.02994801476597786,1150.5906982421875,0.06987014412879944,1073.4644775390625,0.054150667041540146,1173.8310546875,0.0945039838552475,111.94660186767578,178.46148681640625,50.93102264404297,47.80291748046875,5.875979900360107,0.8421649932861328,6.405109882354736,1.0675183534622192,0.004257497377693653,0.023626871407032013,0.029802849516272545,-0.004708870314061642,-0.0014671084936708212,2.9483864307403564,6002531.5
17.700000762939453,44.75523376464844,-0.008260959759354591,0.0023806265089660883,878.3104248046875,0.030289841815829277,1150.5977783203125,0.07043859362602234,1073.469970703125,0.054670002311468124,1173.840576171875,0.0950266495347023,111.95578002929688,178.49285888671875,50.95063018798828,47.824981689453125,5.878588676452637,0.842512309551239,6.4076457023620605,1.0679409503936768,0.004204585216939449,0.023641686886548996,0.029906535521149635,-0.004774387925863266,-0.0014904614072293043,2.9484102725982666,6002580.0
17.799999237060547,44.7544059753418,-0.008022897876799107,0.002354657044634223,878.3134155273438,0.03063158690929413,1150.6048583984375,0.0710032656788826,1073.4754638671875,0.05518751218914986,1173.85009765625,0.09554080665111542,111.96500396728516,178.52435302734375,50.97024917602539,47.846961975097656,5.881174087524414,0.8428558111190796,6.410149097442627,1.0683581829071045,0.004150727763772011,0.02365298755466938,0.030007254332304,-0.00484026363119483,-0.001514002913609147,2.948434352874756,6002629.0
17.899999618530273,44.753604888916016,-0.007787431590259075,0.0023317616432905197,878.3165283203125,0.03097318299114704,1150.6119384765625,0.07156407088041306,1073.48095703125,0.05570308864116669,1173.8597412109375,0.09604644775390625,111.97427368164062,178.55599975585938,50.9898796081543,47.86884307861328,5.883735179901123,0.8431952595710754,6.412620544433594,1.068770170211792,0.0040968554094433784,0.023660844191908836,0.030105067417025566,-0.004906491842120886,-0.0015377317322418094,2.948458671569824,6002678.5
18.0,44.75282669067383,-0.007554255425930023,0.002267491305246949,878.3196411132812,0.031314559280872345,1150.619140625,0.07212091237306595,1073.486572265625,0.056216634809970856,1173.8692626953125,0.0965435579419136,111.98359680175781,178.5877685546875,51.009517669677734,47.89063262939453,5.88627290725708,0.8435307145118713,6.415059566497803,1.0691766738891602,0.004042592830955982,0.0236652959138155,0.030200010165572166,-0.004973066970705986,-0.001561646582558751,2.9484832286834717,6002728.5
18.100000381469727,44.752071380615234,-0.007327506318688393,0.002193004824221134,878.3228149414062,0.031655650585889816,1150.6263427734375,0.07267370820045471,1073.4923095703125,0.056728046387434006,1173.8790283203125,0.0970320999622345,111.99296569824219,178.6196746826172,51.02915573120117,47.912315368652344,5.888785362243652,0.8438620567321777,6.417466163635254,1.069577693939209,0.003987940959632397,0.0236663781106472,0.030292106792330742,-0.0050399829633533955,-0.0015857461839914322,2.9485082626342773,6002779.5
18.200000762939453,44.751338958740234,-0.007108205929398537,0.0021565048955380917,878.3259887695312,0.031996387988328934,1150.6336669921875,0.07322237640619278,1073.4979248046875,0.05723722651600838,1173.888671875,0.09751211106777191,112.00238037109375,178.65170288085938,51.048797607421875,47.93389129638672,5.89127254486084,0.8441892266273499,6.419839859008789,1.069973349571228,0.003933512605726719,0.02366417832672596,0.03038143925368786,-0.005107233300805092,-0.0016100290231406689,2.948533296585083,6002830.5
18.299999237060547,44.75062561035156,-0.006892555393278599,0.002086943481117487,878.3291625976562,0.032336704432964325,1150.6409912109375,0.07376687228679657,1073.503662109375,0.05774407833814621,1173.8984375,0.09798368066549301,112.01184844970703,178.68385314941406,51.06843185424805,47.955360412597656,5.893734931945801,0.8445122241973877,6.422181129455566,1.0703635215759277,0.0038794679567217827,0.023658791556954384,0.03046809695661068,-0.005174812860786915,-0.001634493819437921,2.948558807373047,6002882.5
18.399999618530273,44.74993896484375,-0.006683860905468464,0.0020090837497264147,878.3324584960938,0.03267653286457062,1150.6484375,0.07430712133646011,1073.509521484375,0.05824851244688034,1173.9083251953125,0.09844683855772018,112.02135467529297,178.71612548828125,51.08806228637695,47.97671127319336,5.896170616149902,0.8448310494422913,6.424489974975586,1.0707483291625977,0.003825304564088583,0.023650269955396652,0.030552124604582787,-0.005242715124040842,-0.0016591391758993268,2.94858455657959,6002934.5
