t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
18.5,44.749267578125,-0.006482952740043402,0.001902787946164608,878.335693359375,0.03301580622792244,1150.6558837890625,0.07484307140111923,1073.515380859375,0.05875043943524361,1173.918212890625,0.0989016517996788,112.0309066772461,178.74850463867188,51.10768127441406,47.99794387817383,5.898580551147461,0.845145583152771,6.426766395568848,1.0711277723312378,0.003771544434130192,0.023638708516955376,0.030633607879281044,-0.0053109354339540005,-0.0016839636955410242,2.948610305786133,6002987.5
18.600000381469727,44.748619079589844,-0.006292673759162426,0.0018061002483591437,878.3390502929688,0.03335445374250412,1150.663330078125,0.07537468522787094,1073.521240234375,0.05924977362155914,1173.9281005859375,0.09934822469949722,112.04049682617188,178.78099060058594,51.12728500366211,48.0190544128418,5.90096378326416,0.8454559445381165,6.42901086807251,1.0715018510818481,0.0037183209788054228,0.023624207824468613,0.030712639912962914,-0.0053794668056070805,-0.0017089658649638295,2.948636531829834,6003041.0
18.700000762939453,44.747989654541016,-0.006112063769251108,0.0017355803865939379,878.3424072265625,0.03369241952896118,1150.6708984375,0.07590194046497345,1073.5272216796875,0.05974644050002098,1173.9381103515625,0.09978673607110977,112.05013275146484,178.8135986328125,51.14687728881836,48.0400390625,5.9033203125,0.8457620739936829,6.4312238693237305,1.0718706846237183,0.0036660784389823675,0.023606903851032257,0.03078935109078884,-0.005448304116725922,-0.0017341442871838808,2.9486629962921143,6003095.0
18.799999237060547,44.747379302978516,-0.005938505753874779,0.0016515589086338878,878.3457641601562,0.034029632806777954,1150.6785888671875,0.07642481476068497,1073.533203125,0.06024036183953285,1173.947998046875,0.10021734237670898,112.059814453125,178.84629821777344,51.16645050048828,48.06089401245117,5.9056501388549805,0.846064031124115,6.433406352996826,1.0722343921661377,0.003614715998992324,0.023586921393871307,0.030863860622048378,-0.005517442245036364,-0.0017594974488019943,2.9486899375915527,6003149.0
18.899999618530273,44.746788024902344,-0.00577335013076663,0.0015397932147607207,878.3491821289062,0.03436603024601936,1150.686279296875,0.0769433006644249,1073.539306640625,0.060731470584869385,1173.9581298828125,0.1006402000784874,112.06953430175781,178.8791046142578,51.18600082397461,48.08161926269531,5.907952785491943,0.8463618159294128,6.435557842254639,1.0725929737091064,0.003563915379345417,0.023564355447888374,0.03093625418841839,-0.005586875136941671,-0.0017850239528343081,2.948716878890991,6003204.0
19.0,44.74620819091797,-0.005619370844215155,0.001516868476755917,878.3526611328125,0.034701552242040634,1150.6939697265625,0.07745736092329025,1073.5452880859375,0.061219703406095505,1173.9681396484375,0.10105542838573456,112.07929229736328,178.91200256347656,51.20552444458008,48.10220718383789,5.910228252410889,0.8466554880142212,6.437678813934326,1.072946548461914,0.003513919422402978,0.023539312183856964,0.03100663237273693,-0.0056565976701676846,-0.0018107222858816385,2.948744058609009,6003260.0
19.100000381469727,44.74564743041992,-0.005467684008181095,0.0014902795664966106,878.3561401367188,0.035036131739616394,1150.7017822265625,0.07796701788902283,1073.551513671875,0.06170499324798584,1173.978271484375,0.10146324336528778,112.0890884399414,178.94500732421875,51.22502517700195,48.122657775878906,5.912477016448975,0.8469451069831848,6.439770698547363,1.0732951164245605,0.003465152345597744,0.023511936888098717,0.03107513301074505,-0.005726604722440243,-0.0018365910509601235,2.9487717151641846,6003316.0
19.200000762939453,44.74510192871094,-0.0053186556324362755,0.0014171656221151352,878.3596801757812,0.035369716584682465,1150.7095947265625,0.07847223430871964,1073.5577392578125,0.06218729168176651,1173.988525390625,0.10186373442411423,112.09892272949219,178.97808837890625,51.2444953918457,48.142967224121094,5.914698123931885,0.8472307324409485,6.44183349609375,1.073638916015625,0.0034163761883974075,0.023482264950871468,0.03114178404211998,-0.005796891171485186,-0.0018626287346705794,2.9487996101379395,6003372.5
19.299999237060547,44.74456787109375,-0.005176939070224762,0.0013036354212090373,878.3632202148438,0.03570224717259407,1150.7174072265625,0.07897297292947769,1073.56396484375,0.06266654282808304,1173.9986572265625,0.10225693136453629,112.10879516601562,179.0112762451172,51.26393127441406,48.16313171386719,5.9168925285339355,0.8475123047828674,6.443866729736328,1.0739778280258179,0.0033677080646157265,0.023450331762433052,0.031206617131829262,-0.005867451895028353,-0.0018888338236138225,2.9488275051116943,6003429.5
19.399999618530273,44.744049072265625,-0.0050465757958590984,0.0012464090250432491,878.3668212890625,0.03603366017341614,1150.725341796875,0.0794692113995552,1073.5701904296875,0.06314268708229065,1174.0089111328125,0.10264293104410172,112.11870574951172,179.04454040527344,51.28333282470703,48.18315505981445,5.919059753417969,0.847790002822876,6.445871353149414,1.0743119716644287,0.0033198127057403326,0.02341623604297638,0.031269725412130356,-0.005938282236456871,-0.0019152049208059907,2.9488558769226074,6003487.5
19.5,44.74354553222656,-0.00492193503305316,0.0011796521721407771,878.3704223632812,0.036363907158374786,1150.7332763671875,0.07996096462011337,1073.5765380859375,0.06361567974090576,1174.0191650390625,0.10302196443080902,112.12865447998047,179.077880859375,51.30270004272461,48.203025817871094,5.921199798583984,0.8480637669563293,6.447847843170166,1.0746413469314575,0.003273268463090062,0.02338012307882309,0.03133124113082886,-0.00600937707349658,-0.0019417403964325786,2.9488844871520996,6003545.5
19.600000381469727,44.7430534362793,-0.0048039695248007774,0.0011014825431630015,878.3740844726562,0.03669293224811554,1150.7413330078125,0.08044824749231339,1073.5828857421875,0.0640854761004448,1174.029541015625,0.10339416563510895,112.13863372802734,179.11129760742188,51.32202911376953,48.22275161743164,5.923313140869141,0.8483337163925171,6.449796676635742,1.0749660730361938,0.0032272953540086746,0.023342065513134003,0.03139123693108559,-0.00608073128387332,-0.0019684387370944023,2.948913335800171,6003604.5
19.700000762939453,44.74257278442383,-0.0046938215382397175,0.0010518685448914766,878.3777465820312,0.03702067956328392,1150.7493896484375,0.08093104511499405,1073.58935546875,0.06455203890800476,1174.0399169921875,0.10375968366861343,112.14865112304688,179.14480590820312,51.341312408447266,48.24232482910156,5.925399303436279,0.848599910736084,6.451717853546143,1.0752862691879272,0.003182091051712632,0.02330215461552143,0.03144979476928711,-0.006152340676635504,-0.0019952987786382437,2.9489424228668213,6003663.5
19.799999237060547,44.742103576660156,-0.004588634707033634,0.0010229976614937186,878.3814697265625,0.03734710440039635,1150.757568359375,0.08140937238931656,1073.5958251953125,0.06501532346010208,1174.05029296875,0.10411866754293442,112.15869903564453,179.17837524414062,51.36055374145508,48.26174545288086,5.927459239959717,0.84886234998703,6.453612327575684,1.0756020545959473,0.0031378355342894793,0.023260489106178284,0.03150700777769089,-0.0062242005951702595,-0.0020223185420036316,2.94897198677063,6003723.5
19.899999618530273,44.74164581298828,-0.004486334975808859,0.00097300746710971,878.38525390625,0.03767215088009834,1150.7657470703125,0.08188322931528091,1073.6024169921875,0.06547529995441437,1174.0606689453125,0.10447125136852264,112.16878509521484,179.21202087402344,51.37975311279297,48.28101348876953,5.929492473602295,0.84912109375,6.455481052398682,1.075913429260254,0.0030941427685320377,0.023217137902975082,0.031562939286231995,-0.006296306382864714,-0.002049496863037348,2.9490015506744385,6003784.0
20.0,44.74119567871094,-0.004389034118503332,0.0009003180311992764,878.3890380859375,0.037995774298906326,1150.77392578125,0.08235260844230652,1073.6090087890625,0.06593193858861923,1174.0711669921875,0.10481751710176468,112.17890167236328,179.24574279785156,51.39889907836914,48.30012512207031,5.931499481201172,0.8493762612342834,6.45732307434082,1.0762205123901367,0.0030507505871355534,0.02317214012145996,0.031617626547813416,-0.006368653848767281,-0.0020768321119248867,2.949031352996826,6003844.5
20.100000381469727,44.74075698852539,-0.004299002233892679,0.0008164840983226895,878.392822265625,0.03831792622804642,1150.7821044921875,0.08281750977039337,1073.6156005859375,0.06638520210981369,1174.0816650390625,0.10515755414962769,112.18904876708984,179.27951049804688,51.417999267578125,48.3190803527832,5.933480739593506,0.8496278524398804,6.459139347076416,1.0765233039855957,0.0030079788994044065,0.02312556281685829,0.03167112544178963,-0.006441238336265087,-0.00210432312451303,2.949061632156372,6003906.0
20.200000762939453,44.74032974243164,-0.0042173536494374275,0.0007693569059483707,878.3966674804688,0.03863856568932533,1150.7904052734375,0.08327794820070267,1073.6221923828125,0.06683506071567535,1174.0921630859375,0.1054915189743042,112.19922637939453,179.3133544921875,51.43704605102539,48.3378791809082,5.935435771942139,0.8498759269714355,6.460930824279785,1.0768218040466309,0.0029661545995622873,0.023077500984072685,0.03172352537512779,-0.006514056120067835,-0.002131967805325985,2.949091911315918,6003968.0
20.299999237060547,44.739906311035156,-0.0041404180228710175,0.0006821493152529001,878.4005737304688,0.03895764425396919,1150.798828125,0.0837339460849762,1073.62890625,0.06728149950504303,1174.102783203125,0.10581959784030914,112.20943450927734,179.34725952148438,51.45603942871094,48.35651779174805,5.9373650550842285,0.8501205444335938,6.4626970291137695,1.0771162509918213,0.0029254513792693615,0.023028060793876648,0.03177493065595627,-0.006587102543562651,-0.002159765223041177,2.949122667312622,6004030.5
20.399999618530273,44.7394905090332,-0.004072203300893307,0.0004944805987179279,878.4044799804688,0.03927512839436531,1150.8072509765625,0.08418553322553635,1073.6357421875,0.06772448122501373,1174.1134033203125,0.10614192485809326,112.21967315673828,179.38121032714844,51.474979400634766,48.374996185302734,5.939269065856934,0.8503617644309998,6.464439392089844,1.0774065256118774,0.002885370049625635,0.022977307438850403,0.03182539716362953,-0.006660373415797949,-0.0021877137478441,2.9491536617279053,6004093.5
20.5,44.73908615112305,-0.004022755194455385,0.00034131595748476684,878.4083862304688,0.039590973407030106,1150.815673828125,0.08463273197412491,1073.6424560546875,0.06816400587558746,1174.1240234375,0.10645867884159088,112.22994232177734,179.4152374267578,51.493858337402344,48.393314361572266,5.941148281097412,0.8505996465682983,6.466158390045166,1.077692985534668,0.002846525516360998,0.022925352677702904,0.03187502920627594,-0.0067338659428060055,-0.002215811749920249,2.9491846561431885,6004156.5
20.600000381469727,44.73868179321289,-0.00398862361907959,0.0002219283051090315,878.412353515625,0.03990514203906059,1150.8240966796875,0.08507563173770905,1073.6492919921875,0.06860004365444183,1174.1346435546875,0.10677023231983185,112.240234375,179.4492950439453,51.5126838684082,48.41147232055664,5.943002223968506,0.850834310054779,6.4678544998168945,1.0779757499694824,0.0028103659860789776,0.022872429341077805,0.031924061477184296,-0.00680757500231266,-0.002244057832285762,2.94921612739563,6004220.5
20.700000762939453,44.738285064697266,-0.00396643066778779,6.011171717545949e-05,878.4163818359375,0.04021759703755379,1150.8326416015625,0.08551433682441711,1073.65625,0.06903260201215744,1174.1453857421875,0.1070769727230072,112.25055694580078,179.48341369628906,51.53144454956055,48.42947006225586,5.9448323249816895,0.8510657548904419,6.46953010559082,1.0782550573349,0.0027764160186052322,0.022818729281425476,0.031972676515579224,-0.0068814982660114765,-0.0022724508307874203,2.9492478370666504,6004285.0
20.799999237060547,44.73788833618164,-0.003960419446229935,-0.00018341776740271598,878.42041015625,0.040528304874897,1150.8411865234375,0.08594893664121628,1073.6630859375,0.06946168094873428,1174.1561279296875,0.1073792427778244,112.26091003417969,179.517578125,51.550148010253906,48.44730758666992,5.946638107299805,0.851294219493866,6.47118616104126,1.07853102684021,0.0027442839927971363,0.022764401510357857,0.03202102333307266,-0.006955632008612156,-0.002300988882780075,2.94927978515625,6004350.0
20.899999618530273,44.737491607666016,-0.003978761378675699,-0.0004314047109801322,878.4244995117188,0.04083723574876785,1150.849853515625,0.08637954294681549,1073.6700439453125,0.06988728046417236,1174.1668701171875,0.1076774001121521,112.27128601074219,179.55178833007812,51.56878662109375,48.46498489379883,5.948420524597168,0.851519763469696,6.4728240966796875,1.0788040161132812,0.002714645117521286,0.022709649056196213,0.03206929191946983,-0.007029972970485687,-0.0023296712897717953,2.9493117332458496,6004415.5
21.0,44.73709487915039,-0.00402190163731575,-0.0007531088194809854,878.4285888671875,0.04114435985684395,1150.8585205078125,0.08680631220340729,1073.6771240234375,0.07030942291021347,1174.1776123046875,0.10797198861837387,112.28169250488281,179.58604431152344,51.587364196777344,48.482505798339844,5.9501800537109375,0.8517425656318665,6.474445343017578,1.0790741443634033,0.0026887082494795322,0.02265477180480957,0.03211778774857521,-0.007104518823325634,-0.0023584961891174316,2.9493441581726074,6004481.5
21.100000381469727,44.736690521240234,-0.0040972125716507435,-0.0010875416919589043,878.4327392578125,0.0414496473968029,1150.8671875,0.08722944557666779,1073.6842041015625,0.07072814553976059,1174.1884765625,0.10826363414525986,112.29212188720703,179.62034606933594,51.60587692260742,48.4998664855957,5.95191764831543,0.8519628047943115,6.476052284240723,1.079342007637024,0.0026665886398404837,0.022600077092647552,0.03216680884361267,-0.007179267704486847,-0.0023874626494944096,2.9493768215179443,6004548.0
21.200000762939453,44.73628234863281,-0.004205966833978891,-0.0014540451811626554,878.4368896484375,0.04175307974219322,1150.8759765625,0.08764916658401489,1073.6912841796875,0.07114347815513611,1174.19921875,0.10855307430028915,112.30258178710938,179.65469360351562,51.624324798583984,48.51707077026367,5.953633785247803,0.8521807193756104,6.47764778137207,1.0796079635620117,0.0026494506746530533,0.022545957937836647,0.03221674636006355,-0.0072542172856628895,-0.002416569273918867,2.9494097232818604,6004614.5
21.299999237060547,44.73585891723633,-0.004351371433585882,-0.0018445588648319244,878.4411010742188,0.04205463081598282,1150.884765625,0.0880657508969307,1073.6983642578125,0.0715554878115654,1174.2100830078125,0.10884115844964981,112.31306457519531,179.68907165527344,51.64270782470703,48.534122467041016,5.955329895019531,0.8523964881896973,6.4792351722717285,1.0798726081848145,0.0026375646702945232,0.022492825984954834,0.03226800635457039,-0.0073293661698699,-0.0024458151310682297,2.9494428634643555,6004682.0
21.399999618530273,44.73542404174805,-0.004535827320069075,-0.0020914869382977486,878.4453125,0.042354289442300797,1150.8935546875,0.08847951889038086,1073.70556640625,0.07196424156427383,1174.2210693359375,0.10912880301475525,112.32357025146484,179.72349548339844,51.66102600097656,48.551025390625,5.957006931304932,0.8526105284690857,6.480817794799805,1.0801362991333008,0.0026315252762287855,0.02244112826883793,0.03232103958725929,-0.007404714357107878,-0.0024751992896199226,2.9494762420654297,6004750.0
21.5,44.73497009277344,-0.0047449758276343346,-0.002332468284294009,878.4495239257812,0.04265203699469566,1150.9024658203125,0.08889080584049225,1073.7127685546875,0.07236982882022858,1174.23193359375,0.10941699147224426,112.33409881591797,179.75794982910156,51.67927932739258,48.567779541015625,5.9586663246154785,0.8528231382369995,6.482398986816406,1.0803998708724976,0.0026318058371543884,0.022391341626644135,0.03237632289528847,-0.007480261381715536,-0.0025047205854207277,2.949509859085083,6004818.5
21.600000381469727,44.7344970703125,-0.004978222772479057,-0.002557764993980527,878.4537963867188,0.04294786974787712,1150.911376953125,0.08929990977048874,1073.719970703125,0.07277235388755798,1174.242919921875,0.10970654338598251,112.34465789794922,179.79244995117188,51.697471618652344,48.584388732910156,5.960309028625488,0.8530346751213074,6.483982086181641,1.0806636810302734,0.0026364801451563835,0.022343767806887627,0.03243415430188179,-0.0075560081750154495,-0.0025343785528093576,2.9495434761047363,6004887.5
21.700000762939453,44.73400115966797,-0.005233999341726303,-0.002765056909993291,878.4581298828125,0.04324178397655487,1150.9202880859375,0.08970711380243301,1073.727294921875,0.0731719434261322,1174.25390625,0.1099981740117073,112.35523986816406,179.8269805908203,51.715599060058594,48.60086441040039,5.961936950683594,0.8532455563545227,6.485569477081299,1.0809282064437866,0.0026456359773874283,0.022298697382211685,0.03249482810497284,-0.00763195613399148,-0.0025641722604632378,2.949577569961548,6004956.5
21.799999237060547,44.73347473144531,-0.005510504823178053,-0.002957647666335106,878.4624633789062,0.04353378340601921,1150.9293212890625,0.09011269360780716,1073.734619140625,0.07356871664524078,1174.264892578125,0.11029256880283356,112.36585235595703,179.86155700683594,51.73366928100586,48.617210388183594,5.963551998138428,0.8534560203552246,6.48716402053833,1.0811940431594849,0.002659112447872758,0.022256407886743546,0.0325586162507534,-0.007708106189966202,-0.0025941014755517244,2.9496119022369385,6005026.5
21.899999618530273,44.73292541503906,-0.0058062695898115635,-0.0031228563748300076,878.4668579101562,0.04382386803627014,1150.9383544921875,0.09051693975925446,1073.7420654296875,0.07396281510591507,1174.2760009765625,0.1105903834104538,112.37648010253906,179.89617919921875,51.75167465209961,48.633426666259766,5.965155601501465,0.8536665439605713,6.488768100738525,1.0814613103866577,0.002676719333976507,0.022217148914933205,0.032625775784254074,-0.007784461136907339,-0.002624165266752243,2.949646472930908,6005096.5
22.0,44.73234558105469,-0.006118555553257465,-0.003275136696174741,878.4712524414062,0.044112056493759155,1150.9473876953125,0.0909201130270958,1073.74951171875,0.07435436546802521,1174.2869873046875,0.11089226603507996,112.38713836669922,179.93084716796875,51.76962661743164,48.6495246887207,5.966749668121338,0.8538774251937866,6.490384101867676,1.0817307233810425,0.0026983064599335194,0.022181149572134018,0.03269653767347336,-0.007861023768782616,-0.00265436340123415,2.949681043624878,6005167.5
22.100000381469727,44.73173141479492,-0.006446069106459618,-0.0033590421080589294,878.4756469726562,0.04439835995435715,1150.95654296875,0.09132250398397446,1073.7569580078125,0.07474353164434433,1174.298095703125,0.1111987829208374,112.3978271484375,179.96554565429688,51.78752136230469,48.66550827026367,5.9683356285095215,0.854089081287384,6.492014408111572,1.0820024013519287,0.0027235308662056923,0.02214861288666725,0.03277110680937767,-0.007937795482575893,-0.0026846956461668015,2.949716091156006,6005238.5
22.200000762939453,44.73108673095703,-0.006781973410397768,-0.0034075144212692976,878.4801025390625,0.04468280449509621,1150.9656982421875,0.09172436594963074,1073.764404296875,0.07513047009706497,1174.309326171875,0.11151048541069031,112.40853881835938,180.0002899169922,51.805362701416016,48.6813850402832,5.969915390014648,0.8543016910552979,6.493661403656006,1.0822769403457642,0.0027522542513906956,0.02211971953511238,0.03284966200590134,-0.008014782331883907,-0.002715161768719554,2.949751377105713,6005310.0
22.299999237060547,44.730411529541016,-0.007122724782675505,-0.003560418961569667,878.484619140625,0.044965412467718124,1150.974853515625,0.09212593734264374,1073.77197265625,0.07551532238721848,1174.3204345703125,0.11182781308889389,112.41927337646484,180.0350799560547,51.82315444946289,48.69716262817383,5.971490859985352,0.8545156717300415,6.495326042175293,1.0825543403625488,0.002783522941172123,0.022094566375017166,0.03293231502175331,-0.008091986179351807,-0.0027457617688924074,2.94978666305542,6005382.5
22.399999618530273,44.729698181152344,-0.007478766608983278,-0.003813845571130514,878.4891357421875,0.04524621739983559,1150.984130859375,0.09252742677927017,1073.779541015625,0.07589825987815857,1174.3316650390625,0.11215109378099442,112.43003845214844,180.06991577148438,51.84089660644531,48.71284866333008,5.973063945770264,0.8547313213348389,6.497010231018066,1.082835078239441,0.0028168626595288515,0.022073211148381233,0.03301911801099777,-0.00816941075026989,-0.0027764951810240746,2.949822425842285,6005455.0
22.5,44.72895050048828,-0.007860151119530201,-0.004064682871103287,878.49365234375,0.04552525654435158,1150.993408203125,0.09292908757925034,1073.787109375,0.07627943903207779,1174.3428955078125,0.11248078942298889,112.44083404541016,180.1048126220703,51.85859298706055,48.728450775146484,5.974636077880859,0.8549488186836243,6.498715877532959,1.08311927318573,0.0028537753969430923,0.02205583266913891,0.03311025723814964,-0.008247061632573605,-0.0028073624707758427,2.9498581886291504,6005528.0
22.600000381469727,44.72816467285156,-0.00826661940664053,-0.004210249520838261,878.4982299804688,0.045802563428878784,1151.002685546875,0.0933312401175499,1073.7947998046875,0.07665903121232986,1174.3541259765625,0.11281758546829224,112.45165252685547,180.13973999023438,51.876243591308594,48.74397277832031,5.9762091636657715,0.8551684617996216,6.500445365905762,1.0834075212478638,0.0028956711757928133,0.022042738273739815,0.033206045627593994,-0.00832494255155325,-0.002838363405317068,2.9498941898345947,6005601.5
22.700000762939453,44.72733688354492,-0.008687644265592098,-0.004224555101245642,878.5028076171875,0.046078186482191086,1151.0120849609375,0.0937342420220375,1073.802490234375,0.07703720778226852,1174.365478515625,0.11316225677728653,112.4625015258789,180.17474365234375,51.893856048583984,48.759429931640625,5.977785110473633,0.8553905487060547,6.502201557159424,1.0837002992630005,0.0029425378888845444,0.02203422598540783,0.033306784927845,-0.008403059095144272,-0.002869498450309038,2.9499306678771973,6005675.0
22.799999237060547,44.72646713256836,-0.009110099636018276,-0.004264560993760824,878.5074462890625,0.04635217413306236,1151.0213623046875,0.09413840621709824,1073.8101806640625,0.07741415500640869,1174.376708984375,0.11351542919874191,112.47338104248047,180.20977783203125,51.911434173583984,48.77482223510742,5.979365825653076,0.8556154370307922,6.5039873123168945,1.0839979648590088,0.002992949914187193,0.02203046716749668,0.03341265022754669,-0.00848141685128212,-0.0029007678385823965,2.9499671459198,6005749.5
22.899999618530273,44.725555419921875,-0.009536555968225002,-0.004379010293632746,878.5120849609375,0.04662457853555679,1151.0308837890625,0.09454397112131119,1073.81787109375,0.07779005914926529,1174.38818359375,0.11387743800878525,112.48429107666016,180.24488830566406,51.92897415161133,48.790164947509766,5.980953216552734,0.8558434247970581,6.505804061889648,1.0843006372451782,0.0030451123602688313,0.022031471133232117,0.033523667603731155,-0.008560022339224815,-0.002932171802967787,2.9500038623809814,6005824.5
23.0,44.72460174560547,-0.009974457323551178,-0.004480063449591398,878.5167846679688,0.046895455569028854,1151.040283203125,0.09495116025209427,1073.82568359375,0.07816511392593384,1174.3995361328125,0.11424856632947922,112.49522399902344,180.28005981445312,51.94648742675781,48.80546188354492,5.982548713684082,0.8560746908187866,6.507652759552002,1.084608793258667,0.003099439898505807,0.022037282586097717,0.033639874309301376,-0.008638881146907806,-0.0029637112747877836,2.950040817260742,6005899.5
23.100000381469727,44.72360610961914,-0.010422463528811932,-0.004598158411681652,878.521484375,0.04716486483812332,1151.0498046875,0.09536023437976837,1073.8336181640625,0.07853950560092926,1174.4110107421875,0.11462923139333725,112.50619506835938,180.31527709960938,51.96397018432617,48.82072830200195,5.984154224395752,0.8563095331192017,6.50953483581543,1.084922432899475,0.0031569574493914843,0.02204803191125393,0.03376141935586929,-0.008717999793589115,-0.0029953864868730307,2.950078010559082,6005975.0
23.200000762939453,44.722564697265625,-0.01088227890431881,-0.004735490307211876,878.5261840820312,0.04743287339806557,1151.0594482421875,0.09577147662639618,1073.8414306640625,0.07891342043876648,1174.4224853515625,0.11501987278461456,112.51720428466797,180.3505859375,51.9814338684082,48.83596420288086,5.985772132873535,0.8565482497215271,6.511452674865723,1.0852420330047607,0.0032174396328628063,0.022063836455345154,0.03388841822743416,-0.008797384798526764,-0.003027198137715459,2.950115203857422,6006051.5
23.299999237060547,44.72147750854492,-0.011355828493833542,-0.004901017993688583,878.5309448242188,0.04769954830408096,1151.0689697265625,0.09618515521287918,1073.849365234375,0.07928704470396042,1174.4339599609375,0.11542095988988876,112.52823638916016,180.3859405517578,51.998878479003906,48.8511848449707,5.987403392791748,0.8567910194396973,6.5134077072143555,1.0855679512023926,0.003281158860772848,0.022084828466176987,0.03402101993560791,-0.008877042680978775,-0.003059147158637643,2.95015287399292,6006128.0
23.399999618530273,44.720340728759766,-0.01184592954814434,-0.0049984571523964405,878.5357055664062,0.04796496033668518,1151.07861328125,0.09660159051418304,1073.8572998046875,0.07966059446334839,1174.445556640625,0.11583299189805984,112.539306640625,180.42138671875,52.01630783081055,48.866397857666016,5.989049911499023,0.8570380806922913,6.515402317047119,1.0859004259109497,0.0033484045416116714,0.02211116999387741,0.03415938839316368,-0.008956982754170895,-0.0030912344809621572,2.950190782546997,6006204.5
23.5,44.719154357910156,-0.012345775961875916,-0.005025880411267281,878.54052734375,0.04822918772697449,1151.08837890625,0.09702108800411224,1073.865234375,0.08003425598144531,1174.4571533203125,0.11625655740499496,112.5504150390625,180.4569091796875,52.03372573852539,48.881614685058594,5.990714073181152,0.857289731502533,6.517438888549805,1.0862398147583008,0.0034196069464087486,0.022143051028251648,0.03430372476577759,-0.009037211537361145,-0.0031234605703502893,2.950228691101074,6006282.0
23.600000381469727,44.71792221069336,-0.012848364189267159,-0.004999864846467972,878.5453491210938,0.04849230498075485,1151.0980224609375,0.09744395315647125,1073.873291015625,0.0804082453250885,1174.46875,0.11669212579727173,112.56155395507812,180.4925079345703,52.0511360168457,48.89684295654297,5.992397308349609,0.8575462102890015,6.519518852233887,1.0865864753723145,0.0034938124008476734,0.02218058332800865,0.03445414826273918,-0.009117736481130123,-0.0031558272894471884,2.9502668380737305,6006360.0
23.700000762939453,44.716636657714844,-0.013348350301384926,-0.0050216964446008205,878.5502319335938,0.04875440150499344,1151.1077880859375,0.09787044674158096,1073.88134765625,0.08078277111053467,1174.48046875,0.1171400398015976,112.5727310180664,180.5281982421875,52.068546295166016,48.91209030151367,5.994101524353027,0.8578077554702759,6.521644115447998,1.0869406461715698,0.0035700679291039705,0.022223789244890213,0.03461069241166115,-0.00919856783002615,-0.0031883351039141417,2.950305223464966,6006438.0
23.799999237060547,44.715301513671875,-0.013850519433617592,-0.005068962927907705,878.5551147460938,0.049015551805496216,1151.11767578125,0.09830079227685928,1073.889404296875,0.08115804195404053,1174.4921875,0.11760049313306808,112.58395385742188,180.56396484375,52.08595657348633,48.9273681640625,5.995828151702881,0.8580746650695801,6.523815631866455,1.087302565574646,0.0036476205568760633,0.0222726259380579,0.0347733236849308,-0.009279713034629822,-0.0032209856435656548,2.9503438472747803,6006516.5
23.899999618530273,44.71391677856445,-0.014357415959239006,-0.005137432832270861,878.56005859375,0.049275852739810944,1151.12744140625,0.09873521327972412,1073.8975830078125,0.0815342590212822,1174.5040283203125,0.1180737167596817,112.59520721435547,180.59983825683594,52.10337829589844,48.942684173583984,5.997579097747803,0.8583471179008484,6.526033878326416,1.0876723527908325,0.003727145027369261,0.022327110171318054,0.03494207188487053,-0.00936118047684431,-0.003253780072554946,2.950382709503174,6006596.0
24.0,44.71247863769531,-0.014871159568428993,-0.005272082518786192,878.5650024414062,0.049535393714904785,1151.1373291015625,0.09917396306991577,1073.90576171875,0.08191162347793579,1174.515869140625,0.11856000870466232,112.60650634765625,180.63580322265625,52.12080764770508,48.95805358886719,5.999355792999268,0.8586252331733704,6.528300762176514,1.088050127029419,0.0038089517038315535,0.022387290373444557,0.03511698916554451,-0.009442979469895363,-0.003286719787865877,2.9504218101501465,6006675.5
24.100000381469727,44.710994720458984,-0.015398367308080196,-0.005483544431626797,878.5699462890625,0.0497942678630352,1151.1473388671875,0.09961730241775513,1073.9139404296875,0.08229035139083862,1174.5277099609375,0.11905970424413681,112.61784362792969,180.671875,52.13825607299805,48.97348403930664,6.00115966796875,0.8589092493057251,6.530617713928223,1.0884363651275635,0.0038933283649384975,0.02245323546230793,0.03529816120862961,-0.009525120258331299,-0.0033198061864823103,2.9504611492156982,6006755.0
24.200000762939453,44.70945358276367,-0.01594672165811062,-0.005777151323854923,878.574951171875,0.050052572041749954,1151.1573486328125,0.10006553679704666,1073.9222412109375,0.08267063647508621,1174.5396728515625,0.11957327276468277,112.62922668457031,180.7080535888672,52.155723571777344,48.98897933959961,6.002993106842041,0.8591994047164917,6.532986640930176,1.0888310670852661,0.0039812298491597176,0.02252510003745556,0.035485751926898956,-0.009607610292732716,-0.0033530411310493946,2.95050048828125,6006835.5
24.299999237060547,44.70785903930664,-0.016524437814950943,-0.006139506585896015,878.5799560546875,0.0503104031085968,1151.1673583984375,0.10051900893449783,1073.9305419921875,0.08305270224809647,1174.5516357421875,0.12010135501623154,112.6406478881836,180.7443389892578,52.173221588134766,49.00455856323242,6.004857063293457,0.8594958782196045,6.535409927368164,1.0892349481582642,0.004073771648108959,0.022603129968047142,0.03568001464009285,-0.009690460748970509,-0.0033864262513816357,2.950540065765381,6006916.0
24.399999618530273,44.706207275390625,-0.017138388007879257,-0.006376183591783047,878.5850219726562,0.0505678616464138,1151.1773681640625,0.10097814351320267,1073.9388427734375,0.08343677222728729,1174.563720703125,0.12064477801322937,112.6521224975586,180.78074645996094,52.19074630737305,49.020225524902344,6.006752967834473,0.8597989678382874,6.537890911102295,1.0896484851837158,0.004172181710600853,0.022687667980790138,0.03588131442666054,-0.009773681871592999,-0.003419963177293539,2.95058012008667,6006997.5
24.5,44.70449447631836,-0.01777600683271885,-0.006522302981466055,878.590087890625,0.050825051963329315,1151.1875,0.10144342482089996,1073.9471435546875,0.0838230773806572,1174.5758056640625,0.12120454758405685,112.66363525390625,180.8172607421875,52.208309173583984,49.03599166870117,6.008683681488037,0.8601089119911194,6.540433406829834,1.0900721549987793,0.004277534317225218,0.02277914620935917,0.03609008342027664,-0.009857283905148506,-0.003453653771430254,2.950620174407959,6007079.0
24.600000381469727,44.70271682739258,-0.01842823624610901,-0.006652229465544224,878.5951538085938,0.05108208581805229,1151.1976318359375,0.10191529244184494,1073.95556640625,0.08421187102794647,1174.587890625,0.12178155779838562,112.67520141601562,180.85391235351562,52.22591781616211,49.0518684387207,6.010650157928467,0.8604261875152588,6.543040752410889,1.0905067920684814,0.004388121422380209,0.022877834737300873,0.03630661219358444,-0.009941278956830502,-0.0034875005949288607,2.950660228729248,6007161.0
24.700000762939453,44.700870513916016,-0.019093459472060204,-0.006726556923240423,878.6002807617188,0.05133907124400139,1151.2078857421875,0.10239414870738983,1073.9639892578125,0.08460342139005661,1174.60009765625,0.12237647920846939,112.68682098388672,180.8907012939453,52.24357223510742,49.06787109375,6.012655258178711,0.8607510328292847,6.545715808868408,1.0909526348114014,0.004502803552895784,0.022983897477388382,0.03653108328580856,-0.010025679133832455,-0.0035215055104345083,2.9507007598876953,6007243.0
24.799999237060547,44.6989631652832,-0.01976611465215683,-0.0068085528910160065,878.6054077148438,0.05159612372517586,1151.2181396484375,0.10288035869598389,1073.9725341796875,0.0849979892373085,1174.6124267578125,0.12298987805843353,112.698486328125,180.92762756347656,52.26128387451172,49.084007263183594,6.014700412750244,0.8610838651657104,6.548461437225342,1.0914102792739868,0.004621434491127729,0.023097475990653038,0.036763645708560944,-0.01011049747467041,-0.003555671079084277,2.9507415294647217,6007326.0
24.899999618530273,44.69698715209961,-0.02044697105884552,-0.006776726804673672,878.610595703125,0.05185336247086525,1151.228515625,0.10337428003549576,1073.9810791015625,0.08539584279060364,1174.624755859375,0.12362226098775864,112.710205078125,180.96470642089844,52.279052734375,49.10029220581055,6.016788005828857,0.8614251017570496,6.551279067993164,1.0918798446655273,0.004743234720081091,0.02321864664554596,0.037004392594099045,-0.010195746086537838,-0.0035899996291846037,2.950782299041748,6007409.0
25.0,44.694942474365234,-0.021124642342329025,-0.006760688498616219,878.6157836914062,0.052110906690359116,1151.2388916015625,0.10387624800205231,1073.9896240234375,0.0857972577214241,1174.6370849609375,0.12427407503128052,112.72197723388672,181.00193786621094,52.29689407348633,49.116737365722656,6.018919944763184,0.8617749214172363,6.554170608520508,1.0923618078231812,0.004868347197771072,0.02334749326109886,0.037253424525260925,-0.010281438007950783,-0.0036244941875338554,2.9508233070373535,6007493.0
25.100000381469727,44.69282913208008,-0.021800711750984192,-0.006683773826807737,878.6210327148438,0.0523688830435276,1151.249267578125,0.10438656061887741,1073.9981689453125,0.08620249480009079,1174.6495361328125,0.12494561821222305,112.73381042480469,181.03932189941406,52.3148078918457,49.13335037231445,6.021098613739014,0.8621337413787842,6.557137966156006,1.0928562879562378,0.004995107185095549,0.02348395623266697,0.0375107005238533,-0.010367588140070438,-0.003659157082438469,2.950864553451538,6007577.0
25.200000762939453,44.69064712524414,-0.022469090297818184,-0.006625630427151918,878.6262817382812,0.05262741819024086,1151.259765625,0.10490549355745316,1074.0068359375,0.08661182969808578,1174.662109375,0.12563709914684296,112.7457046508789,181.07687377929688,52.332801818847656,49.150150299072266,6.023325443267822,0.8625018000602722,6.560182094573975,1.093363642692566,0.005123766139149666,0.023628000169992447,0.03777620196342468,-0.010454208590090275,-0.0036939913406968117,2.9509060382843018,6007661.5
25.299999237060547,44.68840026855469,-0.023131651803851128,-0.006525745149701834,878.6315307617188,0.05288664624094963,1151.270263671875,0.10543328523635864,1074.0155029296875,0.08702551573514938,1174.6746826171875,0.12634865939617157,112.75765228271484,181.11459350585938,52.350887298583984,49.167144775390625,6.025602340698242,0.8628793358802795,6.563303470611572,1.0938838720321655,0.0052533745765686035,0.02377951517701149,0.03804982826113701,-0.01054131519049406,-0.0037289997562766075,2.9509477615356445,6007746.0
25.399999618530273,44.68608856201172,-0.023784227669239044,-0.006453574635088444,878.6368408203125,0.05314670130610466,1151.28076171875,0.10597017407417297,1074.0242919921875,0.08744381368160248,1174.6873779296875,0.12708039581775665,112.76966857910156,181.15249633789062,52.36906051635742,49.184349060058594,6.027931213378906,0.8632664680480957,6.566502571105957,1.0944170951843262,0.005384175106883049,0.023938411846756935,0.038331516087055206,-0.010628920048475266,-0.003764185355976224,2.9509897232055664,6007831.5
25.5,44.683712005615234,-0.02442958392202854,-0.006340256426483393,878.6422119140625,0.053407713770866394,1151.2913818359375,0.10651638358831406,1074.032958984375,0.08786697685718536,1174.7000732421875,0.12783236801624298,112.78174591064453,181.1905975341797,52.3873405456543,49.2017707824707,6.030313968658447,0.8636634349822998,6.5697808265686035,1.0949634313583374,0.005515485070645809,0.02410454861819744,0.03862113878130913,-0.010717038065195084,-0.0037995511665940285,2.9510319232940674,6007917.0
25.600000381469727,44.68126678466797,-0.025063609704375267,-0.006242602597922087,878.6475219726562,0.053669821470975876,1151.3021240234375,0.10707211494445801,1074.0418701171875,0.08829523622989655,1174.7130126953125,0.12860460579395294,112.79388427734375,181.2288818359375,52.405723571777344,49.21942138671875,6.032751560211182,0.8640703558921814,6.573137283325195,1.0955228805541992,0.005647663027048111,0.02427782118320465,0.03891860321164131,-0.01080568227916956,-0.003835100680589676,2.9510741233825684,6008003.5
25.700000762939453,44.67876052856445,-0.025687869638204575,-0.0061079710721969604,878.6528930664062,0.05393316596746445,1151.3128662109375,0.10763756930828094,1074.0506591796875,0.08872883021831512,1174.725830078125,0.12939712405204773,112.80609893798828,181.26736450195312,52.424224853515625,49.23731231689453,6.035245895385742,0.8644872903823853,6.576573371887207,1.0960955619812012,0.00578003004193306,0.02445807307958603,0.03922377899289131,-0.010894868522882462,-0.0038708364591002464,2.9511165618896484,6008090.0
25.799999237060547,44.67619323730469,-0.02629866823554039,-0.005937117617577314,878.6583251953125,0.05419788137078285,1151.3236083984375,0.10821293294429779,1074.0595703125,0.0891680046916008,1174.7388916015625,0.13020987808704376,112.8183822631836,181.30606079101562,52.44284439086914,49.255455017089844,6.037797927856445,0.8649144768714905,6.580089092254639,1.0966814756393433,0.005912770517170429,0.024645168334245682,0.03953653946518898,-0.01098460890352726,-0.0039067622274160385,2.9511592388153076,6008177.0
25.899999618530273,44.673561096191406,-0.02689237892627716,-0.005830535665154457,878.6637573242188,0.05446410924196243,1151.33447265625,0.10879836231470108,1074.0684814453125,0.08961296081542969,1174.751953125,0.13104280829429626,112.83073425292969,181.344970703125,52.46158981323242,49.27386474609375,6.040409564971924,0.8653518557548523,6.583683967590332,1.0972806215286255,0.0060452683828771114,0.024838922545313835,0.039856720715761185,-0.011074918322265148,-0.003942881245166063,2.951202392578125,6008264.0
26.0,44.67087173461914,-0.02747543342411518,-0.0057456050999462605,878.669189453125,0.05473198741674423,1151.3453369140625,0.10939399898052216,1074.0775146484375,0.09006392955780029,1174.7650146484375,0.1318957358598709,112.84315490722656,181.38409423828125,52.48046875,49.29254150390625,6.043081283569336,0.8657994866371155,6.587357997894287,1.0978929996490479,0.006176939699798822,0.025039110332727432,0.04018411785364151,-0.011165810748934746,-0.003979196771979332,2.9512453079223633,6008352.0
26.100000381469727,44.66812515258789,-0.028049994260072708,-0.005700855515897274,878.6746826171875,0.05500166118144989,1151.3563232421875,0.10999997705221176,1074.0865478515625,0.09052110463380814,1174.7783203125,0.13276855647563934,112.85565948486328,181.42344665527344,52.49948501586914,49.31150436401367,6.045814514160156,0.8662574887275696,6.591110706329346,1.0985184907913208,0.0063086519949138165,0.025245584547519684,0.04051859676837921,-0.011257299222052097,-0.004015712533146143,2.9512887001037598,6008440.5
26.200000762939453,44.665321350097656,-0.028620079159736633,-0.005612136330455542,878.6802368164062,0.05527326092123985,1151.367431640625,0.11061646044254303,1074.0955810546875,0.09098468720912933,1174.7916259765625,0.13366122543811798,112.86823272705078,181.46304321289062,52.51865005493164,49.33075714111328,6.048609733581543,0.8667258024215698,6.594942569732666,1.0991570949554443,0.006440620869398117,0.02545822225511074,0.04086005315184593,-0.011349398642778397,-0.00405243132263422,2.9513323307037354,6008529.0
26.299999237060547,44.66246032714844,-0.02918129228055477,-0.00552426278591156,878.6857299804688,0.05554693192243576,1151.3785400390625,0.11124363541603088,1074.104736328125,0.09145487844944,1174.8050537109375,0.1345737725496292,112.88088989257812,181.5028839111328,52.5379638671875,49.350311279296875,6.051468372344971,0.8672044277191162,6.598854064941406,1.099808931350708,0.0065733809024095535,0.025676952674984932,0.041208431124687195,-0.011442121118307114,-0.004089357331395149,2.95137619972229,6008618.0
26.399999618530273,44.659542083740234,-0.029733719304203987,-0.005396248307079077,878.6913452148438,0.05582280829548836,1151.3896484375,0.11188165843486786,1074.1138916015625,0.09193186461925507,1174.8184814453125,0.13550619781017303,112.89363098144531,181.54296875,52.557437896728516,49.370174407958984,6.054390907287598,0.8676934838294983,6.602844715118408,1.1004741191864014,0.006706243846565485,0.02590164542198181,0.041563622653484344,-0.011535482481122017,-0.0041264938190579414,2.9514200687408447,6008707.5
26.5,44.65656661987305,-0.03027334436774254,-0.005273045040667057,878.6968994140625,0.05610102787613869,1151.40087890625,0.1125306710600853,1074.123046875,0.09241583198308945,1174.8321533203125,0.13645845651626587,112.90644836425781,181.58331298828125,52.57707214355469,49.39035415649414,6.05737829208374,0.8681929111480713,6.60691499710083,1.1011525392532349,0.006839211564511061,0.02613217942416668,0.041925519704818726,-0.011629494838416576,-0.004163844510912895,2.9514644145965576,6008797.5
26.600000381469727,44.653541564941406,-0.030800648033618927,-0.005174263380467892,878.7025756835938,0.05638172850012779,1151.412109375,0.11319080740213394,1074.13232421875,0.09290696680545807,1174.8458251953125,0.13743044435977936,112.91935729980469,181.62391662597656,52.59687423706055,49.410865783691406,6.060431003570557,0.8687028288841248,6.611064910888672,1.1018441915512085,0.006971648428589106,0.02636837773025036,0.042293962091207504,-0.011724172160029411,-0.004201413132250309,2.9515087604522705,6008888.0
26.700000762939453,44.65045928955078,-0.03131807595491409,-0.005058783106505871,878.7081909179688,0.05666504427790642,1151.4234619140625,0.11386217921972275,1074.1417236328125,0.09340543299913406,1174.859619140625,0.13842199742794037,112.9323501586914,181.66477966308594,52.61685562133789,49.43170928955078,6.063549518585205,0.8692231178283691,6.615293979644775,1.1025490760803223,0.007103589363396168,0.026610074564814568,0.04266880452632904,-0.011819528415799141,-0.004239203408360481,2.9515533447265625,6008979.0
26.799999237060547,44.6473274230957,-0.03182395175099373,-0.0050182337872684,878.7138671875,0.05695110931992531,1151.4349365234375,0.11454489827156067,1074.1510009765625,0.09391140937805176,1174.87353515625,0.13943301141262054,112.94542694091797,181.7059326171875,52.63701629638672,49.45289611816406,6.06673526763916,0.8697538375854492,6.619602203369141,1.1032670736312866,0.007235328201204538,0.026857128366827965,0.043049924075603485,-0.01191557664424181,-0.0042772190645337105,2.9515984058380127,6009070.5
26.899999618530273,44.64414596557617,-0.03232577443122864,-0.0050032055005431175,878.7196044921875,0.05724005028605461,1151.4464111328125,0.11523907631635666,1074.1605224609375,0.09442505985498428,1174.887451171875,0.14046336710453033,112.9585952758789,181.7473602294922,52.6573600769043,49.47443389892578,6.069987773895264,0.870294988155365,6.623989105224609,1.1039981842041016,0.007366557139903307,0.027109382674098015,0.043437179177999496,-0.012012330815196037,-0.004315464291721582,2.951643466949463,6009162.5
27.0,44.64091491699219,-0.03282609581947327,-0.005012262146919966,878.725341796875,0.05753200501203537,1151.4580078125,0.11594484746456146,1074.169921875,0.09494653344154358,1174.901611328125,0.14151304960250854,112.97185516357422,181.78907775878906,52.67789840698242,49.49633026123047,6.073307991027832,0.8708465695381165,6.628454685211182,1.104742407798767,0.007498341612517834,0.027366768568754196,0.0438305139541626,-0.012109803967177868,-0.004353941883891821,2.951688766479492,6009254.5
27.100000381469727,44.637630462646484,-0.03332732245326042,-0.005063404329121113,878.7310791015625,0.05782710015773773,1151.4696044921875,0.11666236072778702,1074.179443359375,0.09547599405050278,1174.915771484375,0.14258211851119995,112.98521423339844,181.8311004638672,52.69863510131836,49.51858901977539,6.076695919036865,0.8714085221290588,6.632999897003174,1.1054999828338623,0.007630996871739626,0.027629250660538673,0.04422991722822189,-0.012208010070025921,-0.004392656497657299,2.9517343044281006,6009347.5
27.200000762939453,44.63429641723633,-0.033833663910627365,-0.005132239777594805,878.7368774414062,0.058125462383031845,1151.4813232421875,0.11739178746938705,1074.1890869140625,0.09601359069347382,1174.9300537109375,0.1436706930398941,112.99866485595703,181.8734130859375,52.719573974609375,49.541221618652344,6.08015251159668,0.8719809055328369,6.637624740600586,1.1062707901000977,0.0077648707665503025,0.02789682149887085,0.04463539645075798,-0.012306961230933666,-0.004431612323969603,2.951780080795288,6009440.5
27.299999237060547,44.63091278076172,-0.03434688597917557,-0.005223875865340233,878.7427368164062,0.05842721462249756,1151.4930419921875,0.11813333630561829,1074.1986083984375,0.09655948728322983,1174.944580078125,0.1447790116071701,113.01221466064453,181.91604614257812,52.740718841552734,49.56423568725586,6.083678245544434,0.8725637793540955,6.642330646514893,1.1070550680160522,0.007900589145720005,0.028169522061944008,0.045047007501125336,-0.012406672351062298,-0.004470812622457743,2.9518260955810547,6009534.5
27.399999618530273,44.627479553222656,-0.034869275987148285,-0.005306387320160866,878.7485961914062,0.05873248726129532,1151.5048828125,0.11888722330331802,1074.2083740234375,0.09711384773254395,1174.9591064453125,0.14590732753276825,113.0258560180664,181.958984375,52.762081146240234,49.5876350402832,6.087273120880127,0.8731571435928345,6.64711856842041,1.1078531742095947,0.00803842581808567,0.02844742126762867,0.04546483978629112,-0.01250715646892786,-0.004510261584073305,2.9518725872039795,6009628.5
27.5,44.623992919921875,-0.0353999137878418,-0.005440238863229752,878.7544555664062,0.059041399508714676,1151.516845703125,0.11965367197990417,1074.2181396484375,0.0976768285036087,1174.9737548828125,0.147055983543396,113.03961181640625,182.00225830078125,52.783660888671875,49.611427307128906,6.090938091278076,0.8737611770629883,6.6519904136657715,1.108665108680725,0.008178758434951305,0.028730608522892,0.045889001339673996,-0.012608427554368973,-0.00454996433109045,2.9519190788269043,6009723.5
27.600000381469727,44.620452880859375,-0.03594393655657768,-0.0055621606297791,878.7603759765625,0.05935407802462578,1151.52880859375,0.12043292820453644,1074.2279052734375,0.09824860095977783,1174.988525390625,0.1482253223657608,113.05345916748047,182.0458526611328,52.80546188354492,49.6356201171875,6.0946736335754395,0.8743759393692017,6.656947135925293,1.109491229057312,0.008321493864059448,0.02901916578412056,0.046319589018821716,-0.01271050050854683,-0.004589923657476902,2.951965808868408,6009818.5
27.700000762939453,44.616859436035156,-0.036500152200460434,-0.005692599806934595,878.766357421875,0.059670642018318176,1151.5408935546875,0.1212252601981163,1074.2376708984375,0.09882934391498566,1175.0032958984375,0.1494157910346985,113.06742095947266,182.08978271484375,52.82749938964844,49.660221099853516,6.098480701446533,0.8750016093254089,6.661990642547607,1.1103317737579346,0.008467452600598335,0.029313234612345695,0.046756766736507416,-0.012813388369977474,-0.004630144685506821,2.952012777328491,6009914.5
