t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
27.799999237060547,44.61320877075195,-0.0370694138109684,-0.005809057038277388,878.7723388671875,0.05999121442437172,1151.5531005859375,0.12203093618154526,1074.2476806640625,0.09941922873258591,1175.018310546875,0.15062782168388367,113.08148193359375,182.13406372070312,52.849769592285156,49.68524169921875,6.102359771728516,0.8756383061408997,6.6671223640441895,1.1111871004104614,0.008616499602794647,0.029612943530082703,0.04720068350434303,-0.012917106971144676,-0.004670632071793079,2.9520599842071533,6010010.5
27.899999618530273,44.609500885009766,-0.037650320678949356,-0.005861461162567139,878.7783203125,0.06031591445207596,1151.5653076171875,0.12285025417804718,1074.257568359375,0.1000184491276741,1175.033447265625,0.15186189115047455,113.09565734863281,182.17869567871094,52.872283935546875,49.7106819152832,6.106311798095703,0.8762862682342529,6.672345161437988,1.1120575666427612,0.008768838830292225,0.029918430373072624,0.047651492059230804,-0.013021671213209629,-0.0047113895416259766,2.9521076679229736,6010107.5
28.0,44.605735778808594,-0.03823646530508995,-0.00594994705170393,878.7843627929688,0.06064486876130104,1151.57763671875,0.12368348985910416,1074.2677001953125,0.10062719136476517,1175.0487060546875,0.15311847627162933,113.10993957519531,182.22369384765625,52.895050048828125,49.73655700683594,6.110337734222412,0.8769456744194031,6.6776604652404785,1.112943410873413,0.008924324996769428,0.03022981621325016,0.04810933396220207,-0.013127095997333527,-0.004752422217279673,2.952155351638794,6010204.5
28.100000381469727,44.60191345214844,-0.03883146122097969,-0.0060658445581793785,878.7904663085938,0.06097819656133652,1151.590087890625,0.12453090399503708,1074.2777099609375,0.10124566406011581,1175.0640869140625,0.15439794957637787,113.12433624267578,182.26904296875,52.918067932128906,49.76287078857422,6.114439010620117,0.8776167035102844,6.683069705963135,1.1138449907302856,0.009082072414457798,0.030547142028808594,0.04857427254319191,-0.013233398087322712,-0.004793734289705753,2.9522035121917725,6010302.5
28.200000762939453,44.59803009033203,-0.03943804278969765,-0.0062094880267977715,878.7965698242188,0.06131602078676224,1151.6025390625,0.12539276480674744,1074.287841796875,0.10187405347824097,1175.07958984375,0.1557006537914276,113.13885498046875,182.3147735595703,52.94134521484375,49.789634704589844,6.118615627288818,0.8782996535301208,6.68857479095459,1.1147624254226685,0.009242681786417961,0.03087049350142479,0.04904641583561897,-0.013340592384338379,-0.004835331346839666,2.952251672744751,6010401.0
28.299999237060547,44.594085693359375,-0.04005899280309677,-0.006374747026711702,878.802734375,0.06165846437215805,1151.6151123046875,0.1262693554162979,1074.298095703125,0.10251257568597794,1175.09521484375,0.15702708065509796,113.15348815917969,182.36090087890625,52.96489334106445,49.81685256958008,6.122869491577148,0.8789945840835571,6.694177150726318,1.1156961917877197,0.009406575001776218,0.03119998797774315,0.049525901675224304,-0.01344869565218687,-0.00487721711397171,2.9523003101348877,6010499.5
28.399999618530273,44.59008026123047,-0.04069646820425987,-0.006484498269855976,878.8088989257812,0.062005653977394104,1151.6278076171875,0.12716099619865417,1074.308349609375,0.10316142439842224,1175.1109619140625,0.1583777219057083,113.1682357788086,182.40740966796875,52.98871612548828,49.84453582763672,6.127201080322266,0.8797019124031067,6.699879169464111,1.1166465282440186,0.009574206545948982,0.03153577819466591,0.05001290142536163,-0.01355772465467453,-0.00491939764469862,2.9523491859436035,6010599.0
28.5,44.58600997924805,-0.04134491831064224,-0.006583680398762226,878.8151245117188,0.06235770881175995,1151.640625,0.1280680149793625,1074.3187255859375,0.10382082313299179,1175.126953125,0.1597532033920288,113.18311309814453,182.45431518554688,53.0128173828125,49.87269592285156,6.131612300872803,0.8804216980934143,6.705682754516602,1.1176137924194336,0.009745956398546696,0.031878042966127396,0.05050761625170708,-0.013667695224285126,-0.004961877595633268,2.9523983001708984,6010699.0
28.600000381469727,44.58187484741211,-0.04200328513979912,-0.006669730879366398,878.8214111328125,0.06271476298570633,1151.6534423828125,0.1289907544851303,1074.3292236328125,0.10449099540710449,1175.1429443359375,0.16115401685237885,113.19811248779297,182.5016326904297,53.03720474243164,49.90134048461914,6.136104106903076,0.8811543583869934,6.7115912437438965,1.1185985803604126,0.009921062737703323,0.032226886600255966,0.05101017653942108,-0.01377862598747015,-0.005004662089049816,2.9524476528167725,6010799.5
28.700000762939453,44.577674865722656,-0.04267025738954544,-0.006736840587109327,878.8276977539062,0.0630769357085228,1151.6663818359375,0.12992949783802032,1074.339599609375,0.10517215728759766,1175.1591796875,0.162580668926239,113.21324157714844,182.5493621826172,53.0618896484375,49.930477142333984,6.1406779289245605,0.8819000720977783,6.7176055908203125,1.1196008920669556,0.010099458508193493,0.03258240967988968,0.0515207014977932,-0.01389053463935852,-0.0050477562472224236,2.9524974822998047,6010901.0
28.799999237060547,44.57341003417969,-0.04334394261240959,-0.006807174067944288,878.833984375,0.0634443610906601,1151.679443359375,0.1308845728635788,1074.3502197265625,0.10586455464363098,1175.175537109375,0.16403360664844513,113.22850036621094,182.59751892089844,53.086875915527344,49.960113525390625,6.1453351974487305,0.8826590776443481,6.723728179931641,1.1206213235855103,0.010280991904437542,0.0329446904361248,0.05203929543495178,-0.01400343794375658,-0.005091165192425251,2.952547311782837,6011002.5
28.899999618530273,44.56907272338867,-0.04402466118335724,-0.006898090243339539,878.8403930664062,0.06381716579198837,1151.692626953125,0.1318562626838684,1074.36083984375,0.10656840354204178,1175.1920166015625,0.16551323235034943,113.24388885498047,182.6461181640625,53.1121711730957,49.990264892578125,6.150076866149902,0.8834316730499268,6.7299604415893555,1.1216601133346558,0.010465423576533794,0.03331378474831581,0.0525660365819931,-0.014117354527115822,-0.005134895443916321,2.9525976181030273,6011105.0
29.0,44.56467056274414,-0.04471446946263313,-0.007003238424658775,878.8467407226562,0.06419548392295837,1151.705810546875,0.13284489512443542,1074.3714599609375,0.10728394985198975,1175.2086181640625,0.16701999306678772,113.25941467285156,182.69515991210938,53.137779235839844,50.020938873291016,6.154904842376709,0.8842180967330933,6.736304759979248,1.1227173805236816,0.010652836412191391,0.03368975222110748,0.053101006895303726,-0.014232303947210312,-0.005178951658308506,2.952648162841797,6011208.0
29.100000381469727,44.56019973754883,-0.045414794236421585,-0.0070718638598918915,878.8532104492188,0.06457944214344025,1151.7191162109375,0.13385075330734253,1074.38232421875,0.10801142454147339,1175.225341796875,0.16855433583259583,113.27507781982422,182.74465942382812,53.16371154785156,50.05214309692383,6.159820556640625,0.8850185871124268,6.742762088775635,1.1237937211990356,0.010843566618859768,0.03407267481088638,0.053644318133592606,-0.014348304830491543,-0.005223339889198542,2.9526991844177246,6011311.5
29.200000762939453,44.555660247802734,-0.046121980994939804,-0.0070561738684773445,878.8596801757812,0.06496918201446533,1151.7325439453125,0.13487419486045837,1074.39306640625,0.1087510734796524,1175.2423095703125,0.17011675238609314,113.29087829589844,182.79461669921875,53.18997573852539,50.08388900756836,6.164825439453125,0.8858334422111511,6.749335289001465,1.1248892545700073,0.011037854477763176,0.03446265310049057,0.05419609695672989,-0.014465376734733582,-0.005268066190183163,2.9527502059936523,6011416.0
29.299999237060547,44.551048278808594,-0.04682759568095207,-0.007022149860858917,878.8662109375,0.06536483764648438,1151.74609375,0.13591551780700684,1074.404052734375,0.1095031350851059,1175.2593994140625,0.17170770466327667,113.30682373046875,182.8450469970703,53.216575622558594,50.116188049316406,6.169920444488525,0.8866629004478455,6.756026268005371,1.1260043382644653,0.01123519241809845,0.03485974669456482,0.054756417870521545,-0.014583537355065346,-0.0053131356835365295,2.9528017044067383,6011520.5
29.399999618530273,44.546363830566406,-0.04752981290221214,-0.007071480620652437,878.8727416992188,0.06576654314994812,1151.759765625,0.1369750052690506,1074.4150390625,0.11026785522699356,1175.276611328125,0.1733274757862091,113.32291412353516,182.8959503173828,53.24352264404297,50.1490478515625,6.175107955932617,0.8875071406364441,6.76283597946167,1.1271393299102783,0.011434359475970268,0.03526390343904495,0.05532526597380638,-0.014702809043228626,-0.0053585548885166645,2.9528536796569824,6011626.0
29.5,44.54161071777344,-0.04823695868253708,-0.007112836930900812,878.8793334960938,0.06617444008588791,1151.7735595703125,0.13805291056632996,1074.426025390625,0.1110454797744751,1175.2940673828125,0.17497628927230835,113.33915710449219,182.94735717773438,53.27082443237305,50.18247985839844,6.180388450622559,0.8883664608001709,6.769765853881836,1.1282942295074463,0.011635108850896358,0.035675060003995895,0.05590260028839111,-0.01482320949435234,-0.005404329858720303,2.9529056549072266,6011732.0
29.600000381469727,44.53678512573242,-0.048948243260383606,-0.007148105185478926,878.885986328125,0.06658867001533508,1151.787353515625,0.1391495019197464,1074.437255859375,0.1118362545967102,1175.3116455078125,0.17665444314479828,113.35554504394531,182.999267578125,53.298484802246094,50.216495513916016,6.185764312744141,0.8892410397529602,6.7768168449401855,1.1294695138931274,0.011838681995868683,0.03609324246644974,0.05648846924304962,-0.01494476106017828,-0.005450467113405466,2.952958106994629,6011839.0
29.700000762939453,44.531890869140625,-0.049663055688142776,-0.007246408145874739,878.8926391601562,0.06700935959815979,1151.8013916015625,0.140265092253685,1074.448486328125,0.11264040321111679,1175.329345703125,0.17836232483386993,113.3720932006836,183.05169677734375,53.326515197753906,50.25110626220703,6.19123649597168,0.8901311159133911,6.783990859985352,1.1306651830673218,0.012044922448694706,0.03651847317814827,0.05708292871713638,-0.015067482367157936,-0.005496972240507603,2.9530110359191895,6011946.5
29.799999237060547,44.52692413330078,-0.05038769543170929,-0.007304669823497534,878.8994140625,0.06743667274713516,1151.8154296875,0.14139994978904724,1074.459716796875,0.11345819383859634,1175.3472900390625,0.18010029196739197,113.3887939453125,183.10462951660156,53.354923248291016,50.28631591796875,6.196806907653809,0.891036868095398,6.791289329528809,1.131881594657898,0.012253767810761929,0.036950767040252686,0.05768601596355438,-0.015191394835710526,-0.005543851759284735,2.95306396484375,6012054.5
29.899999618530273,44.521888732910156,-0.0511181615293026,-0.00729011557996273,878.9061279296875,0.06787073612213135,1151.82958984375,0.14255443215370178,1074.47119140625,0.11428984999656677,1175.3653564453125,0.1818687915802002,113.40565490722656,183.15811157226562,53.38371276855469,50.3221435546875,6.202476501464844,0.891958475112915,6.798714637756348,1.1331191062927246,0.012466199696063995,0.03739021345973015,0.05829784646630287,-0.015316519886255264,-0.005591112654656172,2.953117609024048,6012163.5
30.0,44.51677703857422,-0.051847174763679504,-0.007316008675843477,878.9129638671875,0.06831169873476028,1151.843994140625,0.1437288373708725,1074.482666015625,0.11513563245534897,1175.3836669921875,0.18366827070713043,113.42267608642578,183.21212768554688,53.41289520263672,50.35859298706055,6.20824670791626,0.8928962349891663,6.806268215179443,1.1343780755996704,0.012681622989475727,0.03783685341477394,0.05891849100589752,-0.015442878007888794,-0.005638760980218649,2.9531712532043457,6012273.0
30.100000381469727,44.51158905029297,-0.052578773349523544,-0.0073095811530947685,878.9197998046875,0.06875970214605331,1151.8583984375,0.14492346346378326,1074.494140625,0.11599578708410263,1175.402099609375,0.18549905717372894,113.43986511230469,183.26670837402344,53.44247817993164,50.39567565917969,6.2141194343566895,0.8938502669334412,6.8139519691467285,1.135658621788025,0.012898989021778107,0.038290638476610184,0.05954793095588684,-0.015570491552352905,-0.005686803720891476,2.9532253742218018,6012383.0
30.200000762939453,44.50633239746094,-0.05330973118543625,-0.0072080898098647594,878.9266967773438,0.06921490281820297,1151.8729248046875,0.14613859355449677,1074.505859375,0.11687055975198746,1175.4207763671875,0.1873614341020584,113.45722198486328,183.3218536376953,53.472469329833984,50.433406829833984,6.220095634460449,0.8948209285736084,6.821766376495361,1.1369611024856567,0.013118949718773365,0.03875156491994858,0.060186196118593216,-0.01569938100874424,-0.005735247395932674,2.953279972076416,6012494.0
30.299999237060547,44.50100326538086,-0.05403054133057594,-0.007108683232218027,878.9336547851562,0.06967743486166,1151.8875732421875,0.14737451076507568,1074.517578125,0.11776020377874374,1175.4395751953125,0.1892557144165039,113.4747543334961,183.3775634765625,53.50287628173828,50.4717903137207,6.226177215576172,0.8958082795143127,6.829713821411133,1.1382856369018555,0.013340992853045464,0.03921959921717644,0.060833267867565155,-0.01582956872880459,-0.005784098990261555,2.9533348083496094,6012606.0
30.399999618530273,44.49559783935547,-0.05474140867590904,-0.0070219747722148895,878.940673828125,0.07014745473861694,1151.90234375,0.14863142371177673,1074.5294189453125,0.11866496503353119,1175.4586181640625,0.19118201732635498,113.49246215820312,183.43386840820312,53.53370666503906,50.51084518432617,6.232365608215332,0.8968126177787781,6.837794303894043,1.1396323442459106,0.013563677668571472,0.03969458490610123,0.061489030718803406,-0.01596107892692089,-0.0058333659544587135,2.953390121459961,6012718.5
30.5,44.4901237487793,-0.05544360727071762,-0.006935389246791601,878.9476928710938,0.07062511146068573,1151.9173583984375,0.14990955591201782,1074.541259765625,0.1195850744843483,1175.4779052734375,0.19314034283161163,113.51034545898438,183.4907684326172,53.564971923828125,50.55057144165039,6.238661766052246,0.897834062576294,6.846008777618408,1.1410014629364014,0.01378703210502863,0.04017636924982071,0.06215335428714752,-0.01609393022954464,-0.005883054342120886,2.9534456729888916,6012831.5
30.600000381469727,44.484580993652344,-0.056137144565582275,-0.006818865891546011,878.9547729492188,0.0711105540394783,1151.932373046875,0.15120911598205566,1074.55322265625,0.12052077800035477,1175.497314453125,0.19513076543807983,113.52840423583984,183.54827880859375,53.596675872802734,50.59098815917969,6.245067596435547,0.8988726735115051,6.8543572425842285,1.142392873764038,0.014011183753609657,0.04066481813788414,0.06282613426446915,-0.016228146851062775,-0.005933171603828669,2.9535017013549805,6012945.5
30.700000762939453,44.478965759277344,-0.05681903287768364,-0.006580808199942112,878.9619140625,0.0716039314866066,1151.9476318359375,0.1525302678346634,1074.5654296875,0.1214723065495491,1175.516845703125,0.19715332984924316,113.5466537475586,183.60641479492188,53.62882995605469,50.63209915161133,6.251583576202393,0.8999286890029907,6.862840175628662,1.1438066959381104,0.01423607487231493,0.04115979000926018,0.06350726634263992,-0.016363751143217087,-0.005983725655823946,2.9535579681396484,6013060.5
30.799999237060547,44.47328567504883,-0.057477112859487534,-0.0063598668202757835,878.9691162109375,0.07210538536310196,1151.962890625,0.1538732349872589,1074.57763671875,0.12243986874818802,1175.5367431640625,0.19920803606510162,113.56509399414062,183.66517639160156,53.66143798828125,50.67391586303711,6.258211135864258,0.9010021686553955,6.871458053588867,1.1452430486679077,0.014461197890341282,0.041661109775304794,0.06419660151004791,-0.016500765457749367,-0.006034722551703453,2.9536149501800537,6013176.0
30.899999618530273,44.46753692626953,-0.05811310186982155,-0.006117482203990221,878.976318359375,0.07261507958173752,1151.9783935546875,0.1552380919456482,1074.58984375,0.12342369556427002,1175.5567626953125,0.20129463076591492,113.5837173461914,183.72457885742188,53.69451141357422,50.71644973754883,6.264951229095459,0.9020931124687195,6.8802103996276855,1.146701693534851,0.014684629626572132,0.04216846451163292,0.06489384174346924,-0.016639210283756256,-0.006086170207709074,2.953671932220459,6013292.5
31.0,44.461727142333984,-0.05872485041618347,-0.005965412128716707,878.983642578125,0.07313314825296402,1151.993896484375,0.1566249281167984,1074.602294921875,0.12442397326231003,1175.576904296875,0.20341280102729797,113.60253143310547,183.78463745117188,53.728057861328125,50.759708404541016,6.271805286407471,0.9032016396522522,6.889095783233643,1.1481826305389404,0.014906573109328747,0.04268154874444008,0.0655987337231636,-0.016779107972979546,-0.006138076074421406,2.9537296295166016,6013409.5
31.100000381469727,44.45585250854492,-0.059321388602256775,-0.005785854533314705,878.990966796875,0.0736597552895546,1152.0096435546875,0.1580338031053543,1074.61474609375,0.12544091045856476,1175.597412109375,0.20556217432022095,113.62155151367188,183.84535217285156,53.762081146240234,50.8036994934082,6.278772830963135,0.9043276906013489,6.89811372756958,1.1496856212615967,0.015126550570130348,0.043200038373470306,0.06631097197532654,-0.016920482739806175,-0.006190447136759758,2.9537875652313232,6013527.5
31.200000762939453,44.449920654296875,-0.05989997461438179,-0.005536013748496771,878.9983520507812,0.0741950273513794,1152.0255126953125,0.1594647914171219,1074.6273193359375,0.12647466361522675,1175.6180419921875,0.20774251222610474,113.64076232910156,183.90673828125,53.796592712402344,50.84843063354492,6.285855770111084,0.9054712057113647,6.907262802124023,1.1512104272842407,0.015345842577517033,0.04372372105717659,0.06703036278486252,-0.017063353210687637,-0.006243291310966015,2.953845977783203,6013646.5
31.299999237060547,44.443931579589844,-0.06045357510447502,-0.005333930253982544,879.0057983398438,0.07473912090063095,1152.0416259765625,0.1609179824590683,1074.6400146484375,0.1275254338979721,1175.638916015625,0.20995356142520905,113.6601791381836,183.96881103515625,53.83159637451172,50.8939094543457,6.293054103851318,0.9066321849822998,6.916543483734131,1.152757167816162,0.015563887543976307,0.044252343475818634,0.06775669753551483,-0.017207741737365723,-0.006296615116298199,2.953904867172241,6013766.0
31.399999618530273,44.43788528442383,-0.060986969619989395,-0.005119259003549814,879.0133056640625,0.07529217004776001,1152.0577392578125,0.16239340603351593,1074.65283203125,0.1285933554172516,1175.6600341796875,0.21219496428966522,113.67980194091797,184.0315704345703,53.867103576660156,50.940147399902344,6.300367832183838,0.9078105092048645,6.925953388214111,1.1543256044387817,0.0157795250415802,0.04478557035326958,0.06848966330289841,-0.017353668808937073,-0.006350426003336906,2.9539639949798584,6013887.0
31.5,44.431785583496094,-0.06149889528751373,-0.0048890789039433,879.0208740234375,0.07585431635379791,1152.0740966796875,0.16389107704162598,1074.665771484375,0.12967857718467712,1175.681396484375,0.21446631848812103,113.69963073730469,184.0950469970703,53.903114318847656,50.987144470214844,6.307797431945801,0.9090061187744141,6.935492038726807,1.155915379524231,0.015993408858776093,0.04532313346862793,0.06922902166843414,-0.01750115677714348,-0.00640473235398531,2.954023838043213,6014008.5
31.600000381469727,44.425636291503906,-0.061987802386283875,-0.00470701651647687,879.0285034179688,0.076425701379776,1152.0904541015625,0.16541101038455963,1074.6788330078125,0.13078126311302185,1175.7030029296875,0.21676723659038544,113.71967315673828,184.1592254638672,53.939640045166016,51.034912109375,6.315343379974365,0.9102188944816589,6.9451584815979,1.1575263738632202,0.016205210238695145,0.045864738523960114,0.06997450441122055,-0.017650224268436432,-0.0064595406875014305,2.9540839195251465,6014131.0
31.700000762939453,44.419437408447266,-0.06245850399136543,-0.004563980735838413,879.0361328125,0.07700645923614502,1152.107177734375,0.1669532060623169,1074.69189453125,0.13190151751041412,1175.7247314453125,0.219097301363945,113.73992156982422,184.22413635253906,53.9766845703125,51.08345413208008,6.323005676269531,0.9114487767219543,6.95495080947876,1.15915846824646,0.01641458459198475,0.046410076320171356,0.07072582840919495,-0.017800893634557724,-0.006514858454465866,2.9541444778442383,6014254.5
31.799999237060547,44.41319274902344,-0.0629149004817009,-0.004395891912281513,879.0438842773438,0.07759671658277512,1152.1239013671875,0.16851766407489777,1074.7052001953125,0.1330394595861435,1175.746826171875,0.2214561402797699,113.7603988647461,184.28977966308594,54.01425552368164,51.132774353027344,6.330784320831299,0.9126955270767212,6.964868068695068,1.1608113050460815,0.016622183844447136,0.04695889726281166,0.07148277014493942,-0.017953183501958847,-0.0065706935711205006,2.9542057514190674,6014378.5
31.899999618530273,44.40690231323242,-0.0633544921875,-0.0042724404484033585,879.0516357421875,0.07819660007953644,1152.140869140625,0.17010441422462463,1074.718505859375,0.1341952085494995,1175.76904296875,0.22384347021579742,113.78108978271484,184.35617065429688,54.05236053466797,51.18287658691406,6.33867883682251,0.9139590859413147,6.974908828735352,1.162484884262085,0.016828503459692,0.04751099646091461,0.07224516570568085,-0.018107114359736443,-0.0066270530223846436,2.9542672634124756,6014504.0
32.0,44.40056610107422,-0.06378173828125,-0.004262393340468407,879.0595092773438,0.07880622893571854,1152.157958984375,0.1717134416103363,1074.7320556640625,0.13536885380744934,1175.79150390625,0.22625896334648132,113.802001953125,184.4232940673828,54.090999603271484,51.23377227783203,6.346689224243164,0.9152392745018005,6.985073089599609,1.1641788482666016,0.01703307032585144,0.048066146671772,0.07301279902458191,-0.018262704834342003,-0.006683944724500179,2.954329252243042,6014630.5
32.099998474121094,44.394187927246094,-0.06420797854661942,-0.004269210621714592,879.0674438476562,0.07942573726177216,1152.1751708984375,0.17334480583667755,1074.74560546875,0.13656049966812134,1175.8143310546875,0.2287023812532425,113.82313537597656,184.49119567871094,54.130184173583984,51.285457611083984,6.3548150062561035,0.9165360331535339,6.995359897613525,1.165893316268921,0.017236532643437386,0.04862416908144951,0.07378552109003067,-0.01841997541487217,-0.00674137519672513,2.9543917179107666,6014757.5
32.20000076293945,44.38776779174805,-0.06463489681482315,-0.004200103227049112,879.0753784179688,0.08005522936582565,1152.192626953125,0.17499853670597076,1074.75927734375,0.13777025043964386,1175.8372802734375,0.23117366433143616,113.8445053100586,184.55987548828125,54.169918060302734,51.33794021606445,6.363056659698486,0.9178491830825806,7.005768299102783,1.1676280498504639,0.017440611496567726,0.04918501898646355,0.07456331700086594,-0.018578944727778435,-0.0067993528209626675,2.9544546604156494,6014886.0
32.29999923706055,44.38130187988281,-0.06505490839481354,-0.004088092595338821,879.0834350585938,0.08069482445716858,1152.210205078125,0.17667478322982788,1074.773193359375,0.13899818062782288,1175.860595703125,0.23367293179035187,113.86609649658203,184.6293182373047,54.210208892822266,51.3912239074707,6.371413230895996,0.9191786646842957,7.016299724578857,1.1693832874298096,0.01764553226530552,0.049748677760362625,0.0753461942076683,-0.01873963326215744,-0.006857884582132101,2.9545183181762695,6015015.0
32.400001525878906,44.37479782104492,-0.06546371430158615,-0.004010862670838833,879.091552734375,0.08134463429450989,1152.2279052734375,0.17837360501289368,1074.787109375,0.14024437963962555,1175.884033203125,0.23620012402534485,113.88792419433594,184.69955444335938,54.25105667114258,51.445316314697266,6.379885196685791,0.9205244779586792,7.026954174041748,1.171159029006958,0.017850127071142197,0.05031503364443779,0.07613407075405121,-0.01890205778181553,-0.006916978396475315,2.9545822143554688,6015145.5
32.5,44.36825180053711,-0.06586480140686035,-0.003972562029957771,879.0997314453125,0.08200477063655853,1152.245849609375,0.18009503185749054,1074.80126953125,0.14150896668434143,1175.9078369140625,0.23875509202480316,113.90998840332031,184.77059936523438,54.2924690246582,51.500213623046875,6.388472080230713,0.9218865633010864,7.037730693817139,1.1729551553726196,0.018053749576210976,0.05088391900062561,0.0769268050789833,-0.01906624063849449,-0.006976640783250332,2.9546468257904053,6015277.0
32.599998474121094,44.361663818359375,-0.06626205891370773,-0.0039339144714176655,879.1079711914062,0.08267532289028168,1152.263916015625,0.18183913826942444,1074.8154296875,0.1427920162677765,1175.9317626953125,0.24133770167827606,113.93229675292969,184.84243774414062,54.33445358276367,51.55592346191406,6.3971734046936035,0.9232648611068726,7.048629283905029,1.1747715473175049,0.018256930634379387,0.051455218344926834,0.07772430032491684,-0.01923219859600067,-0.00703688059002161,2.9547119140625,6015409.5
32.70000076293945,44.355037689208984,-0.06665544956922531,-0.0038325334899127483,879.1162719726562,0.08335641026496887,1152.2822265625,0.18360595405101776,1074.829833984375,0.1440936028957367,1175.9560546875,0.24394790828227997,113.95484161376953,184.91510009765625,54.377010345458984,51.61244583129883,6.405989170074463,0.9246593117713928,7.059649467468262,1.1766082048416138,0.018460240215063095,0.052028853446245193,0.07852651178836823,-0.01939995214343071,-0.0070977043360471725,2.954777479171753,6015543.0
32.79999923706055,44.34837341308594,-0.06703869998455048,-0.003749494208022952,879.1246337890625,0.08404812216758728,1152.3006591796875,0.18539555370807648,1074.84423828125,0.1454138159751892,1175.9805908203125,0.2465856820344925,113.97763061523438,184.98858642578125,54.42015075683594,51.66979217529297,6.414919376373291,0.9260699152946472,7.070791721343994,1.1784653663635254,0.018663648515939713,0.05260474979877472,0.07933338731527328,-0.01956951804459095,-0.00715912040323019,2.954843521118164,6015677.5
32.900001525878906,44.34166717529297,-0.06741365045309067,-0.0036362186074256897,879.133056640625,0.08475055545568466,1152.3193359375,0.18720798194408417,1074.85888671875,0.1467527449131012,1176.00537109375,0.24925091862678528,114.00066375732422,185.0629119873047,54.4638786315918,51.72795486450195,6.423964023590088,0.9274966716766357,7.082056045532227,1.180342674255371,0.018866149708628654,0.05318275839090347,0.08014481514692307,-0.019740918651223183,-0.007221135776489973,2.9549102783203125,6015813.0
33.0,44.33492660522461,-0.06777727603912354,-0.003519536228850484,879.1415405273438,0.08546380698680878,1152.338134765625,0.18904326856136322,1074.8736572265625,0.14811047911643982,1176.0303955078125,0.251943439245224,114.0239486694336,185.13807678222656,54.50819396972656,51.78694534301758,6.433122634887695,0.9289394617080688,7.093441009521484,1.1822401285171509,0.01906803622841835,0.05376274511218071,0.08096067607402802,-0.01991417072713375,-0.007283758372068405,2.954977512359619,6015950.0
33.099998474121094,44.32815170288086,-0.06812922656536102,-0.0034302971325814724,879.150146484375,0.08618796616792679,1152.3570556640625,0.19090141355991364,1074.888427734375,0.14948706328868866,1176.0557861328125,0.2546630799770355,114.0474853515625,185.21409606933594,54.553104400634766,51.846763610839844,6.442394733428955,0.9303983449935913,7.104947090148926,1.1841578483581543,0.019268766045570374,0.0543445460498333,0.08178083598613739,-0.020089294761419296,-0.0073469956405460835,2.955045223236084,6016088.0
33.20000076293945,44.32133865356445,-0.06847225874662399,-0.0033471828792244196,879.1588134765625,0.08692312240600586,1152.3763427734375,0.1927824169397354,1074.9034423828125,0.15088260173797607,1176.081298828125,0.25740960240364075,114.07127380371094,185.2909698486328,54.59861755371094,51.90740966796875,6.451780796051025,0.9318732023239136,7.116572856903076,1.1860954761505127,0.01946825161576271,0.054927997291088104,0.08260516077280045,-0.020266307517886162,-0.007410855032503605,2.955113649368286,6016227.5
33.29999923706055,44.314491271972656,-0.0688069760799408,-0.003244830993935466,879.1675415039062,0.08766936510801315,1152.3956298828125,0.19468627870082855,1074.918701171875,0.15229712426662445,1176.1072998046875,0.26018279790878296,114.09532165527344,185.3687286376953,54.64473342895508,51.96888732910156,6.46127986907959,0.9333639740943909,7.128317832946777,1.188053011894226,0.019666872918605804,0.05551295727491379,0.08343353122472763,-0.02044522948563099,-0.007475344464182854,2.9551827907562256,6016368.0
33.400001525878906,44.30760955810547,-0.06913145631551743,-0.0030914281960576773,879.1763305664062,0.08842677623033524,1152.415283203125,0.19661301374435425,1074.9339599609375,0.15373072028160095,1176.1334228515625,0.2629825472831726,114.11963653564453,185.44735717773438,54.69145965576172,52.03120040893555,6.470891952514648,0.9348706603050232,7.140181541442871,1.1900303363800049,0.019864674657583237,0.0560993030667305,0.08426585048437119,-0.020626075565814972,-0.007540471386164427,2.955252170562744,6016509.5
33.5,44.300697326660156,-0.06944060325622559,-0.0028819474391639233,879.1852416992188,0.08919543772935867,1152.4349365234375,0.1985626071691513,1074.949462890625,0.15518343448638916,1176.1597900390625,0.2658085823059082,114.14420318603516,185.52687072753906,54.738800048828125,52.09435272216797,6.480617046356201,0.936393141746521,7.152163982391357,1.1920273303985596,0.020061304792761803,0.056686881929636,0.08510199189186096,-0.0208088681101799,-0.0076062437146902084,2.955322504043579,6016652.5
33.599998474121094,44.29375076293945,-0.0697287991642952,-0.0027250712737441063,879.1941528320312,0.08997542411088943,1152.4549560546875,0.20053501427173615,1074.9649658203125,0.15665529668331146,1176.1865234375,0.26866066455841064,114.16903686523438,185.60728454589844,54.78675842285156,52.1583366394043,6.490454196929932,0.9379312992095947,7.1642632484436035,1.1940438747406006,0.02025589719414711,0.057275477796792984,0.08594176918268204,-0.02099362388253212,-0.0076726689003407955,2.9553933143615723,6016796.5
33.70000076293945,44.28677749633789,-0.07000130414962769,-0.0026042251847684383,879.2031860351562,0.09076680988073349,1152.47509765625,0.2025301307439804,1074.980712890625,0.15814638137817383,1176.213623046875,0.27153828740119934,114.19414520263672,185.6885986328125,54.8353385925293,52.22316360473633,6.50040340423584,0.9394851326942444,7.176477909088135,1.1960797309875488,0.02044748328626156,0.05786481127142906,0.08678492158651352,-0.02118035964667797,-0.007739754393696785,2.9554646015167236,6016942.0
33.79999923706055,44.27977752685547,-0.07026172429323196,-0.002514825901016593,879.2123413085938,0.09156966954469681,1152.4954833984375,0.20454789698123932,1074.99658203125,0.15965670347213745,1176.2408447265625,0.27444103360176086,114.21951293945312,185.7708282470703,54.88454055786133,52.2888298034668,6.510464191436768,0.9410544633865356,7.188807010650635,1.1981345415115356,0.020636826753616333,0.05845467001199722,0.08763127028942108,-0.021369092166423798,-0.007807507645338774,2.9555366039276123,6017088.5
33.900001525878906,44.27275085449219,-0.07051321119070053,-0.0024950881488621235,879.2215576171875,0.09238407760858536,1152.5159912109375,0.20658822357654572,1075.0126953125,0.16118629276752472,1176.2684326171875,0.27736857533454895,114.24516296386719,185.85397338867188,54.93437576293945,52.35533905029297,6.520636081695557,0.942639172077179,7.201249122619629,1.2002081871032715,0.020824391394853592,0.05904487892985344,0.08848065882921219,-0.02155984193086624,-0.007875936105847359,2.9556093215942383,6017236.5
34.0,44.26570129394531,-0.07076271623373032,-0.0024607533123344183,879.2308349609375,0.09321008622646332,1152.5367431640625,0.20865105092525482,1075.02880859375,0.16273516416549683,1176.29638671875,0.2803206145763397,114.27108001708984,185.9380340576172,54.98484420776367,52.42268371582031,6.530918121337891,0.94423907995224,7.213802814483643,1.2023004293441772,0.021010611206293106,0.059635307639837265,0.08933297544717789,-0.021752623841166496,-0.007945047691464424,2.9556827545166016,6017385.5
34.099998474121094,44.25862503051758,-0.07100879400968552,-0.002458231057971716,879.2401733398438,0.09404776990413666,1152.5577392578125,0.21073637902736664,1075.045166015625,0.16430333256721497,1176.3245849609375,0.2832970917224884,114.29727935791016,186.02305603027344,55.03594970703125,52.490875244140625,6.541309833526611,0.9458540678024292,7.226468563079834,1.2044113874435425,0.021196575835347176,0.06022590398788452,0.09018820524215698,-0.021947454661130905,-0.008014850318431854,2.955756664276123,6017536.0
34.20000076293945,44.25152587890625,-0.07125461846590042,-0.0024823525454849005,879.2496337890625,0.09489718824625015,1152.5789794921875,0.21284419298171997,1075.061767578125,0.16589081287384033,1176.35302734375,0.28629785776138306,114.3237533569336,186.10899353027344,55.08769226074219,52.559906005859375,6.5518107414245605,0.9474840760231018,7.239245414733887,1.206540822982788,0.02138201892375946,0.06081659719347954,0.0910463035106659,-0.02214435301721096,-0.008085349574685097,2.955831289291382,6017688.0
34.29999923706055,44.24440002441406,-0.07150284945964813,-0.0025302711874246597,879.2591552734375,0.09575839340686798,1152.600341796875,0.214974507689476,1075.078369140625,0.16749761998653412,1176.3818359375,0.2893229126930237,114.35051727294922,186.19590759277344,55.140079498291016,52.62977600097656,6.56242036819458,0.9491289854049683,7.252133369445801,1.2086888551712036,0.02156747877597809,0.061407364904880524,0.09190725535154343,-0.022343331947922707,-0.008156554773449898,2.955906629562378,6017841.5
34.400001525878906,44.237247467041016,-0.07175587862730026,-0.0025483425706624985,879.268798828125,0.09663143754005432,1152.6219482421875,0.21712735295295715,1075.09521484375,0.1691237837076187,1176.410888671875,0.29237228631973267,114.37755584716797,186.2837677001953,55.193111419677734,52.70048904418945,6.573138236999512,0.9507887363433838,7.265132904052734,1.210855484008789,0.021753396838903427,0.06199821084737778,0.09277109801769257,-0.022544411942362785,-0.008228473365306854,2.9559826850891113,6017996.5
34.5,44.230072021484375,-0.07201071083545685,-0.002557590836659074,879.2785034179688,0.09751638025045395,1152.643798828125,0.21930275857448578,1075.1121826171875,0.1707693189382553,1176.4403076171875,0.2954460680484772,114.40489196777344,186.37258911132812,55.24679183959961,52.77204513549805,6.583963394165039,0.9524632692337036,7.278244495391846,1.213040828704834,0.021940195932984352,0.06258916109800339,0.09363788366317749,-0.02274760976433754,-0.008301111869513988,2.956059217453003,6018152.5
34.599998474121094,44.222869873046875,-0.07226647436618805,-0.002562290523201227,879.2882690429688,0.09841325879096985,1152.665771484375,0.22150078415870667,1075.12939453125,0.1724342256784439,1176.469970703125,0.29854434728622437,114.43251037597656,186.46238708496094,55.30112838745117,52.84444046020508,6.59489631652832,0.9541526436805725,7.291468620300293,1.2152447700500488,0.022127415984869003,0.06318022310733795,0.09450764209032059,-0.022952940315008163,-0.008374478667974472,2.956136703491211,6018310.0
34.70000076293945,44.21564483642578,-0.07252269983291626,-0.0025106470566242933,879.2981567382812,0.0993221327662468,1152.68798828125,0.2237214595079422,1075.146728515625,0.17411856353282928,1176.5,0.301667183637619,114.46041870117188,186.55316162109375,55.356117248535156,52.91767883300781,6.605936527252197,0.9558568000793457,7.304804801940918,1.2174674272537231,0.02231496572494507,0.06377136707305908,0.09538037329912186,-0.023160420358181,-0.008448580279946327,2.9562149047851562,6018469.0
34.79999923706055,44.20839309692383,-0.0727737694978714,-0.002391928806900978,879.3081665039062,0.10024303942918777,1152.7105712890625,0.22596481442451477,1075.1641845703125,0.17582233250141144,1176.5302734375,0.3048146069049835,114.4886245727539,186.64492797851562,55.41176986694336,52.99176025390625,6.6170830726623535,0.957575798034668,7.318253517150879,1.2197089195251465,0.02250278741121292,0.06436258554458618,0.0962560847401619,-0.02337006852030754,-0.008523425087332726,2.9562935829162598,6018629.5
34.900001525878906,44.201114654541016,-0.07301295548677444,-0.0022629681043326855,879.3182373046875,0.10117602348327637,1152.7332763671875,0.22823083400726318,1075.181884765625,0.17754556238651276,1176.5609130859375,0.3079865276813507,114.51712799072266,186.73768615722656,55.46807861328125,53.066680908203125,6.628336429595947,0.9593095779418945,7.331814765930176,1.2219691276550293,0.022689957171678543,0.06495378911495209,0.09713470935821533,-0.02358190156519413,-0.008599020540714264,2.9563732147216797,6018791.5
35.0,44.19381332397461,-0.07323925942182541,-0.002099531702697277,879.328369140625,0.10212112963199615,1152.7562255859375,0.23051948845386505,1075.19970703125,0.17928829789161682,1176.5919189453125,0.31118273735046387,114.54592895507812,186.83145141601562,55.52505874633789,53.14244842529297,6.63969612121582,0.9610581398010254,7.345487594604492,1.224247932434082,0.022875353693962097,0.06554480642080307,0.09801611304283142,-0.02379593625664711,-0.00867537409067154,2.956453561782837,6018955.0
35.099998474121094,44.18648910522461,-0.07344920933246613,-0.001875423826277256,879.338623046875,0.10307839512825012,1152.779296875,0.2328306883573532,1075.2177734375,0.18105052411556244,1176.6231689453125,0.31440290808677673,114.57502746582031,186.92623901367188,55.58270263671875,53.21905517578125,6.6511616706848145,0.9628214836120605,7.359271049499512,1.2265452146530151,0.023058762773871422,0.0661354511976242,0.09890013188123703,-0.024012187495827675,-0.008752493187785149,2.9565346240997314,6019120.0
35.20000076293945,44.17914581298828,-0.0736367478966713,-0.0015700807562097907,879.3489990234375,0.10404785722494125,1152.802734375,0.2351643294095993,1075.2359619140625,0.182832270860672,1176.65478515625,0.3176465928554535,114.60443115234375,187.02203369140625,55.641021728515625,53.2965087890625,6.6627326011657715,0.9645994305610657,7.373163223266602,1.2288604974746704,0.023239513859152794,0.06672550737857819,0.09978656470775604,-0.024230675771832466,-0.008830386213958263,2.9566164016723633,6019286.5
35.29999923706055,44.171783447265625,-0.07379376143217087,-0.00130050303414464,879.3594360351562,0.10502956062555313,1152.826416015625,0.237520232796669,1075.2542724609375,0.1846335083246231,1176.6866455078125,0.32091328501701355,114.63414001464844,187.1188507080078,55.70001220703125,53.37480163574219,6.674408912658691,0.9663919806480408,7.387162685394287,1.2311937808990479,0.023416491225361824,0.06731467694044113,0.10067514330148697,-0.02445141226053238,-0.008909058757126331,2.9566991329193115,6019455.0
35.400001525878906,44.16440200805664,-0.07392381131649017,-0.0010067123221233487,879.3699951171875,0.10602353513240814,1152.8502197265625,0.23989816009998322,1075.2728271484375,0.18645425140857697,1176.718994140625,0.32420215010643005,114.6641616821289,187.21670532226562,55.75967788696289,53.45393371582031,6.686189651489258,0.9681989550590515,7.401266098022461,1.2335443496704102,0.02358819544315338,0.0679025650024414,0.10156550258398056,-0.024674415588378906,-0.008988519199192524,2.956782341003418,6019624.5
35.5,44.15700912475586,-0.07402448356151581,-0.0007103964453563094,879.3806762695312,0.10702980309724808,1152.8743896484375,0.24229787290096283,1075.2916259765625,0.18829445540905,1176.7515869140625,0.3275124132633209,114.69448852539062,187.3155975341797,55.82002258300781,53.53390884399414,6.6980743408203125,0.9700201153755188,7.415471076965332,1.2359118461608887,0.023755060508847237,0.06848883628845215,0.10245730727910995,-0.02489970065653324,-0.009068774990737438,2.956866502761841,6019796.0
35.599998474121094,44.14960861206055,-0.07409551739692688,-0.0003659958019852638,879.3914184570312,0.10804840177297592,1152.898681640625,0.24471910297870636,1075.310546875,0.1901540458202362,1176.784423828125,0.3308431804180145,114.72512817382812,187.41552734375,55.88105010986328,53.614715576171875,6.710061550140381,0.9718551635742188,7.429773807525635,1.2382956743240356,0.02391646057367325,0.06907310336828232,0.1033502146601677,-0.02512728050351143,-0.009149833582341671,2.95695161819458,6019969.0
35.70000076293945,44.14219665527344,-0.07413212209939957,4.385467491374584e-06,879.4022827148438,0.10907934606075287,1152.92333984375,0.24716150760650635,1075.32958984375,0.19203299283981323,1176.8177490234375,0.33419355750083923,114.7560806274414,187.51651000976562,55.942752838134766,53.69635772705078,6.7221503257751465,0.9737038016319275,7.44417142868042,1.2406952381134033,0.024072162806987762,0.06965498626232147,0.10424385964870453,-0.025357170030474663,-0.009231701493263245,2.9570372104644775,6020143.5
35.79999923706055,44.13478469848633,-0.07413168251514435,0.00035503305844031274,879.4132080078125,0.1101226657629013,1152.9481201171875,0.24962477385997772,1075.348876953125,0.1939311921596527,1176.851318359375,0.3375625014305115,114.787353515625,187.61854553222656,56.00514221191406,53.77882766723633,6.734339237213135,0.9755657315254211,7.458660125732422,1.2431100606918335,0.0242211502045393,0.07023405283689499,0.10513781756162643,-0.025589384138584137,-0.009314385242760181,2.9571239948272705,6020320.0
35.900001525878906,44.12737274169922,-0.0740961804986,0.000783111434429884,879.4242553710938,0.11117836833000183,1152.9732666015625,0.25210845470428467,1075.368408203125,0.1958485245704651,1176.88525390625,0.34094884991645813,114.81893920898438,187.72164916992188,56.06821060180664,53.862125396728516,6.746627330780029,0.9774405360221863,7.473235130310059,1.2455391883850098,0.024362768977880478,0.07080983370542526,0.10603165626525879,-0.02582393027842045,-0.009397893212735653,2.9572112560272217,6020498.0
36.0,44.11996078491211,-0.07401786744594574,0.001244615064933896,879.4354248046875,0.11224646121263504,1152.99853515625,0.25461217761039734,1075.3880615234375,0.197784885764122,1176.91943359375,0.3443514406681061,114.85084533691406,187.82582092285156,56.13196563720703,53.94623947143555,6.759012222290039,0.9793277978897095,7.4878926277160645,1.247982144355774,0.024497121572494507,0.07138189673423767,0.10692495107650757,-0.02606082521378994,-0.009482230991125107,2.9572997093200684,6020677.5
36.099998474121094,44.1125602722168,-0.07389340549707413,0.0017159449635073543,879.4467163085938,0.11332695186138153,1153.024169921875,0.25713545083999634,1075.407958984375,0.19974012672901154,1176.9541015625,0.3477689027786255,114.8830795288086,187.93106079101562,56.1963996887207,54.031166076660156,6.771492004394531,0.9812269806861877,7.502627849578857,1.2504379749298096,0.02462262474000454,0.07194969803094864,0.10781718045473099,-0.026300078257918358,-0.009567405097186565,2.9573886394500732,6020859.0
36.20000076293945,44.10517120361328,-0.07372181117534637,0.0022009117528796196,879.4581298828125,0.1144198328256607,1153.050048828125,0.2596777081489563,1075.4281005859375,0.20171405375003815,1176.989013671875,0.35119977593421936,114.9156265258789,188.03736877441406,56.26151657104492,54.11689758300781,6.784065246582031,0.9831376075744629,7.517434120178223,1.2529057264328003,0.024738462641835213,0.0725126713514328,0.10870779305696487,-0.02654169872403145,-0.009653422981500626,2.9574787616729736,6021042.0
36.29999923706055,44.09779739379883,-0.07350172102451324,0.0026190222706645727,879.4696044921875,0.11552509665489197,1153.0760498046875,0.26223835349082947,1075.4483642578125,0.2037065029144287,1177.0242919921875,0.35464242100715637,114.94850158691406,188.14474487304688,56.32731628417969,54.203426361083984,6.79672908782959,0.9850590229034424,7.532306671142578,1.2553844451904297,0.02484416589140892,0.073070228099823,0.10959621518850327,-0.02678569406270981,-0.00974028930068016,2.9575695991516113,6021227.0
36.400001525878906,44.09044647216797,-0.07323981821537018,0.0029059371445327997,879.481201171875,0.11664272844791412,1153.1024169921875,0.2648167908191681,1075.46875,0.20571720600128174,1177.0599365234375,0.3580951988697052,114.98169708251953,188.2532196044922,56.39379119873047,54.290740966796875,6.809480667114258,0.9869906902313232,7.547238826751709,1.2578730583190918,0.02493918314576149,0.07362178713083267,0.1104818657040596,-0.027032073587179184,-0.009828011505305767,2.9576611518859863,6021414.0
36.5,44.083126068115234,-0.07294922322034836,0.003219074569642544,879.492919921875,0.11777269095182419,1153.1290283203125,0.26741233468055725,1075.489501953125,0.20774593949317932,1177.095947265625,0.36155644059181213,115.01522064208984,188.36276245117188,56.460941314697266,54.37883377075195,6.822317600250244,0.9889317750930786,7.5622239112854,1.2603707313537598,0.025024354457855225,0.07416681200265884,0.11136425286531448,-0.027280842885375023,-0.009916595183312893,2.957753896713257,6021602.5
36.599998474121094,44.075828552246094,-0.07262731343507767,0.003513879841193557,879.5047607421875,0.11891495436429977,1153.1558837890625,0.2700244188308716,1075.5103759765625,0.20979242026805878,1177.13232421875,0.3650248348712921,115.049072265625,188.473388671875,56.52876281738281,54.46769332885742,6.835236072540283,0.9908817410469055,7.5772576332092285,1.262876272201538,0.02510165050625801,0.07470495998859406,0.11224301904439926,-0.027532007545232773,-0.010006044991314411,2.9578473567962646,6021792.5
36.70000076293945,44.068565368652344,-0.07227592915296555,0.0037639716174453497,879.5167236328125,0.1200694814324379,1153.18310546875,0.2726525068283081,1075.5313720703125,0.21185636520385742,1177.1689453125,0.3684990704059601,115.083251953125,188.58509826660156,56.59725570678711,54.55730438232422,6.848233699798584,0.9928397536277771,7.592334747314453,1.2653892040252686,0.025170374661684036,0.07523585110902786,0.11311779171228409,-0.02778557315468788,-0.010096367448568344,2.957941770553589,6021985.0
36.79999923706055,44.06134033203125,-0.07189953327178955,0.003996133804321289,879.52880859375,0.12123621255159378,1153.21044921875,0.2752959728240967,1075.552734375,0.21393746137619019,1177.2059326171875,0.371977835893631,115.11775970458984,188.69789123535156,56.666412353515625,54.64765167236328,6.861306190490723,0.9948052167892456,7.607450485229492,1.2679084539413452,0.02523069456219673,0.07575910538434982,0.11398821324110031,-0.028041541576385498,-0.010187567211687565,2.9580371379852295,6022179.0
36.900001525878906,44.05414962768555,-0.07149992138147354,0.0042111738584935665,879.5409545898438,0.12241508811712265,1153.2381591796875,0.27795422077178955,1075.57421875,0.2160353809595108,1177.243408203125,0.37545984983444214,115.152587890625,188.811767578125,56.73623275756836,54.73872756958008,6.874451160430908,0.9967774748802185,7.622599124908447,1.2704331874847412,0.0252832118421793,0.07627443224191666,0.11485399305820465,-0.02829991653561592,-0.010279649868607521,2.9581334590911865,6022375.0
37.0,44.047000885009766,-0.07107879966497421,0.004454649519175291,879.5532836914062,0.12360603362321854,1153.2659912109375,0.28062668442726135,1075.595947265625,0.218149796128273,1177.2811279296875,0.37894394993782043,115.18775177001953,188.92672729492188,56.806705474853516,54.830509185791016,6.887663841247559,0.9987557530403137,7.637776851654053,1.2729628086090088,0.025328082963824272,0.07678153365850449,0.11571485549211502,-0.0285606998950243,-0.010372619144618511,2.958230495452881,6022573.0
37.099998474121094,44.03989028930664,-0.07063333690166473,0.004694819916039705,879.565673828125,0.12480897456407547,1153.294189453125,0.2833128273487091,1075.6177978515625,0.22028036415576935,1177.319091796875,0.38242897391319275,115.2232437133789,189.0427703857422,56.87782669067383,54.92298889160156,6.900941848754883,1.000739574432373,7.652979373931885,1.275496482849121,0.025365479290485382,0.07728015631437302,0.11657053232192993,-0.028823891654610634,-0.010466480627655983,2.9583287239074707,6022772.5
