t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
37.20000076293945,44.03282928466797,-0.07016385346651077,0.004978221375495195,879.5782470703125,0.1260238140821457,1153.32275390625,0.2860119640827179,1075.6400146484375,0.22242672741413116,1177.3575439453125,0.3859137296676636,115.25906372070312,189.15989685058594,56.9495964050293,55.016151428222656,6.914280414581299,1.0027281045913696,7.668200969696045,1.2780334949493408,0.025394782423973083,0.07777000218629837,0.1174207329750061,-0.029089493677020073,-0.010561238043010235,2.958427906036377,6022974.5
37.29999923706055,44.02581024169922,-0.06966603547334671,0.005301315803080797,879.5908813476562,0.12725046277046204,1153.3514404296875,0.28872352838516235,1075.662353515625,0.2245885282754898,1177.3963623046875,0.38939693570137024,115.29521179199219,189.27809143066406,57.022003173828125,55.1099739074707,6.927677154541016,1.0047208070755005,7.683437824249268,1.2805728912353516,0.02541593462228775,0.07825078070163727,0.11826518177986145,-0.029357504099607468,-0.01065689604729414,2.9585278034210205,6023178.0
37.400001525878906,44.01884460449219,-0.06913589686155319,0.005648429039865732,879.6036987304688,0.12848880887031555,1153.3804931640625,0.2914468050003052,1075.6849365234375,0.22676536440849304,1177.4354248046875,0.3928772807121277,115.3316879272461,189.39736938476562,57.09504318237305,55.20444107055664,6.941127300262451,1.0067170858383179,7.698683738708496,1.283113956451416,0.025428030639886856,0.07872215658426285,0.11910353600978851,-0.02962792105972767,-0.010753459297120571,2.9586288928985596,6023384.0
37.5,44.011932373046875,-0.0685710608959198,0.005964500829577446,879.6165771484375,0.12973874807357788,1153.4097900390625,0.29418110847473145,1075.7076416015625,0.22895683348178864,1177.474853515625,0.3963533043861389,115.36849212646484,189.51773071289062,57.168704986572266,55.29954147338867,6.95462703704834,1.0087162256240845,7.71393346786499,1.2856556177139282,0.02543022111058235,0.07918372750282288,0.11993540078401566,-0.029900742694735527,-0.010850929655134678,2.958730936050415,6023591.5
37.599998474121094,44.00507354736328,-0.06797460466623306,0.006205251906067133,879.629638671875,0.13100014626979828,1153.4393310546875,0.2969256639480591,1075.730712890625,0.23116253316402435,1177.5147705078125,0.3998233675956726,115.40562438964844,189.63914489746094,57.24298858642578,55.39524841308594,6.968173027038574,1.0107176303863525,7.729181289672852,1.2881969213485718,0.02542189508676529,0.07963509112596512,0.12076036632061005,-0.030175967141985893,-0.010949312709271908,2.958833932876587,6023801.0
37.70000076293945,43.99827575683594,-0.06735408306121826,0.006445236038416624,879.642822265625,0.1322728544473648,1153.4691162109375,0.2996796667575836,1075.75390625,0.23338203132152557,1177.5548095703125,0.403285950422287,115.44308471679688,189.76162719726562,57.3178825378418,55.491546630859375,6.981760501861572,1.0127203464508057,7.744420528411865,1.2907366752624512,0.025403395295143127,0.08007586002349854,0.12157806009054184,-0.03045358695089817,-0.011048611253499985,2.958937883377075,6024013.0
37.79999923706055,43.99154281616211,-0.06670955568552017,0.0065980576910078526,879.6560668945312,0.13355675339698792,1153.499267578125,0.30244240164756775,1075.77734375,0.2356148511171341,1177.5953369140625,0.40673956274986267,115.48087310791016,189.8851776123047,57.393375396728516,55.58841323852539,6.995385646820068,1.0147238969802856,7.759645462036133,1.293274164199829,0.02537585236132145,0.08050575852394104,0.12238818407058716,-0.03073359653353691,-0.011148828081786633,2.959043025970459,6024226.5
37.900001525878906,43.98487091064453,-0.06604975461959839,0.006657735910266638,879.6694946289062,0.13485169410705566,1153.5296630859375,0.3052130937576294,1075.801025390625,0.2378605455160141,1177.63623046875,0.4101828336715698,115.51898956298828,190.00978088378906,57.469459533691406,55.68583297729492,7.0090436935424805,1.016727328300476,7.774850368499756,1.2958084344863892,0.02533910423517227,0.08092450350522995,0.12319046258926392,-0.031015992164611816,-0.011249965056777,2.95914888381958,6024442.5
38.0,43.97826385498047,-0.06538397818803787,0.006717490032315254,879.6830444335938,0.13615749776363373,1153.560302734375,0.30799105763435364,1075.824951171875,0.240118607878685,1177.6773681640625,0.41361457109451294,115.55742645263672,190.13543701171875,57.5461311340332,55.78377914428711,7.022730827331543,1.0187301635742188,7.7900309562683105,1.298338532447815,0.025294587016105652,0.08133191615343094,0.12398470938205719,-0.03130076453089714,-0.011352025903761387,2.9592559337615967,6024660.5
38.099998474121094,43.97172546386719,-0.06471222639083862,0.006781711243093014,879.69677734375,0.13747398555278778,1153.5911865234375,0.3107755780220032,1075.8489990234375,0.24238859117031097,1177.718994140625,0.41703373193740845,115.59619140625,190.2621307373047,57.62337112426758,55.882232666015625,7.036441802978516,1.0207314491271973,7.805182933807373,1.3008638620376587,0.025243869051337242,0.08172794431447983,0.12477085739374161,-0.03158790245652199,-0.011455013416707516,2.959364175796509,6024880.5
38.20000076293945,43.96525573730469,-0.06403405964374542,0.00686586694791913,879.7105712890625,0.13880100846290588,1153.6224365234375,0.313566118478775,1075.8734130859375,0.24466997385025024,1177.7608642578125,0.4204394519329071,115.6352767944336,190.38986206054688,57.70117950439453,55.98116683959961,7.050173282623291,1.0227307081222534,7.820302486419678,1.3033838272094727,0.02518691122531891,0.08211250603199005,0.1255488395690918,-0.03187740221619606,-0.011558927595615387,2.9594733715057373,6025103.0
38.29999923706055,43.9588508605957,-0.0633474737405777,0.0067990804091095924,879.7244873046875,0.14013834297657013,1153.6539306640625,0.3163619637489319,1075.89794921875,0.2469622641801834,1177.802978515625,0.4238308072090149,115.6746826171875,190.5186309814453,57.779537200927734,56.08056640625,7.063920497894287,1.02472722530365,7.835386276245117,1.3058977127075195,0.025123657658696175,0.08248554915189743,0.1263185739517212,-0.03216924890875816,-0.011663772165775299,2.9595835208892822,6025327.0
38.400001525878906,43.952518463134766,-0.06266756355762482,0.006658252328634262,879.7385864257812,0.14148582518100739,1153.6856689453125,0.3191624879837036,1075.9228515625,0.24926500022411346,1177.8455810546875,0.4272069036960602,115.71440887451172,190.64842224121094,57.85844039916992,56.18040466308594,7.077679634094238,1.0267205238342285,7.850429534912109,1.3084049224853516,0.025053754448890686,0.0828469842672348,0.12707996368408203,-0.032463438808918,-0.011769548058509827,2.9596946239471436,6025553.5
38.5,43.946250915527344,-0.06200173869729042,0.0065180035308003426,879.7528076171875,0.14284323155879974,1153.7177734375,0.32196712493896484,1075.9478759765625,0.2515776753425598,1177.888427734375,0.43056705594062805,115.75445556640625,190.77923583984375,57.9378776550293,56.28065872192383,7.091446399688721,1.028709888458252,7.865429401397705,1.3109049797058105,0.024979937821626663,0.08319689333438873,0.12783309817314148,-0.032759957015514374,-0.011876257136464119,2.9598071575164795,6025782.5
38.599998474121094,43.9400520324707,-0.06134993955492973,0.006369312759488821,879.7671508789062,0.1442103534936905,1153.7501220703125,0.324775367975235,1075.97314453125,0.25389978289604187,1177.931640625,0.43391087651252747,115.79481506347656,190.9110565185547,58.0178337097168,56.381309509277344,7.105216979980469,1.0306950807571411,7.880384922027588,1.3133975267410278,0.024903563782572746,0.08353547006845474,0.12857815623283386,-0.03305878862738609,-0.01198390033096075,2.9599204063415527,6026013.5
38.70000076293945,43.93391418457031,-0.06071300804615021,0.006195541936904192,879.7816772460938,0.1455869823694229,1153.78271484375,0.3275867998600006,1075.9986572265625,0.2562308609485626,1177.9752197265625,0.4372381269931793,115.83548736572266,191.0438690185547,58.098304748535156,56.48233413696289,7.118987083435059,1.0326755046844482,7.895294189453125,1.3158823251724243,0.024824749678373337,0.08386288583278656,0.12931528687477112,-0.03335992991924286,-0.012092478573322296,2.9600348472595215,6026246.5
38.79999923706055,43.9278450012207,-0.06009345129132271,0.005947776138782501,879.7962646484375,0.1469728797674179,1153.8155517578125,0.33040091395378113,1076.0244140625,0.25857043266296387,1178.0191650390625,0.4405485689640045,115.87648010253906,191.1776885986328,58.17927169799805,56.58370590209961,7.132754325866699,1.0346508026123047,7.910155296325684,1.3183592557907104,0.024743806570768356,0.0841793417930603,0.13004469871520996,-0.03366336598992348,-0.012201993726193905,2.9601504802703857,6026481.5
38.900001525878906,43.921836853027344,-0.05949867516756058,0.005633163265883923,879.81103515625,0.14836783707141876,1153.8487548828125,0.3332173526287079,1076.05029296875,0.2609180510044098,1178.0633544921875,0.4438420236110687,115.91778564453125,191.31248474121094,58.2607307434082,56.68540954589844,7.146514415740967,1.0366207361221313,7.9249677658081055,1.3208279609680176,0.024661345407366753,0.08448505401611328,0.13076657056808472,-0.033969081938266754,-0.012312444858253002,2.9602673053741455,6026719.0
39.0,43.91588592529297,-0.05893535912036896,0.005360126961022615,879.825927734375,0.14977161586284637,1153.8822021484375,0.33603572845458984,1076.0765380859375,0.26327329874038696,1178.10791015625,0.4471185803413391,115.95939636230469,191.44827270507812,58.34267044067383,56.78742218017578,7.160264015197754,1.0385849475860596,7.939731121063232,1.3232885599136353,0.024578874930739403,0.08478032797574997,0.13148123025894165,-0.03427707031369209,-0.012423834763467312,2.9603850841522217,6026959.0
39.099998474121094,43.90999221801758,-0.058399345725774765,0.005118572618812323,879.8410034179688,0.15118397772312164,1153.916015625,0.3388558030128479,1076.10302734375,0.2656356990337372,1178.15283203125,0.4503784477710724,116.0013198852539,191.58502197265625,58.42507553100586,56.88972473144531,7.174001216888428,1.0405433177947998,7.954445838928223,1.325740933418274,0.024497799575328827,0.0850655734539032,0.1321890503168106,-0.0345873199403286,-0.012536163441836834,2.9605038166046143,6027201.0
39.20000076293945,43.904151916503906,-0.0578874908387661,0.004903297405689955,879.856201171875,0.15260468423366547,1153.9500732421875,0.3416772782802582,1076.129638671875,0.2680048644542694,1178.197998046875,0.4536219835281372,116.04354858398438,191.7227325439453,58.507938385009766,56.99229431152344,7.187723159790039,1.042495608329773,7.969112873077393,1.3281854391098022,0.024417584761977196,0.08534111082553864,0.13289035856723785,-0.034899815917015076,-0.012649430893361568,2.9606239795684814,6027445.5
39.29999923706055,43.89836120605469,-0.057397160679101944,0.004735104274004698,879.8715209960938,0.15403349697589874,1153.984375,0.3444999158382416,1076.1566162109375,0.2703804075717926,1178.2435302734375,0.4568493962287903,116.08609008789062,191.86138916015625,58.59124755859375,57.09511184692383,7.201426982879639,1.0444419384002686,7.983731746673584,1.3306219577789307,0.02433791011571884,0.08560725301504135,0.13358543813228607,-0.03521454706788063,-0.012763637118041515,2.960745096206665,6027692.0
39.400001525878906,43.89262390136719,-0.056923650205135345,0.004579950589686632,879.8870239257812,0.15547019243240356,1154.0189208984375,0.3473234474658966,1076.1837158203125,0.2727619409561157,1178.289306640625,0.46006089448928833,116.1289291381836,192.00100708007812,58.67499542236328,57.19816207885742,7.215111255645752,1.046382188796997,7.998303413391113,1.3330506086349487,0.02425849623978138,0.08586427569389343,0.13427457213401794,-0.035531505942344666,-0.012878783978521824,2.960867404937744,6027941.0
39.5,43.886932373046875,-0.05646565556526184,0.004397024866193533,879.902587890625,0.15691450238227844,1154.0538330078125,0.3501475751399994,1076.211181640625,0.2751491069793701,1178.3355712890625,0.46325650811195374,116.17206573486328,192.14157104492188,58.75917434692383,57.301429748535156,7.228773593902588,1.048316240310669,8.01282787322998,1.335471272468567,0.024178652092814445,0.086112380027771,0.1349579393863678,-0.035850681364536285,-0.012994869612157345,2.9609906673431396,6028192.0
39.599998474121094,43.881282806396484,-0.056025952100753784,0.0042525785975158215,879.9183959960938,0.15836621820926666,1154.0889892578125,0.35297197103500366,1076.23876953125,0.2775415778160095,1178.3819580078125,0.4664362967014313,116.21551513671875,192.28305053710938,58.84376525878906,57.40489196777344,7.242412090301514,1.0502440929412842,8.027303695678711,1.3378839492797852,0.024098282679915428,0.08635178208351135,0.13563573360443115,-0.036172058433294296,-0.013111896812915802,2.9611153602600098,6028446.0
39.70000076293945,43.87568283081055,-0.05560069531202316,0.00417300732806325,879.9342651367188,0.15982508659362793,1154.1243896484375,0.35579636693000793,1076.2666015625,0.2799389660358429,1178.4288330078125,0.4696003496646881,116.2592544555664,192.4254608154297,58.928768157958984,57.5085334777832,7.256025314331055,1.0521657466888428,8.041732788085938,1.340288758277893,0.02401801571249962,0.08658269792795181,0.1363081932067871,-0.0364956296980381,-0.013229862786829472,2.9612410068511963,6028701.5
39.79999923706055,43.870121002197266,-0.05518339201807976,0.004113493952900171,879.9503173828125,0.16129085421562195,1154.16015625,0.3586205244064331,1076.2947998046875,0.282340943813324,1178.4759521484375,0.4727487564086914,116.30329895019531,192.56878662109375,59.0141716003418,57.612342834472656,7.269611835479736,1.0540812015533447,8.056112289428711,1.3426854610443115,0.023937245830893517,0.0868053212761879,0.1369754672050476,-0.036821383982896805,-0.013348770327866077,2.9613678455352783,6028960.0
39.900001525878906,43.86460494995117,-0.054772041738033295,0.0039464146830141544,879.966552734375,0.162763312458992,1154.1961669921875,0.3614441156387329,1076.3231201171875,0.2847471833229065,1178.5233154296875,0.4758813679218292,116.3476333618164,192.71302795410156,59.09996032714844,57.7162971496582,7.283169746398926,1.0559903383255005,8.070444107055664,1.3450740575790405,0.023854881525039673,0.08701975643634796,0.1376376748085022,-0.03714930638670921,-0.013468616642057896,2.961495876312256,6029220.5
40.0,43.859127044677734,-0.05437740311026573,0.003697238164022565,879.98291015625,0.164242222905159,1154.232421875,0.3642667829990387,1076.3516845703125,0.2871573865413666,1178.571044921875,0.478998064994812,116.39226531982422,192.858154296875,59.186126708984375,57.82038497924805,7.296698093414307,1.05789315700531,8.084725379943848,1.347454309463501,0.023770632222294807,0.08722609281539917,0.13829489052295685,-0.03747938945889473,-0.013589403592050076,2.961625099182129,6029483.5
40.099998474121094,43.85368728637695,-0.05400767922401428,0.0034550370182842016,879.9993896484375,0.16572733223438263,1154.2689208984375,0.3670882284641266,1076.3804931640625,0.28957119584083557,1178.619140625,0.4820988178253174,116.43719482421875,193.00418090820312,59.272666931152344,57.924591064453125,7.310195446014404,1.0597896575927734,8.098957061767578,1.3498260974884033,0.023686543107032776,0.08742453902959824,0.1389472931623459,-0.03781162574887276,-0.013711129315197468,2.9617555141448975,6029749.0
40.20000076293945,43.848289489746094,-0.053662173449993134,0.0031686704605817795,880.0160522460938,0.167218416929245,1154.3057861328125,0.36990833282470703,1076.40966796875,0.2919882833957672,1178.66748046875,0.4851839542388916,116.48240661621094,193.15110778808594,59.35956573486328,58.02889633178711,7.323660850524902,1.0616796016693115,8.113138198852539,1.3521897792816162,0.023604203015565872,0.08761540800333023,0.13959519565105438,-0.0381459966301918,-0.013833794742822647,2.9618868827819824,6030017.0
40.29999923706055,43.84292221069336,-0.05334530770778656,0.00285690207965672,880.0328369140625,0.168715238571167,1154.3428955078125,0.3727268576622009,1076.43896484375,0.2944084107875824,1178.7161865234375,0.48825380206108093,116.52791595458984,193.2989044189453,59.446815490722656,58.13329315185547,7.337092399597168,1.0635631084442139,8.12727165222168,1.3545453548431396,0.02352362684905529,0.08779899775981903,0.1402388960123062,-0.03848249465227127,-0.013957398012280464,2.962019681930542,6030287.0
40.400001525878906,43.83758544921875,-0.053059618920087814,0.002496390137821436,880.0498046875,0.1702175885438919,1154.38037109375,0.3755437731742859,1076.468505859375,0.29683125019073486,1178.76513671875,0.49130892753601074,116.5737075805664,193.4475555419922,59.53440856933594,58.23776626586914,7.350490093231201,1.06544029712677,8.141357421875,1.3568929433822632,0.02344583161175251,0.08797568082809448,0.14087872207164764,-0.03882111236453056,-0.014081939123570919,2.962153434753418,6030559.5
40.5,43.832279205322266,-0.052809979766607285,0.0020839711651206017,880.06689453125,0.17172522842884064,1154.4180908203125,0.37835896015167236,1076.498291015625,0.2992565333843231,1178.814453125,0.494349867105484,116.61978912353516,193.5970916748047,59.622337341308594,58.3422966003418,7.363852500915527,1.0673110485076904,8.15539836883545,1.3592331409454346,0.023371485993266106,0.08814582228660583,0.1415150761604309,-0.03916183486580849,-0.014207418076694012,2.9622886180877686,6030834.5
40.599998474121094,43.82699966430664,-0.05260157957673073,0.0017277935985475779,880.0841064453125,0.17323793470859528,1154.4560546875,0.38117244839668274,1076.5283203125,0.30168402194976807,1178.864013671875,0.49737748503685,116.66615295410156,193.7474822998047,59.71059036254883,58.44688415527344,7.3771796226501465,1.0691757202148438,8.169397354125977,1.361566185951233,0.023301728069782257,0.0883098766207695,0.14214836061000824,-0.03950465843081474,-0.014333833940327168,2.9624249935150146,6031112.0
40.70000076293945,43.821739196777344,-0.052428800612688065,0.0013888324610888958,880.1015014648438,0.17475548386573792,1154.4942626953125,0.3839842975139618,1076.5587158203125,0.304113507270813,1178.9139404296875,0.5003926753997803,116.71280670166016,193.89871215820312,59.79916000366211,58.55150604248047,7.390471458435059,1.07103431224823,8.183355331420898,1.363892674446106,0.023237772285938263,0.08846834301948547,0.14277909696102142,-0.03984956815838814,-0.014461185783147812,2.962562322616577,6031392.0
40.79999923706055,43.816497802734375,-0.052289918065071106,0.001074133557267487,880.1190795898438,0.17627768218517303,1154.5328369140625,0.3867945969104767,1076.5892333984375,0.3065447509288788,1178.964111328125,0.5033963918685913,116.75973510742188,194.05078125,59.888038635253906,58.65616226196289,7.4037275314331055,1.0728871822357178,8.197278022766113,1.366213083267212,0.02317882888019085,0.08862166851758957,0.1434077024459839,-0.04019656032323837,-0.014589473605155945,2.9627010822296143,6031674.0
40.900001525878906,43.8112678527832,-0.052182506769895554,0.0006732288748025894,880.1367797851562,0.17780430614948273,1154.5716552734375,0.3896034061908722,1076.6199951171875,0.3089776337146759,1179.0146484375,0.5063895583152771,116.80695343017578,194.20370483398438,59.97721862792969,58.76083755493164,7.4169487953186035,1.0747345685958862,8.211167335510254,1.368527889251709,0.023124858736991882,0.08877025544643402,0.14403457939624786,-0.04054562374949455,-0.014718696475028992,2.962841033935547,6031959.0
41.0,43.80604934692383,-0.05211518332362175,0.0003046681231353432,880.1546630859375,0.17933514714241028,1154.6107177734375,0.3924108147621155,1076.6510009765625,0.31141194701194763,1179.0654296875,0.5093730688095093,116.85444641113281,194.35745239257812,60.06669998168945,58.86552429199219,7.4301347732543945,1.0765769481658936,8.22502613067627,1.3708375692367554,0.023075632750988007,0.08891449868679047,0.1446601003408432,-0.04089675471186638,-0.014848854392766953,2.962981939315796,6032246.5
41.099998474121094,43.800838470458984,-0.05208471417427063,-1.4943844689696562e-05,880.1726684570312,0.18087002635002136,1154.650146484375,0.39521700143814087,1076.6822509765625,0.3138476014137268,1179.116455078125,0.5123478174209595,116.9022216796875,194.51202392578125,60.15646743774414,58.970218658447266,7.443286895751953,1.0784143209457397,8.23885726928711,1.3731428384780884,0.023033007979393005,0.08905487507581711,0.1452847719192505,-0.041249942034482956,-0.014979946427047253,2.9631242752075195,6032536.0
41.20000076293945,43.795631408691406,-0.05208620801568031,-0.00026600947603583336,880.1907958984375,0.18240875005722046,1154.6898193359375,0.3980221152305603,1076.7137451171875,0.3162844479084015,1179.1678466796875,0.515315055847168,116.95027160644531,194.66741943359375,60.246517181396484,59.074913024902344,7.4564056396484375,1.080247402191162,8.252665519714355,1.3754442930221558,0.022996583953499794,0.08919184654951096,0.14590901136398315,-0.041605185717344284,-0.015111972577869892,2.9632678031921387,6032828.0
41.29999923706055,43.79042053222656,-0.05211281031370163,-0.0004680374695453793,880.2091064453125,0.18395112454891205,1154.729736328125,0.4008263647556305,1076.7454833984375,0.3187223970890045,1179.219482421875,0.5182756185531616,116.99859619140625,194.82362365722656,60.336849212646484,59.17960739135742,7.4694929122924805,1.0820764303207397,8.266454696655273,1.3777424097061157,0.0229656882584095,0.08932579308748245,0.14653320610523224,-0.041962482035160065,-0.015244931913912296,2.9634125232696533,6033123.0
41.400001525878906,43.78520965576172,-0.052159614861011505,-0.0006137543823570013,880.2276000976562,0.185496985912323,1154.7698974609375,0.403629869222641,1076.7774658203125,0.3211613595485687,1179.271484375,0.5212305188179016,117.04720306396484,194.9806365966797,60.427452087402344,59.2842903137207,7.482548713684082,1.0839018821716309,8.280226707458496,1.380037784576416,0.022939231246709824,0.08945701271295547,0.14715765416622162,-0.0423218198120594,-0.015378824435174465,2.9635584354400635,6033420.0
41.5,43.77999496459961,-0.052220989018678665,-0.0007221988053061068,880.2462158203125,0.18704615533351898,1154.8104248046875,0.40643274784088135,1076.8096923828125,0.3236013352870941,1179.32373046875,0.5241802930831909,117.09608459472656,195.1384735107422,60.5183219909668,59.38896179199219,7.495574951171875,1.0857239961624146,8.293983459472656,1.3823306560516357,0.02291644550859928,0.08958576619625092,0.1477826088666916,-0.042683195322752,-0.015513651072978973,2.9637057781219482,6033719.5
41.599998474121094,43.77477264404297,-0.052293211221694946,-0.0008076453232206404,880.2650146484375,0.18859848380088806,1154.8511962890625,0.4092350900173187,1076.8421630859375,0.32604220509529114,1179.3763427734375,0.5271255970001221,117.1452407836914,195.29710388183594,60.60945510864258,59.49361801147461,7.508573532104492,1.087543249130249,8.30772876739502,1.3846213817596436,0.02289637178182602,0.0897122249007225,0.14840824902057648,-0.04304661229252815,-0.01564940996468067,2.9638540744781494,6034021.5
41.70000076293945,43.7695426940918,-0.0523739755153656,-0.0008560251444578171,880.283935546875,0.1901538223028183,1154.892333984375,0.4120369255542755,1076.875,0.3284839391708374,1179.42919921875,0.530066728591919,117.19466400146484,195.45652770996094,60.70085144042969,59.59825897216797,7.521544933319092,1.0893601179122925,8.32146167755127,1.386910319328308,0.022878365591168404,0.08983652293682098,0.14903469383716583,-0.043412063270807266,-0.015786102041602135,2.964003801345825,6034326.5
41.79999923706055,43.764305114746094,-0.05245957523584366,-0.0008474133792333305,880.3030395507812,0.19171203672885895,1154.93359375,0.4148382842540741,1076.907958984375,0.3309265375137329,1179.482421875,0.5330040454864502,117.24436950683594,195.61676025390625,60.79249954223633,59.702880859375,7.534491062164307,1.091174602508545,8.335185050964355,1.389197587966919,0.02286202274262905,0.08995875716209412,0.14966203272342682,-0.04377954825758934,-0.015923725441098213,2.9641547203063965,6034633.5
41.900001525878906,43.75905990600586,-0.05254431813955307,-0.0007326867198571563,880.3223266601562,0.19327294826507568,1154.9752197265625,0.41763919591903687,1076.941162109375,0.3333698809146881,1179.5357666015625,0.5359378457069397,117.29434204101562,195.7777862548828,60.8843994140625,59.8074836730957,7.547413349151611,1.092987060546875,8.348899841308594,1.391483187675476,0.02284664288163185,0.09007900208234787,0.1502903401851654,-0.04414905980229378,-0.016062282025814056,2.964306592941284,6034943.0
42.0,43.75380325317383,-0.05261758714914322,-0.000601592764724046,880.3416748046875,0.19483646750450134,1155.0172119140625,0.42043957114219666,1076.974609375,0.3358139991760254,1179.589599609375,0.5388680696487427,117.34459686279297,195.93959045410156,60.97654724121094,59.91206359863281,7.560312747955322,1.0947977304458618,8.362604141235352,1.3937673568725586,0.02283112332224846,0.09019724279642105,0.1509196162223816,-0.044520601630210876,-0.016201771795749664,2.9644601345062256,6035255.5
42.099998474121094,43.74854278564453,-0.05267774686217308,-0.00043629074934870005,880.3612670898438,0.196402445435524,1155.059326171875,0.4232393503189087,1077.00830078125,0.3382588028907776,1179.6435546875,0.5417946577072144,117.39511108398438,196.10218811035156,61.06893539428711,60.016624450683594,7.573190689086914,1.0966066122055054,8.376298904418945,1.3960497379302979,0.022813377901911736,0.09031333774328232,0.15154969692230225,-0.04489416629076004,-0.016342192888259888,2.9646146297454834,6035570.0
42.20000076293945,43.7432746887207,-0.05272137373685837,-0.00019638825324364007,880.3809814453125,0.19797077775001526,1155.101806640625,0.42603835463523865,1077.042236328125,0.3407042622566223,1179.6978759765625,0.5447170734405518,117.44590759277344,196.26556396484375,61.16156768798828,60.12115478515625,7.586048126220703,1.0984139442443848,8.389981269836426,1.3983302116394043,0.022793004289269447,0.09042714536190033,0.15218044817447662,-0.04526975378394127,-0.016483545303344727,2.9647703170776367,6035887.0
42.29999923706055,43.73800277709961,-0.05274101346731186,8.636138954898342e-05,880.40087890625,0.1995413452386856,1155.14453125,0.4288363456726074,1077.076416015625,0.34315025806427,1179.7525634765625,0.5476348996162415,117.49696350097656,196.42971801757812,61.25442886352539,60.22566223144531,7.5988850593566895,1.1002197265625,8.403651237487793,1.4006084203720093,0.022769184783101082,0.09053845703601837,0.15281164646148682,-0.045647360384464264,-0.01662583090364933,2.9649274349212646,6036207.0
42.400001525878906,43.73272705078125,-0.052732378244400024,0.0004240717098582536,880.4208984375,0.20111402869224548,1155.1876220703125,0.4316330552101135,1077.11083984375,0.3455967605113983,1179.8074951171875,0.5505473613739014,117.54829406738281,196.5946502685547,61.34752655029297,60.33013916015625,7.611702919006348,1.102023720741272,8.417304039001465,1.4028840065002441,0.0227403175085783,0.09064700454473495,0.15344302356243134,-0.04602697864174843,-0.0167690459638834,2.965085744857788,6036529.0
42.5,43.727455139160156,-0.052689969539642334,0.0008286312804557383,880.4411010742188,0.20268870890140533,1155.23095703125,0.4344281554222107,1077.1455078125,0.34804365038871765,1179.8626708984375,0.5534536838531494,117.59989929199219,196.76034545898438,61.44084930419922,60.4345817565918,7.6245012283325195,1.1038258075714111,8.430937767028809,1.4051562547683716,0.022705383598804474,0.09075243771076202,0.15407423675060272,-0.04640861228108406,-0.016913192346692085,2.965245246887207,6036854.0
42.599998474121094,43.72218704223633,-0.052607107907533646,0.00123118725605309,880.46142578125,0.2042653113603592,1155.2745361328125,0.4372212290763855,1077.180419921875,0.3504907786846161,1179.9180908203125,0.5563526153564453,117.65176391601562,196.9268035888672,61.534393310546875,60.53899002075195,7.637280464172363,1.105625867843628,8.444547653198242,1.4074245691299438,0.02266307733952999,0.09085436910390854,0.15470488369464874,-0.046792250126600266,-0.017058268189430237,2.9654059410095215,6037181.0
42.70000076293945,43.71692657470703,-0.05248399078845978,0.0016231402987614274,880.48193359375,0.2058437168598175,1155.318359375,0.44001176953315735,1077.2156982421875,0.3529380261898041,1179.973876953125,0.5592429041862488,117.70390319824219,197.0940399169922,61.628150939941406,60.64335250854492,7.650040149688721,1.1074234247207642,8.458128929138184,1.409688115119934,0.022611837834119797,0.0909523218870163,0.1553344875574112,-0.04717789217829704,-0.017204273492097855,2.9655680656433105,6037511.0
42.79999923706055,43.71167755126953,-0.052321676164865494,0.002054485958069563,880.5026245117188,0.20742380619049072,1155.3624267578125,0.44279927015304565,1077.2510986328125,0.3553851842880249,1180.030029296875,0.5621231198310852,117.75630187988281,197.2620086669922,61.72212219238281,60.74767303466797,7.662779331207275,1.1092180013656616,8.471675872802734,1.4119459390640259,0.022551406174898148,0.0910458117723465,0.15596254169940948,-0.0475655272603035,-0.01735120825469494,2.965731382369995,6037843.5
42.900001525878906,43.706443786621094,-0.05211622640490532,0.002541398862376809,880.5234375,0.20900548994541168,1155.4068603515625,0.44558313488960266,1077.2867431640625,0.35783207416534424,1180.0863037109375,0.5649917125701904,117.80896759033203,197.4307403564453,61.8162956237793,60.85193634033203,7.675497055053711,1.1110093593597412,8.485182762145996,1.4141972064971924,0.02248166687786579,0.09113438427448273,0.156588613986969,-0.04795514792203903,-0.01749907061457634,2.965895891189575,6038178.5
43.0,43.70123291015625,-0.05186208710074425,0.003010926768183708,880.5443725585938,0.21058863401412964,1155.45166015625,0.4483627676963806,1077.3226318359375,0.3602784276008606,1180.1429443359375,0.5678471326828003,117.86189270019531,197.6002197265625,61.910667419433594,60.956138610839844,7.688191890716553,1.1127967834472656,8.498644828796387,1.4164408445358276,0.022401539608836174,0.091217540204525,0.15721215307712555,-0.04834675043821335,-0.01764785684645176,2.966061592102051,6038516.0
43.099998474121094,43.696048736572266,-0.05156099423766136,0.003424219787120819,880.5655517578125,0.21217316389083862,1155.49658203125,0.4511374533176422,1077.3587646484375,0.3627240061759949,1180.199951171875,0.5706875920295715,117.91508483886719,197.77041625976562,62.00522994995117,61.06026840209961,7.700861930847168,1.1145795583724976,8.512054443359375,1.4186756610870361,0.02230963669717312,0.09129469841718674,0.15783259272575378,-0.04874031990766525,-0.017797570675611496,2.966228485107422,6038856.0
43.20000076293945,43.69089126586914,-0.05121857300400734,0.0037773812655359507,880.5868530273438,0.2137589305639267,1155.5418701171875,0.45390647649765015,1077.3951416015625,0.3651685416698456,1180.257080078125,0.5735112428665161,117.96853637695312,197.9413604736328,62.0999755859375,61.1643180847168,7.713504791259766,1.1163572072982788,8.52540397644043,1.4209007024765015,0.022205980494618416,0.09136531502008438,0.15844936668872833,-0.04913584887981415,-0.017948204651474953,2.9663968086242676,6039198.5
43.29999923706055,43.685768127441406,-0.0508408322930336,0.004062881227582693,880.6082763671875,0.2153458297252655,1155.58740234375,0.4566690921783447,1077.4317626953125,0.3676116466522217,1180.3145751953125,0.576316237449646,118.02224731445312,198.11300659179688,62.19489669799805,61.268272399902344,7.726118087768555,1.118128776550293,8.538687705993652,1.4231146574020386,0.022091330960392952,0.09142891317605972,0.159061998128891,-0.04953332245349884,-0.01809976063668728,2.966566324234009,6039543.5
43.400001525878906,43.680686950683594,-0.05043454468250275,0.004305451177060604,880.6298828125,0.2169337272644043,1155.6331787109375,0.45942458510398865,1077.46875,0.3700529932975769,1180.372314453125,0.579101026058197,118.07621002197266,198.28536987304688,62.289981842041016,61.37211990356445,7.738699436187744,1.1198935508728027,8.551899909973145,1.425316572189331,0.02196657471358776,0.09148509055376053,0.15967005491256714,-0.049932729452848434,-0.018252233043313026,2.9667372703552246,6039891.0
43.5,43.67564392089844,-0.05000400170683861,0.004614385776221752,880.6516723632812,0.21852248907089233,1155.67919921875,0.4621722996234894,1077.505859375,0.372492253780365,1180.430419921875,0.5818641185760498,118.13043212890625,198.45843505859375,62.385223388671875,61.47584915161133,7.751245021820068,1.1216506958007812,8.565032958984375,1.4275054931640625,0.021832801401615143,0.09153351187705994,0.16027319431304932,-0.050334054976701736,-0.018405623733997345,2.966909170150757,6040241.5
43.599998474121094,43.6706428527832,-0.049542561173439026,0.004932562354952097,880.673583984375,0.22011196613311768,1155.7255859375,0.4649115800857544,1077.543212890625,0.3749289810657501,1180.48876953125,0.5846042037010193,118.18489837646484,198.63218688964844,62.480613708496094,61.57944107055664,7.763752460479736,1.1233996152877808,8.578083038330078,1.4296804666519165,0.02169067971408367,0.09157391637563705,0.16087113320827484,-0.050737280398607254,-0.018559927120804787,2.9670825004577637,6040594.0
43.70000076293945,43.665687561035156,-0.04904930666089058,0.005230959039181471,880.6956787109375,0.22170202434062958,1155.772216796875,0.46764177083969116,1077.580810546875,0.37736281752586365,1180.54736328125,0.5873198509216309,118.23961639404297,198.80662536621094,62.57613754272461,61.682884216308594,7.776217937469482,1.1251393556594849,8.591044425964355,1.4318407773971558,0.021538758650422096,0.09160595387220383,0.16146348416805267,-0.05114239454269409,-0.018715139478445053,2.967257022857666,6040949.5
43.79999923706055,43.66078186035156,-0.048526208847761154,0.005444706417620182,880.7179565429688,0.2232925146818161,1155.819091796875,0.4703620970249176,1077.61865234375,0.37979331612586975,1180.606201171875,0.5900095701217651,118.29458618164062,198.98171997070312,62.671783447265625,61.78615951538086,7.788638114929199,1.1268693208694458,8.603911399841309,1.4339852333068848,0.02137674018740654,0.0916292667388916,0.16204990446567535,-0.05154937505722046,-0.018871260806918144,2.967432737350464,6041307.5
43.900001525878906,43.65592956542969,-0.04798173904418945,0.005708216689527035,880.7403564453125,0.22488325834274292,1155.8663330078125,0.473071813583374,1077.65673828125,0.3822200894355774,1180.665283203125,0.5926716923713684,118.34979248046875,199.15748596191406,62.767547607421875,61.889251708984375,7.801009654998779,1.1285887956619263,8.616677284240723,1.4361129999160767,0.02120484784245491,0.09164351224899292,0.16263000667095184,-0.05195820704102516,-0.019028285518288612,2.9676098823547363,6041668.0
44.0,43.65113067626953,-0.04741091653704643,0.005963930394500494,880.762939453125,0.2264740914106369,1155.9136962890625,0.4757702350616455,1077.695068359375,0.384642630815506,1180.7247314453125,0.5953050255775452,118.40524291992188,199.33389282226562,62.8634147644043,61.99214172363281,7.813328266143799,1.1302968263626099,8.629338264465332,1.4382230043411255,0.021024605259299278,0.09164847433567047,0.16320355236530304,-0.05236886814236641,-0.01918620988726616,2.9677882194519043,6042031.0
44.099998474121094,43.64638900756836,-0.04681452363729477,0.006216757465153933,880.78564453125,0.22806483507156372,1155.96142578125,0.47845661640167236,1077.733642578125,0.3870604932308197,1180.784423828125,0.5979081392288208,118.46092987060547,199.51092529296875,62.95936965942383,62.094810485839844,7.825590133666992,1.1319928169250488,8.641886711120605,1.4403144121170044,0.020834889262914658,0.09164385497570038,0.16377022862434387,-0.05278133973479271,-0.019345030188560486,2.9679677486419678,6042396.5
44.20000076293945,43.64170837402344,-0.046192847192287445,0.006397530436515808,880.8085327148438,0.22965529561042786,1156.0093994140625,0.4811302125453949,1077.7725830078125,0.38947322964668274,1180.8443603515625,0.6004796028137207,118.51685333251953,199.68858337402344,63.05540466308594,62.197242736816406,7.837791442871094,1.1336759328842163,8.654318809509277,1.4423863887786865,0.02063577249646187,0.09162937849760056,0.16432972252368927,-0.05319560319185257,-0.019504742696881294,2.968148708343506,6042764.5
44.29999923706055,43.637088775634766,-0.045553095638751984,0.0066377571783959866,880.8316040039062,0.23124529421329498,1156.0576171875,0.48379024863243103,1077.8116455078125,0.3918803334236145,1180.904541015625,0.6030179858207703,118.57300567626953,199.86685180664062,63.15150833129883,62.29941177368164,7.849928379058838,1.1353455781936646,8.666626930236816,1.444437861442566,0.020427195355296135,0.09160477668046951,0.16488175094127655,-0.0536116287112236,-0.019665343686938286,2.9683306217193604,6043135.5
44.400001525878906,43.63253402709961,-0.04488931968808174,0.006881691515445709,880.8547973632812,0.23283463716506958,1156.106201171875,0.48643597960472107,1077.8509521484375,0.3942812979221344,1180.9649658203125,0.6055220365524292,118.62938690185547,200.0457000732422,63.24766159057617,62.40130615234375,7.861996173858643,1.1370009183883667,8.678808212280273,1.4464681148529053,0.020210497081279755,0.09156984835863113,0.1654260754585266,-0.054029401391744614,-0.019826827570796013,2.9685139656066895,6043508.5
44.5,43.62804412841797,-0.04420115053653717,0.007110299076884985,880.878173828125,0.23442308604717255,1156.1549072265625,0.4890666604042053,1077.8905029296875,0.39667558670043945,1181.025634765625,0.6079904437065125,118.68598937988281,200.2251434326172,63.34385299682617,62.50289535522461,7.873991012573242,1.1386412382125854,8.690855979919434,1.4484760761260986,0.019984392449259758,0.09152435511350632,0.16596242785453796,-0.054448891431093216,-0.019989188760519028,2.968698501586914,6043884.5
44.599998474121094,43.623626708984375,-0.04349011927843094,0.007255140226334333,880.9016723632812,0.23601046204566956,1156.2039794921875,0.4916815161705017,1077.9302978515625,0.39906272292137146,1181.0865478515625,0.6104216575622559,118.7428207397461,200.40513610839844,63.440067291259766,62.60416030883789,7.885908603668213,1.140265703201294,8.702765464782715,1.4504609107971191,0.019748758524656296,0.09146802127361298,0.16649052500724792,-0.05487007275223732,-0.02015242539346218,2.9688844680786133,6044263.0
44.70000076293945,43.61927795410156,-0.042764607816934586,0.007286898326128721,880.9253540039062,0.23759649693965912,1156.2532958984375,0.4942797124385834,1077.97021484375,0.40144217014312744,1181.147705078125,0.6128144264221191,118.79985809326172,200.58567810058594,63.53629684448242,62.705081939697266,7.897744655609131,1.141873836517334,8.714529991149902,1.4524215459823608,0.01950380578637123,0.0914006233215332,0.16701006889343262,-0.055292923003435135,-0.020316526293754578,2.969071626663208,6044643.5
44.79999923706055,43.6150016784668,-0.042035918682813644,0.007293550297617912,880.94921875,0.23918099701404572,1156.3028564453125,0.49686047434806824,1078.010498046875,0.40381333231925964,1181.2091064453125,0.615167498588562,118.85711669921875,200.76675415039062,63.63252258300781,62.80563735961914,7.909494876861572,1.1434646844863892,8.726144790649414,1.454357385635376,0.019251134246587753,0.09132201224565506,0.1675209105014801,-0.05571741610765457,-0.020481491461396217,2.9692599773406982,6045027.0
44.900001525878906,43.61079788208008,-0.04130656272172928,0.00727979838848114,880.9732055664062,0.24076370894908905,1156.3526611328125,0.49942317605018616,1078.051025390625,0.4061757028102875,1181.270751953125,0.6174799799919128,118.91458129882812,200.94834899902344,63.72872543334961,62.905799865722656,7.921154022216797,1.1450377702713013,8.737606048583984,1.4562677145004272,0.018992964178323746,0.09123218059539795,0.168023020029068,-0.056143518537282944,-0.020647313445806503,2.969449520111084,6045413.0
45.0,43.606666564941406,-0.040578581392765045,0.007209194358438253,880.997314453125,0.24234439432621002,1156.4027099609375,0.501967191696167,1078.091796875,0.40852871537208557,1181.33251953125,0.6197511553764343,118.97225189208984,201.1304473876953,63.82489776611328,63.00554656982422,7.9327192306518555,1.1465922594070435,8.748910903930664,1.4581518173217773,0.01872982271015644,0.09113117307424545,0.1685163676738739,-0.05657120794057846,-0.02081398293375969,2.9696404933929443,6045802.0
45.099998474121094,43.60260772705078,-0.039857663214206696,0.007136792875826359,881.0216674804688,0.24392277002334595,1156.4530029296875,0.504491925239563,1078.1326904296875,0.41087186336517334,1181.3946533203125,0.6219804286956787,119.03012084960938,201.31301879882812,63.9210205078125,63.104854583740234,7.944185256958008,1.1481276750564575,8.760056495666504,1.4600094556808472,0.018462222069501877,0.09101903438568115,0.16900098323822021,-0.057000450789928436,-0.020981498062610626,2.969832420349121,6046193.0
45.20000076293945,43.5986213684082,-0.03914398327469826,0.0070487260818481445,881.046142578125,0.24549861252307892,1156.503662109375,0.5069968104362488,1078.1739501953125,0.413204550743103,1181.4569091796875,0.6241673231124878,119.08818817138672,201.4960479736328,64.01708221435547,63.203704833984375,7.955548286437988,1.1496434211730957,8.771041870117188,1.461840271949768,0.018191419541835785,0.0908958911895752,0.1694769561290741,-0.05743122473359108,-0.021149849519133568,2.9700257778167725,6046586.5
45.29999923706055,43.59470748901367,-0.03843910992145538,0.006998761557042599,881.0707397460938,0.24707163870334625,1156.554443359375,0.5094813704490662,1078.21533203125,0.41552630066871643,1181.51953125,0.6263116002082825,119.14645385742188,201.67953491210938,64.1130599975586,63.302066802978516,7.9668049812316895,1.151139259338379,8.781862258911133,1.4636437892913818,0.017917577177286148,0.09076185524463654,0.1699443757534027,-0.057863492518663406,-0.021319031715393066,2.9702203273773193,6046982.5
45.400001525878906,43.59086227416992,-0.037739235907793045,0.0069810496643185616,881.0955200195312,0.24864159524440765,1156.60546875,0.5119450688362122,1078.257080078125,0.41783657670021057,1181.582275390625,0.6284128427505493,119.20490264892578,201.8634490966797,64.20894622802734,63.399925231933594,7.9779510498046875,1.152614712715149,8.792518615722656,1.4654197692871094,0.01764116808772087,0.09061708301305771,0.1704033464193344,-0.05829722806811333,-0.021489037200808525,2.970416307449341,6047381.5
45.5,43.58708953857422,-0.037041131407022476,0.006980880629271269,881.1204833984375,0.25020816922187805,1156.6568603515625,0.5143874287605286,1078.2989501953125,0.42013487219810486,1181.6451416015625,0.6304706931114197,119.2635269165039,202.0477752685547,64.30472564697266,63.497249603271484,7.988983631134033,1.1540693044662476,8.803008079528809,1.4671680927276611,0.01736157014966011,0.09046167135238647,0.17085392773151398,-0.058732401579618454,-0.021659858524799347,2.9706132411956787,6047782.5
45.599998474121094,43.5833854675293,-0.0363430418074131,0.006983742117881775,881.1455688476562,0.25177115201950073,1156.7083740234375,0.5168079733848572,1078.341064453125,0.4224207103252411,1181.7083740234375,0.6324848532676697,119.32234191894531,202.23251342773438,64.40037536621094,63.59402847290039,7.999899387359619,1.1555027961730957,8.813328742980957,1.4688881635665894,0.017078272998332977,0.09029567241668701,0.1712961494922638,-0.0591689832508564,-0.021831490099430084,2.970811605453491,6048186.5
45.70000076293945,43.579750061035156,-0.03564466908574104,0.0070145465433597565,881.1708374023438,0.25333020091056824,1156.76025390625,0.5192060470581055,1078.3834228515625,0.4246935546398163,1181.771728515625,0.6344547867774963,119.3813247680664,202.4176025390625,64.49588012695312,63.69022750854492,8.01069450378418,1.1569148302078247,8.823478698730469,1.470579743385315,0.016791027039289474,0.0901191309094429,0.17172999680042267,-0.05960693955421448,-0.02200392447412014,2.971011161804199,6048592.5
45.79999923706055,43.57618713378906,-0.03494321182370186,0.00702774478122592,881.1962280273438,0.2548850476741791,1156.812255859375,0.52158123254776,1078.426025390625,0.42695292830467224,1181.835205078125,0.6363799571990967,119.44048309326172,202.6030731201172,64.59123992919922,63.78583526611328,8.021366119384766,1.1583051681518555,8.833454132080078,1.4722423553466797,0.016499850898981094,0.08993208408355713,0.1721554845571518,-0.0600462444126606,-0.02217715233564377,2.9712119102478027,6049001.5
45.900001525878906,43.57269287109375,-0.03424043953418732,0.006931993179023266,881.2218017578125,0.25643545389175415,1156.864501953125,0.523932933807373,1078.4688720703125,0.42919835448265076,1181.89892578125,0.6382598280906677,119.49980163574219,202.78887939453125,64.6864242553711,63.88082504272461,8.03191089630127,1.1596734523773193,8.843254089355469,1.473875641822815,0.016204241663217545,0.08973453938961029,0.1725725680589676,-0.060486868023872375,-0.022351166233420372,2.971414089202881,6049412.5
46.0,43.56926727294922,-0.033547237515449524,0.006790251471102238,881.24755859375,0.2579810619354248,1156.9169921875,0.5262605547904968,1078.5118408203125,0.43142935633659363,1181.962890625,0.6400939226150513,119.55928039550781,202.97500610351562,64.78141784667969,63.97517776489258,8.042326927185059,1.1610193252563477,8.852875709533691,1.475479245185852,0.01590462028980255,0.08952651172876358,0.17298124730587006,-0.060928769409656525,-0.022525960579514503,2.9716172218322754,6049826.5
46.099998474121094,43.565914154052734,-0.03286821395158768,0.006612032651901245,881.2734375,0.25952163338661194,1156.9697265625,0.5285636186599731,1078.5550537109375,0.43364542722702026,1182.0269775390625,0.6418818831443787,119.6189193725586,203.1614532470703,64.876220703125,64.0688705444336,8.05260944366455,1.1623425483703613,8.862316131591797,1.4770526885986328,0.015603254549205303,0.08930816501379013,0.17338162660598755,-0.061371926218271255,-0.022701524198055267,2.9718215465545654,6050242.5
46.20000076293945,43.562625885009766,-0.03220701217651367,0.0064466968178749084,881.2994384765625,0.2610568702220917,1157.022705078125,0.5308418273925781,1078.5985107421875,0.4358460605144501,1182.0911865234375,0.6436237096786499,119.6787109375,203.34817504882812,64.97079467773438,64.16188049316406,8.06275749206543,1.1636427640914917,8.871576309204102,1.4785960912704468,0.015301159583032131,0.08907970786094666,0.1737738698720932,-0.06181630492210388,-0.022877851501107216,2.97202730178833,6050661.0
46.29999923706055,43.55940628051758,-0.03156233951449394,0.006282072048634291,881.3256225585938,0.26258647441864014,1157.075927734375,0.5330947637557983,1078.6422119140625,0.438030868768692,1182.1556396484375,0.6453195810317993,119.7386474609375,203.53517150878906,65.06513977050781,64.25418853759766,8.07276725769043,1.1649198532104492,8.880656242370605,1.4801093339920044,0.01499924249947071,0.08884140104055405,0.17415820062160492,-0.06226186826825142,-0.023054933175444603,2.9722342491149902,6051082.5
46.400001525878906,43.556251525878906,-0.030934134498238564,0.006100309081375599,881.3519287109375,0.26411014795303345,1157.12939453125,0.5353220701217651,1078.6861572265625,0.4401993453502655,1182.2203369140625,0.6469696164131165,119.7987289428711,203.722412109375,65.15924072265625,64.34577178955078,8.082636833190918,1.1661735773086548,8.889554023742676,1.4815924167633057,0.014697427861392498,0.08859346807003021,0.17453481256961823,-0.06270858645439148,-0.023232759907841682,2.972442150115967,6051506.0
46.5,43.553157806396484,-0.03032410331070423,0.005929219536483288,881.37841796875,0.26562759280204773,1157.1829833984375,0.5375235080718994,1078.7303466796875,0.4423511028289795,1182.2850341796875,0.6485739946365356,119.85894012451172,203.90988159179688,65.25308227539062,64.4366226196289,8.092364311218262,1.1674038171768188,8.898271560668945,1.4830453395843506,0.01439590472728014,0.08833615481853485,0.17490391433238983,-0.06315643340349197,-0.023411322385072708,2.972651481628418,6051932.0
46.599998474121094,43.55012512207031,-0.029731180518865585,0.005812926217913628,881.4050903320312,0.2671385407447815,1157.23681640625,0.5396987795829773,1078.774658203125,0.44448569416999817,1182.3499755859375,0.6501328945159912,119.91929626464844,204.0975799560547,65.34664154052734,64.52670288085938,8.101946830749512,1.1686105728149414,8.906808853149414,1.4844682216644287,0.014095207676291466,0.08806972950696945,0.17526571452617645,-0.06360537558794022,-0.023590615019202232,2.9728620052337646,6052360.5
