t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
46.70000076293945,43.547149658203125,-0.029149888083338737,0.005723142065107822,881.431884765625,0.26864269375801086,1157.2908935546875,0.5418476462364197,1078.8192138671875,0.4466027319431305,1182.4150390625,0.6516467332839966,119.97977447509766,204.2854766845703,65.43991088867188,64.61601257324219,8.111384391784668,1.169793725013733,8.915166854858398,1.48586106300354,0.013795296661555767,0.08779442310333252,0.1756204217672348,-0.06405537575483322,-0.02377062663435936,2.973073720932007,6052791.5
46.79999923706055,43.54423522949219,-0.028577573597431183,0.00565734738484025,881.4588012695312,0.27013978362083435,1157.34521484375,0.5439697504043579,1078.864013671875,0.4487018287181854,1182.4803466796875,0.6531155109405518,120.04037475585938,204.47354125976562,65.53287506103516,64.70452880859375,8.120673179626465,1.1709532737731934,8.923344612121582,1.4872241020202637,0.01349523477256298,0.08751042187213898,0.17596818506717682,-0.0645064115524292,-0.023951349779963493,2.9732866287231445,6053225.0
46.900001525878906,43.541378021240234,-0.02801183983683586,0.00564370583742857,881.4859008789062,0.2716294825077057,1157.3997802734375,0.5460647940635681,1078.908935546875,0.4507826268672943,1182.5457763671875,0.6545394062995911,120.1010971069336,204.66177368164062,65.62551879882812,64.79222869873047,8.129813194274902,1.1720892190933228,8.931342124938965,1.488556981086731,0.013194638304412365,0.08721786737442017,0.17630909383296967,-0.06495844572782516,-0.024132775142788887,2.9735004901885986,6053660.5
47.0,43.538578033447266,-0.027447469532489777,0.005642704199999571,881.5131225585938,0.2731115520000458,1157.4544677734375,0.5481325387954712,1078.9541015625,0.4528447389602661,1182.6112060546875,0.6559183597564697,120.16193389892578,204.8501434326172,65.71783447265625,64.87909698486328,8.138802528381348,1.1732014417648315,8.93915843963623,1.4898598194122314,0.0128931337967515,0.08691689372062683,0.1766432225704193,-0.06541144847869873,-0.024314891546964645,2.9737157821655273,6054098.5
47.099998474121094,43.535831451416016,-0.0268831979483366,0.005564535036683083,881.54052734375,0.27458566427230835,1157.5093994140625,0.5501725673675537,1078.99951171875,0.45488783717155457,1182.6768798828125,0.6572522521018982,120.2228775024414,205.0386505126953,65.80979919433594,64.96512603759766,8.147640228271484,1.1742900609970093,8.946794509887695,1.491132378578186,0.012589744292199612,0.08660754561424255,0.17697061598300934,-0.06586538255214691,-0.02449769340455532,2.9739320278167725,6054539.0
47.20000076293945,43.533145904541016,-0.026326743885874748,0.005470198579132557,881.5680541992188,0.2760515809059143,1157.564453125,0.552184522151947,1079.0450439453125,0.45691150426864624,1182.74267578125,0.6585408449172974,120.28392791748047,205.2272491455078,65.90139770507812,65.05028533935547,8.15632438659668,1.1753548383712769,8.95424747467041,1.4923745393753052,0.01228428352624178,0.08628986775875092,0.17729127407073975,-0.06632023304700851,-0.024681169539690018,2.974149703979492,6054982.0
47.29999923706055,43.53050994873047,-0.02577972412109375,0.005322802811861038,881.595703125,0.27750903367996216,1157.6197509765625,0.5541681051254272,1079.0909423828125,0.4589154124259949,1182.80859375,0.6597841382026672,120.34507751464844,205.41595458984375,65.99263000488281,65.13457489013672,8.164854049682617,1.1763957738876343,8.961516380310059,1.4935861825942993,0.011978374794125557,0.08596400171518326,0.1776052564382553,-0.06677595525979996,-0.02486531063914299,2.9743683338165283,6055427.5
47.400001525878906,43.52793502807617,-0.025247445330023766,0.005082360934466124,881.62353515625,0.278957724571228,1157.67529296875,0.5561230182647705,1079.1368408203125,0.4608992338180542,1182.8746337890625,0.6609822511672974,120.40632629394531,205.60472106933594,66.08346557617188,65.21797180175781,8.17322826385498,1.1774128675460815,8.968603134155273,1.494767189025879,0.01167239435017109,0.08563008904457092,0.17791271209716797,-0.06723251938819885,-0.025050105527043343,2.97458815574646,6055875.0
47.5,43.52540969848633,-0.024739207699894905,0.004743826109915972,881.6515502929688,0.2803973853588104,1157.7310791015625,0.5580490827560425,1079.18310546875,0.4628625810146332,1182.9407958984375,0.6621353030204773,120.46766662597656,205.79354858398438,66.17390441894531,65.30046081542969,8.181446075439453,1.1784058809280396,8.975505828857422,1.4959176778793335,0.011367537081241608,0.08528836816549301,0.17821380496025085,-0.06768989562988281,-0.025235548615455627,2.974809169769287,6056324.5
47.599998474121094,43.52293395996094,-0.024264825507998466,0.00438198447227478,881.6796264648438,0.28182774782180786,1157.786865234375,0.5599461197853088,1079.2294921875,0.4648051857948303,1183.007080078125,0.6632438898086548,120.52909088134766,205.98240661621094,66.26393127441406,65.38203430175781,8.189505577087402,1.1793749332427979,8.982227325439453,1.4970380067825317,0.011065835133194923,0.084939144551754,0.17850883305072784,-0.06814805418252945,-0.0254216268658638,2.9750313758850098,6056777.0
47.70000076293945,43.5205078125,-0.02382662706077099,0.004030165262520313,881.7078857421875,0.28324857354164124,1157.843017578125,0.5618141293525696,1079.2760009765625,0.46672672033309937,1183.073486328125,0.6643087863922119,120.5905990600586,206.17127990722656,66.35352325439453,65.4626693725586,8.197406768798828,1.180320143699646,8.988770484924316,1.4981284141540527,0.010769469663500786,0.0845828726887703,0.17879816889762878,-0.06860696524381638,-0.025608332827687263,2.975254535675049,6057231.5
47.79999923706055,43.51812744140625,-0.023423610255122185,0.0036792594473809004,881.7362670898438,0.28465959429740906,1157.8992919921875,0.5636531710624695,1079.32275390625,0.4686269164085388,1183.139892578125,0.6653311252593994,120.65218353271484,206.36016845703125,66.44268035888672,65.5423583984375,8.20514965057373,1.181241512298584,8.995138168334961,1.4991896152496338,0.010479151271283627,0.0842200294137001,0.17908228933811188,-0.0690665990114212,-0.025795653462409973,2.9754788875579834,6057688.0
47.900001525878906,43.515785217285156,-0.023055685684084892,0.003403836628422141,881.7648315429688,0.28606054186820984,1157.9556884765625,0.5654633641242981,1079.3697509765625,0.4705055356025696,1183.20654296875,0.666312038898468,120.7138442993164,206.5490264892578,66.53138732910156,65.62108612060547,8.212733268737793,1.1821393966674805,9.001333236694336,1.5002222061157227,0.010194963775575161,0.08385106921195984,0.17936158180236816,-0.06952692568302155,-0.02598358318209648,2.9757044315338135,6058147.0
48.0,43.51347732543945,-0.02271530032157898,0.003157163504511118,881.7935180664062,0.2874511480331421,1158.0123291015625,0.567244827747345,1079.4168701171875,0.47236236929893494,1183.273193359375,0.6672525405883789,120.77557373046875,206.7378692626953,66.61962890625,65.6988525390625,8.220157623291016,1.183013916015625,9.007360458374023,1.501226782798767,0.009917176328599453,0.08347644656896591,0.17963647842407227,-0.06998791545629501,-0.026172110810875893,2.97593092918396,6058608.5
48.099998474121094,43.511207580566406,-0.02239958569407463,0.0029074482154101133,881.8223266601562,0.2888312339782715,1158.0692138671875,0.5689975619316101,1079.4642333984375,0.4741971790790558,1183.3399658203125,0.668153703212738,120.83736419677734,206.92665100097656,66.7073974609375,65.77564239501953,8.227424621582031,1.1838656663894653,9.013223648071289,1.5022039413452148,0.00964449718594551,0.08309652656316757,0.17990729212760925,-0.07044953852891922,-0.02636122703552246,2.976158618927002,6059072.0
48.20000076293945,43.50896453857422,-0.022108839824795723,0.0026475575286895037,881.8512573242188,0.29020053148269653,1158.126220703125,0.5707218050956726,1079.51171875,0.4760098159313202,1183.4068603515625,0.6690163612365723,120.89921569824219,207.11538696289062,66.794677734375,65.85144805908203,8.234533309936523,1.184694766998291,9.018924713134766,1.5031541585922241,0.009376581758260727,0.08271164447069168,0.1801743507385254,-0.07091177999973297,-0.02655092068016529,2.9763872623443604,6059537.5
48.29999923706055,43.50675582885742,-0.021844083443284035,0.002433797810226679,881.88037109375,0.2915588319301605,1158.183349609375,0.5724174976348877,1079.5594482421875,0.4778001606464386,1183.4737548828125,0.6698414087295532,120.96112823486328,207.3040313720703,66.8814697265625,65.92626190185547,8.241485595703125,1.1855016946792603,9.024466514587402,1.5040777921676636,0.009113670326769352,0.0823221355676651,0.18043792247772217,-0.07137459516525269,-0.026741184294223785,2.9766170978546143,6060005.5
48.400001525878906,43.50457000732422,-0.02160070464015007,0.0022371120285242796,881.9095458984375,0.29290586709976196,1158.2406005859375,0.5740848779678345,1079.6072998046875,0.4795680344104767,1183.540771484375,0.6706297993659973,121.02308654785156,207.49258422851562,66.96775817871094,66.00007629394531,8.248281478881836,1.1862868070602417,9.029853820800781,1.5049755573272705,0.00885612890124321,0.08192834258079529,0.18069832026958466,-0.07183796912431717,-0.02693200670182705,2.9768481254577637,6060475.5
48.5,43.502410888671875,-0.021376993507146835,0.0019921492785215378,881.9389038085938,0.2942414879798889,1158.298095703125,0.5757240056991577,1079.6553955078125,0.4813133478164673,1183.60791015625,0.6713823676109314,121.08509826660156,207.6810302734375,67.05352783203125,66.07289123535156,8.254922866821289,1.187050461769104,9.035087585449219,1.5058478116989136,0.008603163063526154,0.08153055608272552,0.18095581233501434,-0.07230187952518463,-0.027123380452394485,2.9770801067352295,6060948.0
48.599998474121094,43.500274658203125,-0.021177778020501137,0.0017441862728446722,881.9684448242188,0.29556548595428467,1158.3558349609375,0.577335000038147,1079.70361328125,0.48303601145744324,1183.675048828125,0.6720998883247375,121.14715576171875,207.86936950683594,67.13877868652344,66.14469909667969,8.261411666870117,1.1877930164337158,9.040170669555664,1.5066951513290405,0.008354577235877514,0.0811290368437767,0.18121063709259033,-0.07276629656553268,-0.027315296232700348,2.9773130416870117,6061422.5
48.70000076293945,43.49815368652344,-0.02100335992872715,0.0015078239375725389,881.998046875,0.2968776226043701,1158.41357421875,0.5789180397987366,1079.751953125,0.484735906124115,1183.7423095703125,0.6727832555770874,121.2092514038086,208.05755615234375,67.22349548339844,66.21549987792969,8.267746925354004,1.1885149478912354,9.045106887817383,1.5075178146362305,0.008111488074064255,0.08072412014007568,0.1814630627632141,-0.07323119789361954,-0.027507741004228592,2.9775471687316895,6061899.0
48.79999923706055,43.496055603027344,-0.020852576941251755,0.0013065082021057606,882.0277709960938,0.2981777489185333,1158.4715576171875,0.5804733037948608,1079.800537109375,0.48641297221183777,1183.8095703125,0.6734334826469421,121.2713851928711,208.24560546875,67.30767822265625,66.28529357910156,8.273931503295898,1.1892164945602417,9.04990005493164,1.5083166360855103,0.00787406601011753,0.08031613379716873,0.18171340227127075,-0.0736965611577034,-0.02770070917904377,2.9777822494506836,6062377.5
48.900001525878906,43.49396896362305,-0.020721927285194397,0.0011554709635674953,882.0576782226562,0.2994656562805176,1158.5296630859375,0.5820010304450989,1079.8492431640625,0.4880671799182892,1183.876953125,0.6740515232086182,121.33355712890625,208.43348693847656,67.39131927490234,66.35406494140625,8.27996826171875,1.189898133277893,9.05455207824707,1.509092092514038,0.007642218377441168,0.07990538328886032,0.18196193873882294,-0.07416236400604248,-0.027894191443920135,2.978018283843994,6062858.0
49.0,43.49189758300781,-0.020606379956007004,0.0010406231740489602,882.0877075195312,0.3007412254810333,1158.5880126953125,0.5835013389587402,1079.8980712890625,0.48969849944114685,1183.9444580078125,0.6746382117271423,121.395751953125,208.62120056152344,67.47440338134766,66.42182159423828,8.285856246948242,1.1905603408813477,9.059067726135254,1.5098445415496826,0.007415364496409893,0.07949215173721313,0.18220891058444977,-0.07462858408689499,-0.028088176622986794,2.9782555103302,6063341.0
49.099998474121094,43.489837646484375,-0.02050231769680977,0.000992623157799244,882.1177978515625,0.30200427770614624,1158.6463623046875,0.584974467754364,1079.9471435546875,0.491306871175766,1184.011962890625,0.6751943230628967,121.45797729492188,208.8087158203125,67.55693054199219,66.48856353759766,8.29159927368164,1.1912033557891846,9.063447952270508,1.5105745792388916,0.00719259399920702,0.07907664030790329,0.18245449662208557,-0.07509519159793854,-0.028282657265663147,2.9784934520721436,6063825.5
49.20000076293945,43.48778533935547,-0.020403055474162102,0.0009142563794739544,882.1480712890625,0.303254634141922,1158.7049560546875,0.586420476436615,1079.996337890625,0.492892324924469,1184.0794677734375,0.6757204532623291,121.52022552490234,208.99603271484375,67.63888549804688,66.55429077148438,8.297198295593262,1.191827654838562,9.067695617675781,1.5112825632095337,0.006973258685320616,0.07865902781486511,0.1826988309621811,-0.07556217908859253,-0.02847762405872345,2.9787325859069824,6064312.5
49.29999923706055,43.485748291015625,-0.02031162939965725,0.0008000270463526249,882.178466796875,0.30449217557907104,1158.763671875,0.5878396034240723,1080.0457763671875,0.49445483088493347,1184.1470947265625,0.6762171387672424,121.5824966430664,209.1831512451172,67.72027587890625,66.61900329589844,8.302655220031738,1.1924337148666382,9.071812629699707,1.5119688510894775,0.006756036076694727,0.07823938131332397,0.1829419732093811,-0.07602952420711517,-0.028673067688941956,2.9789726734161377,6064801.0
49.400001525878906,43.48371505737305,-0.02023162692785263,0.0006835445528849959,882.208984375,0.3057168126106262,1158.822509765625,0.5892317891120911,1080.09521484375,0.4959943890571594,1184.2147216796875,0.6766847372055054,121.64478302001953,209.3700408935547,67.80107879638672,66.68270111083984,8.30797290802002,1.193021535873413,9.075800895690918,1.5126334428787231,0.006541587878018618,0.07781784236431122,0.18318401277065277,-0.07649719715118408,-0.02886897884309292,2.9792137145996094,6065292.0
49.5,43.481693267822266,-0.020163271576166153,0.0005010284949094057,882.2396240234375,0.3069283366203308,1158.881591796875,0.5905973315238953,1080.1448974609375,0.49751102924346924,1184.2823486328125,0.6771238446235657,121.70708465576172,209.55670166015625,67.88130950927734,66.7453842163086,8.313151359558105,1.1935917139053345,9.079660415649414,1.5132768154144287,0.0063306414522230625,0.07739456743001938,0.18342509865760803,-0.07696518301963806,-0.029065348207950592,2.9794557094573975,6065784.5
49.599998474121094,43.47967529296875,-0.02011316828429699,0.0002710735716391355,882.2703857421875,0.30812668800354004,1158.940673828125,0.5919362902641296,1080.19482421875,0.4990047514438629,1184.35009765625,0.6775350570678711,121.76940155029297,209.74310302734375,67.96094512939453,66.80705261230469,8.318193435668945,1.194144368171692,9.083395957946777,1.513899326324463,0.0061232647858560085,0.07696972042322159,0.18366535007953644,-0.07743345946073532,-0.02926216833293438,2.979698896408081,6066279.5
49.70000076293945,43.477664947509766,-0.02008606120944023,3.043266224267427e-05,882.30126953125,0.30931174755096436,1158.9998779296875,0.5932489037513733,1080.2447509765625,0.5004755854606628,1184.4178466796875,0.6779191493988037,121.83171844482422,209.92926025390625,68.03998565673828,66.86771392822266,8.323100090026855,1.1946797370910645,9.087008476257324,1.5145013332366943,0.005920871626585722,0.07654355466365814,0.1839050054550171,-0.07790201902389526,-0.029459429904818535,2.979942798614502,6066776.0
49.79999923706055,43.47565460205078,-0.020083017647266388,-0.0001261995203094557,882.3322143554688,0.3104833960533142,1159.059326171875,0.5945354700088501,1080.294921875,0.5019235610961914,1184.4857177734375,0.6782769560813904,121.89404296875,210.11514282226562,68.1184310913086,66.92737579345703,8.327874183654785,1.1951982975006104,9.090500831604004,1.5150835514068604,0.005724494811147451,0.07611636817455292,0.18414431810379028,-0.0783708319067955,-0.02965712361037731,2.9801876544952393,6067274.5
49.900001525878906,43.47364807128906,-0.020095638930797577,-0.0002632237446960062,882.3633422851562,0.31164154410362244,1159.1187744140625,0.5957963466644287,1080.3450927734375,0.503348708152771,1184.5535888671875,0.6786095499992371,121.95636749267578,210.30075073242188,68.1962661743164,66.98602294921875,8.332517623901367,1.1957002878189087,9.093878746032715,1.5156464576721191,0.005534457508474588,0.07568847388029099,0.1843836009502411,-0.07883988320827484,-0.029855241999030113,2.980433464050293,6067775.0
50.0,43.47163772583008,-0.02012195996940136,-0.00034356635296717286,882.39453125,0.31278613209724426,1159.178466796875,0.5970317125320435,1080.3955078125,0.5047511458396912,1184.6214599609375,0.6789178252220154,122.01869201660156,210.48606872558594,68.27349853515625,67.0436782836914,8.337032318115234,1.1961861848831177,9.09714412689209,1.5161906480789185,0.005349158775061369,0.07526008784770966,0.18462301790714264,-0.07930915057659149,-0.030053775757551193,2.980679988861084,6068277.0
50.099998474121094,43.469627380371094,-0.020156318321824074,-0.0004006895760539919,882.4259033203125,0.31391704082489014,1159.23828125,0.598241925239563,1080.446044921875,0.5061309337615967,1184.6893310546875,0.6792025566101074,122.08101654052734,210.6710968017578,68.3501205444336,67.100341796875,8.341421127319336,1.1966562271118164,9.100299835205078,1.5167165994644165,0.00516832759603858,0.07483138889074326,0.18486273288726807,-0.07977863401174545,-0.030252715572714806,2.9809277057647705,6068781.0
50.20000076293945,43.46760940551758,-0.02019638568162918,-0.0005103661678731441,882.4573364257812,0.31503424048423767,1159.298095703125,0.5994271636009216,1080.4967041015625,0.5074881315231323,1184.75732421875,0.6794642806053162,122.1433334350586,210.85580444335938,68.4261245727539,67.15601348876953,8.345684051513672,1.1971110105514526,9.103347778320312,1.517224669456482,0.004990853369235992,0.07440250366926193,0.18510285019874573,-0.08024829626083374,-0.030452055856585503,2.9811761379241943,6069287.0
50.29999923706055,43.46559143066406,-0.02024742215871811,-0.0007442085770890117,882.4888916015625,0.3161376416683197,1159.358154296875,0.6005876660346985,1080.547607421875,0.5088228583335876,1184.8251953125,0.6797035336494446,122.20563507080078,211.0402069091797,68.50151824951172,67.21070098876953,8.349825859069824,1.197550654411316,9.106290817260742,1.5177150964736938,0.004816305357962847,0.07397352159023285,0.1853434443473816,-0.08071813732385635,-0.03065178543329239,2.9814255237579346,6069794.5
50.400001525878906,43.463565826416016,-0.020321844145655632,-0.0010560783557593822,882.5205688476562,0.31722721457481384,1159.418212890625,0.6017236709594727,1080.5985107421875,0.5101352334022522,1184.8931884765625,0.6799209117889404,122.26792907714844,211.22427368164062,68.57628631591797,67.26441192626953,8.353846549987793,1.197975516319275,9.109129905700684,1.5181883573532104,0.004645773209631443,0.07354460656642914,0.1855846345424652,-0.0811881348490715,-0.030851896852254868,2.981675624847412,6070304.0
50.5,43.46153259277344,-0.02042745240032673,-0.0013452977873384953,882.5523681640625,0.31830286979675293,1159.478515625,0.602835476398468,1080.649658203125,0.5114253759384155,1184.961181640625,0.6801173090934753,122.33021545410156,211.40802001953125,68.65042877197266,67.31714630126953,8.357748985290527,1.1983860731124878,9.111869812011719,1.51864492893219,0.004481811076402664,0.07311604171991348,0.18582670390605927,-0.081658273935318,-0.03105238266289234,2.981926679611206,6070815.0
50.599998474121094,43.45949172973633,-0.020561981946229935,-0.0015459673013538122,882.584228515625,0.3193645775318146,1159.538818359375,0.6039235591888428,1080.7008056640625,0.5126933455467224,1185.029296875,0.6802939176559448,122.3924789428711,211.59141540527344,68.72394561767578,67.3689193725586,8.361536979675293,1.1987826824188232,9.114513397216797,1.5190856456756592,0.00432606553658843,0.07268823683261871,0.1860700100660324,-0.08212853968143463,-0.031253233551979065,2.9821786880493164,6071328.0
50.70000076293945,43.457435607910156,-0.020716577768325806,-0.001628631609492004,882.6162109375,0.3204123377799988,1159.5992431640625,0.6049883365631104,1080.7520751953125,0.513939380645752,1185.0972900390625,0.6804520487785339,122.45471954345703,211.7744598388672,68.79684448242188,67.41973876953125,8.36521053314209,1.1991655826568604,9.117067337036133,1.5195112228393555,0.0041782003827393055,0.07226154953241348,0.1863149255514145,-0.08259892463684082,-0.03145444393157959,2.982431411743164,6071842.5
50.79999923706055,43.45536422729492,-0.020879441872239113,-0.0017605909379199147,882.6483154296875,0.32144612073898315,1159.6597900390625,0.6060303449630737,1080.8035888671875,0.5151635408401489,1185.165283203125,0.6805928945541382,122.5169448852539,211.9571533203125,68.86911010742188,67.4696044921875,8.368773460388184,1.1995354890823364,9.119534492492676,1.5199223756790161,0.004036569967865944,0.07183624058961868,0.18656165897846222,-0.08306941390037537,-0.03165600821375847,2.982685089111328,6072359.0
50.900001525878906,43.45327377319336,-0.021055500954389572,-0.0018958528526127338,882.6804809570312,0.3224658668041229,1159.720458984375,0.6070498824119568,1080.855224609375,0.5163660645484924,1185.2333984375,0.6807170510292053,122.57914733886719,212.13946533203125,68.94074249267578,67.5185317993164,8.372228622436523,1.1998927593231201,9.121917724609375,1.5203195810317993,0.003898890456184745,0.07141242921352386,0.18681032955646515,-0.08353999257087708,-0.03185791149735451,2.9829394817352295,6072877.0
51.0,43.451168060302734,-0.021245086565613747,-0.0019364829640835524,882.7128295898438,0.32347163558006287,1159.78125,0.6080472469329834,1080.9068603515625,0.5175471901893616,1185.301513671875,0.6808252930641174,122.64132690429688,212.32142639160156,69.01174926757812,67.56653594970703,8.375577926635742,1.2002378702163696,9.12421989440918,1.5207033157348633,0.003766255220398307,0.07099028676748276,0.18706108629703522,-0.08401065319776535,-0.03206015005707741,2.983194589614868,6073396.5
51.099998474121094,43.44904327392578,-0.021438734605908394,-0.0019557534251362085,882.7451782226562,0.3244633376598358,1159.842041015625,0.6090227961540222,1080.9586181640625,0.5187070369720459,1185.3695068359375,0.6809185147285461,122.70347595214844,212.5030059814453,69.0821304321289,67.61360931396484,8.378825187683105,1.2005711793899536,9.126444816589355,1.5210740566253662,0.0036387143190950155,0.07056999206542969,0.18731409311294556,-0.084481380879879,-0.03226272016763687,2.9834506511688232,6073917.5
51.20000076293945,43.4468994140625,-0.021634308621287346,-0.001987145282328129,882.7777099609375,0.32544106245040894,1159.9029541015625,0.6099769473075867,1081.0106201171875,0.5198457837104797,1185.4376220703125,0.6809971332550049,122.76559448242188,212.68418884277344,69.1518783569336,67.65978240966797,8.38197135925293,1.2008931636810303,9.128593444824219,1.5214322805404663,0.003514347830787301,0.07015161216259003,0.18756939470767975,-0.08495217561721802,-0.032465606927871704,2.9837071895599365,6074440.0
51.29999923706055,43.44473648071289,-0.0218330230563879,-0.002092724898830056,882.810302734375,0.3264048099517822,1159.9639892578125,0.6109098792076111,1081.0626220703125,0.520963728427887,1185.5057373046875,0.6810617446899414,122.82768249511719,212.864990234375,69.22099304199219,67.70504760742188,8.38502025604248,1.2012041807174683,9.130669593811035,1.5217782258987427,0.0033927522599697113,0.06973519176244736,0.18782702088356018,-0.08542301505804062,-0.032668814063072205,2.9839649200439453,6074964.5
51.400001525878906,43.44255447387695,-0.022042296826839447,-0.0021994078997522593,882.8429565429688,0.3273545503616333,1160.025146484375,0.6118219494819641,1081.11474609375,0.5220609903335571,1185.5738525390625,0.6811126470565796,122.8897476196289,213.04539489746094,69.28948211669922,67.74942779541016,8.38797378540039,1.2015047073364258,9.132672309875488,1.5221121311187744,0.0032741387840360403,0.06932078301906586,0.18808700144290924,-0.0858938917517662,-0.03287232294678688,2.9842231273651123,6075490.0
51.5,43.44034957885742,-0.02226223796606064,-0.0023014855105429888,882.875732421875,0.3282903730869293,1160.08642578125,0.6127134561538696,1081.1671142578125,0.5231378078460693,1185.6419677734375,0.6811505556106567,122.95176696777344,213.22540283203125,69.35734558105469,67.79293060302734,8.39083480834961,1.2017948627471924,9.13460636138916,1.5224343538284302,0.0031599903013557196,0.06890852004289627,0.18834945559501648,-0.08636479824781418,-0.03307613357901573,2.9844820499420166,6076017.5
51.599998474121094,43.43812561035156,-0.022492386400699615,-0.002356192795559764,882.9086303710938,0.3292122483253479,1160.147705078125,0.6135846972465515,1081.219482421875,0.5241944193840027,1185.7100830078125,0.6811760663986206,123.01375579833984,213.40499877929688,69.4245834350586,67.83556365966797,8.39360523223877,1.2020750045776367,9.136472702026367,1.5227454900741577,0.0030502963345497847,0.06849855184555054,0.18861451745033264,-0.08683572709560394,-0.03328023850917816,2.9847419261932373,6076546.5
51.70000076293945,43.435874938964844,-0.022728005424141884,-0.0024293733295053244,882.9415893554688,0.3301202952861786,1160.2091064453125,0.6144360899925232,1081.2718505859375,0.5252310037612915,1185.7781982421875,0.6811898946762085,123.0757064819336,213.58419799804688,69.4911880493164,67.87733459472656,8.39628791809082,1.2023454904556274,9.138275146484375,1.5230458974838257,0.0029449928551912308,0.0680910050868988,0.18888230621814728,-0.0873066782951355,-0.03348463028669357,2.985002279281616,6077076.5
51.79999923706055,43.43360137939453,-0.02297094278037548,-0.0024574582930654287,882.9746704101562,0.331014484167099,1160.2706298828125,0.6152679920196533,1081.324462890625,0.5262477397918701,1185.8463134765625,0.6811925768852234,123.13761901855469,213.76296997070312,69.55716705322266,67.91826629638672,8.398884773254395,1.2026067972183228,9.140015602111816,1.5233359336853027,0.002843132009729743,0.06768597662448883,0.18915289640426636,-0.08777762204408646,-0.03368930146098137,2.9852635860443115,6077608.5
51.900001525878906,43.431304931640625,-0.023216689005494118,-0.002439086092635989,883.0078125,0.3318949341773987,1160.3321533203125,0.6160807013511658,1081.377197265625,0.5272449254989624,1185.9144287109375,0.681184709072113,123.19949340820312,213.94131469726562,69.62252807617188,67.95836639404297,8.401399612426758,1.2028589248657227,9.141695976257324,1.523616075515747,0.0027451198548078537,0.06728354841470718,0.18942636251449585,-0.08824857324361801,-0.03389424458146095,2.985525369644165,6078141.5
52.0,43.42898178100586,-0.023460596799850464,-0.0023885935079306364,883.041015625,0.33276164531707764,1160.393798828125,0.6168745756149292,1081.429931640625,0.5282227396965027,1185.9825439453125,0.6811667680740356,123.26132202148438,214.11924743652344,69.68726348876953,67.99763488769531,8.40383243560791,1.2031025886535645,9.143319129943848,1.5238864421844482,0.0026500129606574774,0.06688378006219864,0.18970274925231934,-0.08871950954198837,-0.034099455922842026,2.985787868499756,6078676.0
52.099998474121094,43.4266357421875,-0.023699456825852394,-0.0022996212355792522,883.0743408203125,0.3336147367954254,1160.45556640625,0.6176498532295227,1081.4827880859375,0.5291814804077148,1186.0506591796875,0.6811389923095703,123.32310485839844,214.2967529296875,69.75138092041016,68.03609466552734,8.406187057495117,1.2033376693725586,9.144885063171387,1.5241475105285645,0.002556862309575081,0.0664866641163826,0.18998202681541443,-0.08919043838977814,-0.03430493175983429,2.986051321029663,6079212.0
52.20000076293945,43.42426681518555,-0.023929418995976448,-0.0021880492568016052,883.1077880859375,0.3344542384147644,1160.517333984375,0.6184067726135254,1081.5357666015625,0.5301212668418884,1186.1187744140625,0.6811016201972961,123.38484954833984,214.47381591796875,69.81487274169922,68.07376098632812,8.408466339111328,1.2035647630691528,9.146395683288574,1.5243992805480957,0.0024649794213473797,0.06609214097261429,0.19026413559913635,-0.08966133743524551,-0.03451065719127655,2.9863152503967285,6079749.5
52.29999923706055,43.421875,-0.02414822392165661,-0.002041748259216547,883.1412353515625,0.33528023958206177,1160.5792236328125,0.6191455125808716,1081.5888671875,0.5310423970222473,1186.1868896484375,0.6810547113418579,123.44654846191406,214.65045166015625,69.87775421142578,68.11063385009766,8.410670280456543,1.2037838697433472,9.14785099029541,1.5246418714523315,0.0023735135328024626,0.06570012122392654,0.19054897129535675,-0.0901322066783905,-0.034716635942459106,2.986579656600952,6080288.0
52.400001525878906,43.41946029663086,-0.02435239776968956,-0.0018411742057651281,883.1748046875,0.3360927999019623,1160.6412353515625,0.6198662519454956,1081.6419677734375,0.5319451093673706,1186.2550048828125,0.6809982657432556,123.5082015991211,214.82662963867188,69.94002532958984,68.146728515625,8.412802696228027,1.2039951086044312,9.149250984191895,1.5248751640319824,0.0022819247096776962,0.06531048566102982,0.19083638489246368,-0.0906030461192131,-0.03492285683751106,2.986845016479492,6080828.0
52.5,43.417022705078125,-0.024536514654755592,-0.0016400973545387387,883.2084350585938,0.3368920087814331,1160.7032470703125,0.6205691695213318,1081.6951904296875,0.5328295230865479,1186.3231201171875,0.6809320449829102,123.5698013305664,215.00238037109375,70.00167846679688,68.18206024169922,8.414863586425781,1.2041988372802734,9.150595664978027,1.525099277496338,0.0021894003730267286,0.06492307037115097,0.19112622737884521,-0.09107384085655212,-0.03512931242585182,2.9871108531951904,6081369.5
52.599998474121094,43.41456985473633,-0.024700526148080826,-0.001475927303545177,883.2421875,0.3376779854297638,1160.7652587890625,0.6212542057037354,1081.74853515625,0.5336958765983582,1186.3912353515625,0.6808557510375977,123.63135528564453,215.17767333984375,70.0627212524414,68.21663665771484,8.416855812072754,1.2043949365615845,9.151884078979492,1.5253140926361084,0.0020947190932929516,0.0645376592874527,0.19141824543476105,-0.09154458343982697,-0.035336002707481384,2.987377405166626,6081912.0
52.70000076293945,43.41210174560547,-0.02484811842441559,-0.0013177323853597045,883.2760009765625,0.33845075964927673,1160.8275146484375,0.6219215393066406,1081.8018798828125,0.5345442891120911,1186.459228515625,0.6807689666748047,123.69285583496094,215.35252380371094,70.12315368652344,68.2504653930664,8.418781280517578,1.2045835256576538,9.153114318847656,1.5255191326141357,0.001997748389840126,0.0641540139913559,0.19171220064163208,-0.09201527386903763,-0.035542912781238556,2.9876444339752197,6082455.5
52.79999923706055,43.40961456298828,-0.024979891255497932,-0.001130950404331088,883.3098754882812,0.3392104506492615,1160.8896484375,0.6225711107254028,1081.85546875,0.5353749990463257,1186.52734375,0.6806712746620178,123.75430297851562,215.52691650390625,70.1829833984375,68.28355407714844,8.420639038085938,1.204764485359192,9.15428638458252,1.52571439743042,0.0018990893149748445,0.06377195566892624,0.1920078992843628,-0.09248589724302292,-0.035750046372413635,2.987912178039551,6083001.0
52.900001525878906,43.4071159362793,-0.02509298548102379,-0.0009135346044786274,883.3438110351562,0.3399571478366852,1160.9520263671875,0.6232029795646667,1081.9090576171875,0.5361881256103516,1186.595458984375,0.6805623769760132,123.8156967163086,215.7008514404297,70.24220275878906,68.31591033935547,8.422430992126465,1.2049378156661987,9.155397415161133,1.5258996486663818,0.001798716839402914,0.06339131295681,0.19230514764785767,-0.09295644611120224,-0.03595739230513573,2.98818039894104,6083547.0
53.0,43.40460968017578,-0.02518433891236782,-0.0007910995045676827,883.3778686523438,0.3406909108161926,1161.0142822265625,0.6238171458244324,1081.962646484375,0.5369837880134583,1186.6634521484375,0.6804419159889221,123.87703704833984,215.8743133544922,70.30081939697266,68.34754943847656,8.424159049987793,1.2051033973693848,9.156448364257812,1.5260746479034424,0.0016959347994998097,0.06301186978816986,0.19260373711585999,-0.09342692047357559,-0.03616494685411453,2.9884493350982666,6084094.5
53.099998474121094,43.4020881652832,-0.025263449177145958,-0.0006407828768715262,883.4119873046875,0.34141185879707336,1161.0767822265625,0.6244136691093445,1082.016357421875,0.5377621650695801,1186.7314453125,0.6803093552589417,123.93832397460938,216.04730224609375,70.35883331298828,68.37847900390625,8.425822257995605,1.2052611112594604,9.157435417175293,1.5262391567230225,0.0015900165308266878,0.06263338774442673,0.19290339946746826,-0.09389731287956238,-0.036372698843479156,2.9887187480926514,6084643.0
53.20000076293945,43.39956283569336,-0.0253275278955698,-0.00048638207954354584,883.4461669921875,0.34212008118629456,1161.13916015625,0.6249924898147583,1082.0701904296875,0.5385233163833618,1186.799560546875,0.6801642775535583,123.99954986572266,216.21981811523438,70.41624450683594,68.40869903564453,8.427422523498535,1.2054108381271362,9.158358573913574,1.5263930559158325,0.0014827961567789316,0.06225573644042015,0.19320398569107056,-0.0943676009774208,-0.0365806519985199,2.9889888763427734,6085193.0
53.29999923706055,43.397029876708984,-0.02537616528570652,-0.00038447719998657703,883.4804077148438,0.34281566739082336,1161.2017822265625,0.6255536675453186,1082.1241455078125,0.539267361164093,1186.8675537109375,0.6800064444541931,124.06071472167969,216.39186096191406,70.47305297851562,68.43821716308594,8.428958892822266,1.2055524587631226,9.159215927124023,1.5265361070632935,0.001373559352941811,0.0618787445127964,0.19350531697273254,-0.09483778476715088,-0.03678879141807556,2.9892594814300537,6085743.5
53.400001525878906,43.394493103027344,-0.025414614006876945,-0.00024152208061423153,883.5147094726562,0.3434986472129822,1161.2642822265625,0.6260970830917358,1082.1781005859375,0.5399943590164185,1186.935546875,0.6798353791236877,124.12181854248047,216.5634307861328,70.52925872802734,68.467041015625,8.430431365966797,1.2056858539581299,9.16000747680664,1.5266679525375366,0.001262170379050076,0.06150224804878235,0.1938072144985199,-0.095307856798172,-0.03699711337685585,2.989530563354492,6086295.5
53.5,43.39195251464844,-0.025438766926527023,-9.122170740738511e-05,883.549072265625,0.34416916966438293,1161.326904296875,0.6266229152679443,1082.2320556640625,0.5407044887542725,1187.0035400390625,0.6796509027481079,124.182861328125,216.7344970703125,70.58486938476562,68.49517822265625,8.431841850280762,1.2058109045028687,9.16073226928711,1.5267887115478516,0.0011496265651658177,0.061126139014959335,0.19410955905914307,-0.09577780961990356,-0.037205617874860764,2.989802360534668,6086849.0
53.599998474121094,43.389408111572266,-0.025447888299822807,4.907288939648424e-07,883.5835571289062,0.3448272943496704,1161.3896484375,0.6271310448646545,1082.2862548828125,0.541397750377655,1187.0714111328125,0.679452657699585,124.24384307861328,216.9050750732422,70.63987731933594,68.52263641357422,8.433188438415527,1.2059273719787598,9.16138744354248,1.52689790725708,0.0010350026423111558,0.060750264674425125,0.19441217184066772,-0.09624762088060379,-0.03741429001092911,2.990074396133423,6087403.0
53.70000076293945,43.386863708496094,-0.025447839871048927,4.85497985209804e-05,883.6180419921875,0.34547311067581177,1161.452392578125,0.6276214718818665,1082.34033203125,0.5420742630958557,1187.139404296875,0.6792402267456055,124.30475616455078,217.07516479492188,70.69429016113281,68.54940795898438,8.43447208404541,1.2060351371765137,9.16197395324707,1.5269956588745117,0.0009181146742776036,0.06037445738911629,0.19471488893032074,-0.09671729803085327,-0.03762312978506088,2.990347146987915,6087958.0
53.79999923706055,43.38431930541992,-0.025442983955144882,7.483208901248872e-05,883.6526489257812,0.3461066782474518,1161.51513671875,0.6280941963195801,1082.3946533203125,0.5427340865135193,1187.207275390625,0.6790133714675903,124.3656005859375,217.24473571777344,70.74810028076172,68.57550811767578,8.43569278717041,1.2061342000961304,9.16248893737793,1.5270814895629883,0.0008000928210094571,0.05999863147735596,0.19501757621765137,-0.09718681871891022,-0.03783212974667549,2.9906203746795654,6088514.5
53.900001525878906,43.38177490234375,-0.02543550170958042,0.00011259385064477101,883.6873168945312,0.3467280864715576,1161.5780029296875,0.6285492777824402,1082.448974609375,0.5433772802352905,1187.275146484375,0.6787719130516052,124.4263687133789,217.41380310058594,70.80130767822266,68.60094451904297,8.436849594116211,1.2062242031097412,9.162933349609375,1.5271556377410889,0.0006817526882514358,0.059622738510370255,0.19532020390033722,-0.09765618294477463,-0.038041286170482635,2.990894079208374,6089071.5
54.0,43.37923049926758,-0.02542424201965332,0.00019387512293178588,883.7219848632812,0.34733742475509644,1161.640869140625,0.6289867162704468,1082.5032958984375,0.5440038442611694,1187.343017578125,0.6785158514976501,124.48707580566406,217.58236694335938,70.85391998291016,68.6257095336914,8.437943458557129,1.2063052654266357,9.163307189941406,1.5272178649902344,0.0005635093548335135,0.059246763586997986,0.19562272727489471,-0.09812536835670471,-0.03825058788061142,2.991168260574341,6089630.0
54.099998474121094,43.37668991088867,-0.025404853746294975,0.00024106874479912221,883.7567749023438,0.3479347229003906,1161.7037353515625,0.6294066309928894,1082.5577392578125,0.5446139574050903,1187.410888671875,0.6782451868057251,124.5477066040039,217.75039672851562,70.90593719482422,68.64981079101562,8.438973426818848,1.2063771486282349,9.163609504699707,1.5272682905197144,0.00044512818567454815,0.05887068435549736,0.19592510163784027,-0.09859437495470047,-0.038460034877061844,2.991442918777466,6090189.0
54.20000076293945,43.374149322509766,-0.025380747392773628,0.00023282121401280165,883.7915649414062,0.34852010011672974,1161.7667236328125,0.6298090219497681,1082.6121826171875,0.5452075600624084,1187.478759765625,0.6779597401618958,124.60826873779297,217.91790771484375,70.95735168457031,68.67325592041016,8.439939498901367,1.2064398527145386,9.163840293884277,1.5273067951202393,0.0003257335047237575,0.058494411408901215,0.19622722268104553,-0.0990631952881813,-0.03866961598396301,2.991718053817749,6090749.0
54.29999923706055,43.37160873413086,-0.02535746432840824,0.00022623699624091387,883.8264770507812,0.34909358620643616,1161.8297119140625,0.6301938891410828,1082.666748046875,0.5457848310470581,1187.5465087890625,0.6776594519615173,124.66874694824219,218.08489990234375,71.00817108154297,68.696044921875,8.440841674804688,1.2064932584762573,9.163999557495117,1.5273332595825195,0.0002060274127870798,0.05811791121959686,0.19652904570102692,-0.09953180700540543,-0.038879331201314926,2.9919936656951904,6091310.5
54.400001525878906,43.36907196044922,-0.025334840640425682,0.00028494023717939854,883.8613891601562,0.34965527057647705,1161.892822265625,0.6305614113807678,1082.721435546875,0.5463457107543945,1187.6142578125,0.6773443222045898,124.7291488647461,218.2513427734375,71.05838775634766,68.71817779541016,8.441679000854492,1.2065374851226807,9.164087295532227,1.5273478031158447,8.710570546099916e-05,0.057741209864616394,0.19683058559894562,-0.10000020265579224,-0.03908916935324669,2.99226975440979,6091872.5
54.5,43.366539001464844,-0.025306347757577896,0.00029255173285491765,883.8963623046875,0.3502051830291748,1161.955810546875,0.6309115290641785,1082.7760009765625,0.546890377998352,1187.6820068359375,0.6770144701004028,124.78947448730469,218.41726684570312,71.1080093383789,68.73966979980469,8.442452430725098,1.2065722942352295,9.164103507995605,1.5273505449295044,-3.1078001484274864e-05,0.0573643259704113,0.19713184237480164,-0.10046838223934174,-0.0392991304397583,2.992546319961548,6092435.0
54.599998474121094,43.364009857177734,-0.025277093052864075,0.0002433052140986547,883.9314575195312,0.35074344277381897,1162.0189208984375,0.631244421005249,1082.830810546875,0.5474188327789307,1187.7496337890625,0.6766698360443115,124.84972381591797,218.58262634277344,71.15703582763672,68.76051330566406,8.443161964416504,1.2065978050231934,9.16404914855957,1.5273414850234985,-0.00014982515131123364,0.056987207382917404,0.197432741522789,-0.10093632340431213,-0.03950920328497887,2.9928231239318848,6092999.0
54.70000076293945,43.361480712890625,-0.02525276131927967,0.00022805522894486785,883.966552734375,0.35127007961273193,1162.0821533203125,0.6315601468086243,1082.885498046875,0.5479310750961304,1187.8172607421875,0.6763104796409607,124.90988159179688,218.74745178222656,71.20545959472656,68.78070831298828,8.443805694580078,1.2066140174865723,9.163923263549805,1.5273205041885376,-0.00026806019013747573,0.0566098652780056,0.19773326814174652,-0.10140402615070343,-0.03971938043832779,2.993100643157959,6093563.5
54.79999923706055,43.35895538330078,-0.025229956954717636,0.0002416150236967951,884.001708984375,0.35178515315055847,1162.145263671875,0.6318587064743042,1082.9403076171875,0.5484272837638855,1187.8848876953125,0.6759365200996399,124.96995544433594,218.91171264648438,71.25328826904297,68.8002700805664,8.444385528564453,1.2066208124160767,9.163726806640625,1.5272877216339111,-0.00038465557736344635,0.05623237043619156,0.19803351163864136,-0.10187147557735443,-0.03992966562509537,2.993378162384033,6094129.0
54.900001525878906,43.3564338684082,-0.025205794721841812,0.0002532956132199615,884.036865234375,0.35228875279426575,1162.20849609375,0.6321402788162231,1082.9952392578125,0.548907458782196,1187.9525146484375,0.6755481958389282,125.02995300292969,219.07540893554688,71.30052185058594,68.81919860839844,8.444900512695312,1.206618309020996,9.163460731506348,1.5272434949874878,-0.0005002974648959935,0.05585475638508797,0.19833345711231232,-0.10233865678310394,-0.04014004394412041,2.9936563968658447,6094695.5
55.0,43.353912353515625,-0.02518046461045742,0.0002608016657177359,884.0721435546875,0.35278087854385376,1162.271728515625,0.6324049830436707,1083.0501708984375,0.5493717193603516,1188.02001953125,0.6751455664634705,125.08985137939453,219.23855590820312,71.34715270996094,68.83749389648438,8.445351600646973,1.2066066265106201,9.163125038146973,1.5271875858306885,-0.0006155170849524438,0.05547702684998512,0.1986331045627594,-0.10280556231737137,-0.04035051167011261,2.9939348697662354,6095262.5
55.099998474121094,43.35139465332031,-0.025154385715723038,0.0002600673760753125,884.107421875,0.35326164960861206,1162.3349609375,0.6326528191566467,1083.1051025390625,0.549820065498352,1188.0875244140625,0.6747286319732666,125.14966583251953,219.401123046875,71.39319610595703,68.85515594482422,8.4457368850708,1.2065856456756592,9.162721633911133,1.5271202325820923,-0.000730252533685416,0.05509917438030243,0.1989324390888214,-0.10327219218015671,-0.040561068803071976,2.994213819503784,6095830.5
55.20000076293945,43.348880767822266,-0.025128377601504326,0.0003459933213889599,884.142822265625,0.35373109579086304,1162.398193359375,0.6328839659690857,1083.1600341796875,0.5502525568008423,1188.1549072265625,0.674297571182251,125.20939636230469,219.56312561035156,71.43863677978516,68.8721923828125,8.446059226989746,1.2065554857254028,9.162248611450195,1.5270414352416992,-0.000844421039801091,0.05472121760249138,0.19923144578933716,-0.10373852401971817,-0.04077170416712761,2.994493246078491,6096399.0
55.29999923706055,43.34636688232422,-0.02509377896785736,0.00042797933565452695,884.17822265625,0.35418927669525146,1162.4615478515625,0.6330983638763428,1083.215087890625,0.5506693720817566,1188.222412109375,0.6738524436950684,125.26902770996094,219.72454833984375,71.48348236083984,68.88861083984375,8.446316719055176,1.2065162658691406,9.161706924438477,1.5269511938095093,-0.0009578546741977334,0.05434316396713257,0.19953012466430664,-0.10420455783605576,-0.04098241403698921,2.9947729110717773,6096968.5
55.400001525878906,43.34385681152344,-0.02505098097026348,0.0004736477567348629,884.213623046875,0.3546362519264221,1162.52490234375,0.6332961916923523,1083.270263671875,0.551070511341095,1188.2896728515625,0.6733931303024292,125.32856750488281,219.88539123535156,71.5277328491211,68.90440368652344,8.44650936126709,1.206467866897583,9.161097526550293,1.526849627494812,-0.0010723158484324813,0.05396492779254913,0.1998283863067627,-0.10467027127742767,-0.04119319096207619,2.9950528144836426,6097538.5
55.5,43.34135055541992,-0.025003615766763687,0.00047628700849600136,884.2491455078125,0.3550720810890198,1162.5882568359375,0.6334773898124695,1083.3253173828125,0.5514560341835022,1188.3570556640625,0.6729194521903992,125.38800811767578,220.04563903808594,71.57139587402344,68.91958618164062,8.446638107299805,1.2064104080200195,9.160418510437012,1.5267364978790283,-0.001187703455798328,0.053586430847644806,0.20012612640857697,-0.10513566434383392,-0.041404031217098236,2.995333194732666,6098109.0
55.599998474121094,43.33885192871094,-0.02495598793029785,0.0004620582330971956,884.28466796875,0.3554967939853668,1162.651611328125,0.6336420178413391,1083.3804931640625,0.5518260598182678,1188.42431640625,0.6724312901496887,125.44735717773438,220.20529174804688,71.61445617675781,68.93415069580078,8.44670295715332,1.2063437700271606,9.15967082977295,1.5266118049621582,-0.0013033347204327583,0.053207628428936005,0.20042328536510468,-0.10560072958469391,-0.04161493107676506,2.9956140518188477,6098680.5
55.70000076293945,43.33635711669922,-0.02490978129208088,0.00048566580517217517,884.3201904296875,0.3559104800224304,1162.7149658203125,0.6337900757789612,1083.4356689453125,0.5521805286407471,1188.4915771484375,0.6719287633895874,125.50659942626953,220.36434936523438,71.65692138671875,68.94810485839844,8.446703910827637,1.206268072128296,9.158853530883789,1.5264755487442017,-0.0014183844905346632,0.05282853916287422,0.20071986317634583,-0.10606545209884644,-0.041825879365205765,2.9958951473236084,6099253.0
55.79999923706055,43.333866119384766,-0.02486121468245983,0.00046285553253255785,884.3558349609375,0.35631316900253296,1162.7783203125,0.63392174243927,1083.490966796875,0.5525196194648743,1188.5587158203125,0.6714119911193848,125.56575012207031,220.52281188964844,71.69879913330078,68.9614486694336,8.446640968322754,1.2061833143234253,9.157967567443848,1.5263278484344482,-0.001532530877739191,0.052449192851781845,0.2010158896446228,-0.10652981698513031,-0.04203687608242035,2.9961764812469482,6099825.5
55.900001525878906,43.33137893676758,-0.02481492981314659,0.0004823574563488364,884.3914794921875,0.3567048907279968,1162.8416748046875,0.6340369582176208,1083.5462646484375,0.5528433322906494,1188.6258544921875,0.670880913734436,125.62479400634766,220.6806640625,71.74008178710938,68.97418975830078,8.446513175964355,1.2060893774032593,9.157012939453125,1.5261688232421875,-0.0016465299995616078,0.05206957831978798,0.20131132006645203,-0.10699382424354553,-0.04224791377782822,2.996458053588867,6100399.0
56.0,43.32889938354492,-0.024766692891716957,0.0005347920232452452,884.4271850585938,0.3570857644081116,1162.9051513671875,0.634135901927948,1083.6015625,0.5531517863273621,1188.69287109375,0.6703357100486755,125.6837387084961,220.83790588378906,71.78076934814453,68.986328125,8.446322441101074,1.205986499786377,9.155990600585938,1.5259983539581299,-0.0017594096716493368,0.05168973654508591,0.20160618424415588,-0.10745745897293091,-0.04245898872613907,2.9967401027679443,6100973.5
56.099998474121094,43.326419830322266,-0.024713214486837387,0.0007047723629511893,884.462890625,0.3574557900428772,1162.968505859375,0.6342185735702515,1083.6568603515625,0.5534449219703674,1188.7598876953125,0.6697764992713928,125.7425765991211,220.99453735351562,71.82086181640625,68.99786376953125,8.446066856384277,1.2058744430541992,9.154899597167969,1.5258166790008545,-0.0018720428925007582,0.05130965635180473,0.201900452375412,-0.10792070627212524,-0.04267009347677231,2.9970223903656006,6101548.0
