t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
56.20000076293945,43.32394790649414,-0.024642737582325935,0.00075080047827214,884.4986572265625,0.3578150272369385,1163.031982421875,0.6342850923538208,1083.712158203125,0.5537229776382446,1188.8267822265625,0.6692031621932983,125.80130767822266,221.15054321289062,71.86036682128906,69.00879669189453,8.445748329162598,1.2057535648345947,9.153741836547852,1.5256236791610718,-0.001985062612220645,0.050929296761751175,0.20219409465789795,-0.10838356614112854,-0.04288122057914734,2.997304916381836,6102123.5
56.29999923706055,43.32148361206055,-0.024567658081650734,0.0008513476350344718,884.5344848632812,0.3581635355949402,1163.0953369140625,0.6343353986740112,1083.767578125,0.5539858341217041,1188.8936767578125,0.6686154007911682,125.85993194580078,221.30592346191406,71.89927673339844,69.01913452148438,8.445365905761719,1.2056235074996948,9.152514457702637,1.5254191160202026,-0.0021008539479225874,0.05054846778512001,0.20248687267303467,-0.1088460311293602,-0.04309237003326416,2.9975879192352295,6102699.0
56.400001525878906,43.319026947021484,-0.024482522159814835,0.001050195307470858,884.5703125,0.3585013449192047,1163.1588134765625,0.634369432926178,1083.822998046875,0.5542336702346802,1188.9605712890625,0.6680129766464233,125.91844940185547,221.46067810058594,71.9375991821289,69.02888488769531,8.44491958618164,1.2054845094680786,9.15121841430664,1.525202989578247,-0.00221691420301795,0.050167132169008255,0.20277874171733856,-0.10930807888507843,-0.04330353066325188,2.997870922088623,6103275.5
56.5,43.31658172607422,-0.024377502501010895,0.001179424929432571,884.6061401367188,0.35882851481437683,1163.2222900390625,0.634387195110321,1083.87841796875,0.5544664263725281,1189.02734375,0.6673957705497742,125.97685241699219,221.61480712890625,71.97532653808594,69.03804016113281,8.44441032409668,1.2053364515304565,9.14985179901123,1.5249751806259155,-0.002334476914256811,0.04978518187999725,0.20306958258152008,-0.10976970195770264,-0.04351470246911049,2.998154401779175,6103852.5
56.599998474121094,43.314144134521484,-0.02425955981016159,0.001338650705292821,884.64208984375,0.35914507508277893,1163.2857666015625,0.6343886256217957,1083.933837890625,0.5546842813491821,1189.093994140625,0.6667633056640625,126.03514099121094,221.76828002929688,72.01246643066406,69.0466079711914,8.443836212158203,1.205179214477539,9.148412704467773,1.524735450744629,-0.0024555292911827564,0.049402400851249695,0.20335917174816132,-0.11023089289665222,-0.0437258780002594,2.9984378814697266,6104430.0
56.70000076293945,43.31171798706055,-0.02412569522857666,0.001475767232477665,884.677978515625,0.3594511151313782,1163.34912109375,0.6343735456466675,1083.9893798828125,0.5548871159553528,1189.16064453125,0.6661151051521301,126.09332275390625,221.92112731933594,72.04901123046875,69.05458068847656,8.443198204040527,1.2050127983093262,9.146900177001953,1.5244834423065186,-0.0025786967016756535,0.049018651247024536,0.20364734530448914,-0.11069164425134659,-0.04393704980611801,2.9987218379974365,6105008.0
56.79999923706055,43.309303283691406,-0.02397811785340309,0.0015634973533451557,884.7139282226562,0.35974663496017456,1163.41259765625,0.6343418955802917,1084.044921875,0.5550749897956848,1189.227294921875,0.6654507517814636,126.15138244628906,222.0733184814453,72.08496856689453,69.06197357177734,8.442496299743652,1.2048368453979492,9.145313262939453,1.5242187976837158,-0.0027047127950936556,0.04863376170396805,0.2039339244365692,-0.11115194857120514,-0.04414821416139603,2.9990060329437256,6105586.5
56.900001525878906,43.306907653808594,-0.023821769282221794,0.001523821265436709,884.7499389648438,0.36003169417381287,1163.4759521484375,0.6342936158180237,1084.100341796875,0.5552479028701782,1189.293701171875,0.6647698283195496,126.2093276977539,222.224853515625,72.12033081054688,69.06877136230469,8.441729545593262,1.2046514749526978,9.143649101257324,1.5239415168762207,-0.0028331775683909655,0.04824758321046829,0.20421871542930603,-0.11161177605390549,-0.04435936361551285,2.9992902278900146,6106165.0
57.0,43.30452346801758,-0.02366938628256321,0.0015515600098297,884.7859497070312,0.3603063225746155,1163.5394287109375,0.634228527545929,1084.1558837890625,0.5554059147834778,1189.3602294921875,0.6640719771385193,126.26715087890625,222.375732421875,72.15509796142578,69.07498168945312,8.440896034240723,1.2044564485549927,9.141907691955566,1.5236512422561646,-0.002963171573355794,0.047860030084848404,0.2045016586780548,-0.11207113415002823,-0.04457049444317818,2.999574899673462,6106744.5
57.099998474121094,43.30215835571289,-0.02351423166692257,0.0016378690488636494,884.822021484375,0.3605705499649048,1163.6029052734375,0.6341466903686523,1084.21142578125,0.5555490255355835,1189.426513671875,0.6633573174476624,126.3248519897461,222.52593994140625,72.18927764892578,69.08061218261719,8.439997673034668,1.2042515277862549,9.140088081359863,1.523348093032837,-0.0030921834986656904,0.04747116565704346,0.20478276908397675,-0.11253000050783157,-0.044781602919101715,2.9998598098754883,6107324.5
57.20000076293945,43.2998046875,-0.023350443691015244,0.001734657445922494,884.8580932617188,0.36082443594932556,1163.666259765625,0.6340481638908386,1084.26708984375,0.5556771159172058,1189.492919921875,0.6626257300376892,126.38243103027344,222.6754913330078,72.22286224365234,69.08564758300781,8.439032554626465,1.2040365934371948,9.138191223144531,1.5230319499969482,-0.0032216121908277273,0.047080978751182556,0.20506203174591064,-0.11298836767673492,-0.04499267786741257,3.0001447200775146,6107904.5
57.29999923706055,43.29747009277344,-0.023176977410912514,0.0017409746069461107,884.8941650390625,0.3610680103302002,1163.7296142578125,0.6339328289031982,1084.3226318359375,0.5557903051376343,1189.55908203125,0.6618771553039551,126.43988800048828,222.82435607910156,72.25585174560547,69.09009552001953,8.438000679016113,1.203811764717102,9.13621711730957,1.5227028131484985,-0.003352554515004158,0.04668938368558884,0.20533932745456696,-0.11344622820615768,-0.04520372301340103,3.00042986869812,6108485.0
57.400001525878906,43.2951545715332,-0.023002881556749344,0.0017205235781148076,884.9302978515625,0.3613012731075287,1163.7930908203125,0.6338006854057312,1084.378173828125,0.5558885335922241,1189.625244140625,0.6611112952232361,126.49722290039062,222.97254943847656,72.28824615478516,69.09395599365234,8.436902046203613,1.203576922416687,9.134161949157715,1.5223604440689087,-0.003485200461000204,0.04629627987742424,0.20561455190181732,-0.11390355974435806,-0.045414723455905914,3.0007152557373047,6109066.0
57.5,43.29285430908203,-0.02283082902431488,0.0017002641689032316,884.9664306640625,0.3615242838859558,1163.8564453125,0.633651614189148,1084.433837890625,0.5559718012809753,1189.6912841796875,0.6603279709815979,126.5544204711914,223.12005615234375,72.3200454711914,69.09722900390625,8.435734748840332,1.203331708908081,9.132028579711914,1.5220047235488892,-0.0036177553702145815,0.04590167850255966,0.20588770508766174,-0.11436035484075546,-0.04562567546963692,3.0010008811950684,6109647.5
57.599998474121094,43.29056930541992,-0.02266080118715763,0.0017092720372602344,885.0025634765625,0.36173704266548157,1163.9197998046875,0.633485734462738,1084.4893798828125,0.5560401082038879,1189.75732421875,0.6595273613929749,126.61148834228516,223.26687622070312,72.35124969482422,69.09991455078125,8.434499740600586,1.2030763626098633,9.129815101623535,1.521635890007019,-0.0037497312296181917,0.045505620539188385,0.2061588019132614,-0.11481660604476929,-0.04583657905459404,3.001286506652832,6110229.5
57.70000076293945,43.28830337524414,-0.022489875555038452,0.0018457482801750302,885.0387573242188,0.36193957924842834,1163.983154296875,0.6333029866218567,1084.5450439453125,0.5560935139656067,1189.8232421875,0.6587095260620117,126.6684341430664,223.41299438476562,72.3818588256836,69.10201263427734,8.433196067810059,1.2028106451034546,9.127523422241211,1.5212539434432983,-0.0038811040576547384,0.04510815441608429,0.20642787218093872,-0.11527229100465775,-0.04604741930961609,3.001572370529175,6110811.5
57.79999923706055,43.28605651855469,-0.02230530045926571,0.002026208443567157,885.074951171875,0.36213192343711853,1164.04638671875,0.6331034898757935,1084.6005859375,0.556131899356842,1189.8890380859375,0.6578745245933533,126.72523498535156,223.55841064453125,72.411865234375,69.103515625,8.431822776794434,1.2025346755981445,9.125152587890625,1.5208587646484375,-0.004012418445199728,0.044709280133247375,0.20669488608837128,-0.11572740972042084,-0.04625819995999336,3.0018584728240967,6111393.5
57.900001525878906,43.2838249206543,-0.022102678194642067,0.0022397164721041918,885.1112060546875,0.3623141348361969,1164.1097412109375,0.632887065410614,1084.65625,0.5561553835868835,1189.954833984375,0.6570220589637756,126.78190612792969,223.703125,72.44127655029297,69.10443115234375,8.430380821228027,1.2022483348846436,9.122701644897461,1.520450234413147,-0.004146190360188484,0.0443088561296463,0.20695970952510834,-0.11618194729089737,-0.046468909829854965,3.0021448135375977,6111976.5
58.0,43.281612396240234,-0.02187870815396309,0.002415634458884597,885.1474609375,0.3624861538410187,1164.1729736328125,0.6326536536216736,1084.7117919921875,0.5561638474464417,1190.0205078125,0.6561517119407654,126.83843994140625,223.8471221923828,72.4700927734375,69.1047592163086,8.428869247436523,1.2019516229629517,9.120169639587402,1.5200282335281372,-0.004283262882381678,0.04390668496489525,0.207222118973732,-0.11663588881492615,-0.0466795451939106,3.0024311542510986,6112559.5
58.099998474121094,43.27942657470703,-0.021637143567204475,0.0026026826817542315,885.1837158203125,0.362648069858551,1164.236328125,0.6324030160903931,1084.7674560546875,0.5561573505401611,1190.0860595703125,0.6552627682685852,126.89483642578125,223.9904022216797,72.49830627441406,69.1044921875,8.427287101745605,1.2016443014144897,9.1175537109375,1.51959228515625,-0.004424364306032658,0.04350253567099571,0.20748186111450195,-0.11708921939134598,-0.046890102326869965,3.0027174949645996,6113142.5
58.20000076293945,43.27726364135742,-0.021376876160502434,0.0028302811551839113,885.219970703125,0.36279985308647156,1164.2994384765625,0.6321349740028381,1084.8231201171875,0.5561358332633972,1190.1514892578125,0.6543547511100769,126.95108795166016,224.13294982910156,72.52591705322266,69.10363006591797,8.425634384155273,1.2013263702392578,9.114850997924805,1.5191419124603271,-0.00456882594153285,0.04309621453285217,0.2077387124300003,-0.11754193156957626,-0.04710057005286217,3.0030040740966797,6113726.0
58.29999923706055,43.275123596191406,-0.02109384723007679,0.0030879320111125708,885.2562255859375,0.36294156312942505,1164.3626708984375,0.6318493485450745,1084.878662109375,0.5560992956161499,1190.2169189453125,0.653427004814148,127.0072021484375,224.2747802734375,72.55293273925781,69.10218048095703,8.423910140991211,1.2009974718093872,9.112061500549316,1.5186768770217896,-0.004716983996331692,0.04268752038478851,0.20799247920513153,-0.11799400299787521,-0.04731094837188721,3.003290891647339,6114309.5
58.400001525878906,43.273014068603516,-0.020785054191946983,0.0034236290957778692,885.2925415039062,0.3630731701850891,1164.4259033203125,0.631545901298523,1084.934326171875,0.5560476183891296,1190.2822265625,0.6524788737297058,127.06316375732422,224.41587829589844,72.57933807373047,69.10012817382812,8.422112464904785,1.2006574869155884,9.109180450439453,1.518196702003479,-0.00486971577629447,0.04227619990706444,0.20824286341667175,-0.11844543367624283,-0.04752122610807419,3.003577709197998,6114893.5
58.5,43.27093505859375,-0.020442690700292587,0.0037240569945424795,885.328857421875,0.36319467425346375,1164.489013671875,0.6312243938446045,1084.9898681640625,0.5559807419776917,1190.347412109375,0.6515095233917236,127.11898040771484,224.5562286376953,72.60514068603516,69.09747314453125,8.420241355895996,1.2003061771392822,9.106205940246582,1.5177010297775269,-0.005027687642723322,0.04186197370290756,0.2084895670413971,-0.11889620125293732,-0.04773139953613281,3.0038645267486572,6115478.0
58.599998474121094,43.26889419555664,-0.020070286467671394,0.004014419857412577,885.3651733398438,0.3633061349391937,1164.5521240234375,0.6308844089508057,1085.0455322265625,0.5558986663818359,1190.4124755859375,0.650518000125885,127.17465209960938,224.69583129882812,72.63033294677734,69.0942153930664,8.418296813964844,1.1999431848526,9.103134155273438,1.5171890258789062,-0.0051925466395914555,0.04144446551799774,0.2087322175502777,-0.11934628337621689,-0.04794146493077278,3.0041515827178955,6116062.0
58.70000076293945,43.266883850097656,-0.01966884359717369,0.00428380724042654,885.4015502929688,0.36340752243995667,1164.615234375,0.6305255889892578,1085.10107421875,0.5558011531829834,1190.4775390625,0.649503231048584,127.23017120361328,224.8346710205078,72.65492248535156,69.0903549194336,8.416275024414062,1.1995681524276733,9.099961280822754,1.516660213470459,-0.005363678093999624,0.04102333262562752,0.20897042751312256,-0.11979568004608154,-0.0481514111161232,3.004438638687134,6116646.5
58.79999923706055,43.26491928100586,-0.01924046315252781,0.004576555918902159,885.4378662109375,0.3634988069534302,1164.67822265625,0.6301476359367371,1085.1566162109375,0.5556881427764893,1190.5423583984375,0.6484642028808594,127.28553771972656,224.97276306152344,72.67889404296875,69.08587646484375,8.414175987243652,1.1991807222366333,9.096683502197266,1.5161138772964478,-0.005541039165109396,0.04059826210141182,0.20920386910438538,-0.12024436146020889,-0.04836123809218407,3.004725933074951,6117231.0
58.900001525878906,43.26299285888672,-0.018782807514071465,0.004732045345008373,885.4742431640625,0.36358001828193665,1164.7412109375,0.62975013256073,1085.212158203125,0.555559515953064,1190.607177734375,0.6474000215530396,127.34074401855469,225.1100616455078,72.7022476196289,69.08077239990234,8.411996841430664,1.1987804174423218,9.09329605102539,1.5155494213104248,-0.005724324844777584,0.04016895592212677,0.2094322144985199,-0.12069232016801834,-0.04857093468308449,3.0050129890441895,6117816.0
59.0,43.26111602783203,-0.01830960251390934,0.004823160357773304,885.5105590820312,0.3636511266231537,1164.80419921875,0.6293326616287231,1085.2677001953125,0.555415153503418,1190.671875,0.6463095545768738,127.39579010009766,225.24659729003906,72.72498321533203,69.0750503540039,8.409737586975098,1.1983668804168701,9.089797019958496,1.5149662494659424,-0.005914103705435991,0.0397350899875164,0.20965512096881866,-0.1211395338177681,-0.048780493438243866,3.005300283432007,6118401.0
59.099998474121094,43.25928497314453,-0.017827287316322327,0.004924064502120018,885.5469360351562,0.3637121319770813,1164.8670654296875,0.6288949251174927,1085.3232421875,0.5552547574043274,1190.7364501953125,0.6451922059059143,127.45068359375,225.38233947753906,72.7470932006836,69.06869506835938,8.407394409179688,1.1979397535324097,9.086182594299316,1.5143637657165527,-0.006107714027166367,0.039296504110097885,0.20987239480018616,-0.12158598005771637,-0.0489899143576622,3.0055878162384033,6118986.0
59.20000076293945,43.257503509521484,-0.01733488030731678,0.005022143479436636,885.5833129882812,0.3637629747390747,1164.929931640625,0.6284366846084595,1085.3787841796875,0.5550783276557922,1190.8009033203125,0.6440474390983582,127.50540161132812,225.5172882080078,72.7685775756836,69.06169891357422,8.404966354370117,1.1974984407424927,9.082450866699219,1.5137418508529663,-0.00630399864166975,0.03885312005877495,0.2100839465856552,-0.12203164398670197,-0.0491991825401783,3.0058751106262207,6119571.0
59.29999923706055,43.255767822265625,-0.016832666471600533,0.005143029149621725,885.6196899414062,0.3638036549091339,1164.9927978515625,0.6279577016830444,1085.434326171875,0.5548855662345886,1190.865234375,0.6428748369216919,127.5599594116211,225.6514434814453,72.78943634033203,69.0540542602539,8.402451515197754,1.19704270362854,9.078600883483887,1.5131001472473145,-0.006503157317638397,0.03840484470129013,0.21028965711593628,-0.12247651070356369,-0.04940829798579216,3.006162643432617,6120156.0
59.400001525878906,43.254085540771484,-0.016318362206220627,0.0052451565861701965,885.6560668945312,0.3638341426849365,1165.0555419921875,0.6274577379226685,1085.48974609375,0.5546762943267822,1190.929443359375,0.6416739821434021,127.61434936523438,225.78475952148438,72.80965423583984,69.04574584960938,8.399847030639648,1.196572184562683,9.074629783630371,1.5124382972717285,-0.0067050885409116745,0.03795158490538597,0.2104893922805786,-0.12292055785655975,-0.04961724579334259,3.0064499378204346,6120741.5
59.5,43.2524528503418,-0.015793846920132637,0.00531808054074645,885.6925048828125,0.36385437846183777,1165.1182861328125,0.6269365549087524,1085.5452880859375,0.5544504523277283,1190.9935302734375,0.6404444575309753,127.66856384277344,225.91726684570312,72.82923126220703,69.03678131103516,8.3971529006958,1.1960865259170532,9.070536613464355,1.511756181716919,-0.006910218857228756,0.03749322518706322,0.21068301796913147,-0.12336376309394836,-0.04982602596282959,3.006737470626831,6121326.5
59.599998474121094,43.25087356567383,-0.015262039378285408,0.005363848526030779,885.7288818359375,0.36386430263519287,1165.180908203125,0.6263937950134277,1085.6007080078125,0.5542077422142029,1191.0576171875,0.6391858458518982,127.72260284423828,226.0489501953125,72.84815979003906,69.02714538574219,8.394365310668945,1.1955856084823608,9.066319465637207,1.5110533237457275,-0.007118144538253546,0.037029676139354706,0.2108704149723053,-0.12380610406398773,-0.05003463104367256,3.0070250034332275,6121912.0
59.70000076293945,43.24934768676758,-0.014725654385983944,0.005446947179734707,885.7652587890625,0.36386391520500183,1165.2435302734375,0.6258293986320496,1085.6561279296875,0.5539480447769165,1191.1214599609375,0.6378977298736572,127.7764663696289,226.17977905273438,72.86644744873047,69.01683044433594,8.391483306884766,1.1950689554214478,9.06197738647461,1.5103294849395752,-0.0073282839730381966,0.03656087443232536,0.21105149388313293,-0.12424757331609726,-0.05024304986000061,3.007312536239624,6122497.5
59.79999923706055,43.24787521362305,-0.01418096013367176,0.005453369114547968,885.8016357421875,0.3638531267642975,1165.3060302734375,0.6252430081367493,1085.71142578125,0.5536711812019348,1191.1851806640625,0.6365799307823181,127.83015441894531,226.3097686767578,72.88407897949219,69.00582122802734,8.388504981994629,1.1945364475250244,9.057507514953613,1.5095845460891724,-0.007540086749941111,0.0360867977142334,0.2112262099981308,-0.12468813359737396,-0.05045127868652344,3.0076000690460205,6123082.5
59.900001525878906,43.246456146240234,-0.013635623268783092,0.005440144333988428,885.8380126953125,0.36383187770843506,1165.3685302734375,0.6246344447135925,1085.766845703125,0.5533769726753235,1191.248779296875,0.6352320909500122,127.88365173339844,226.4388885498047,72.90104675292969,68.99412536621094,8.385428428649902,1.1939879655838013,9.052909851074219,1.5088183879852295,-0.007754261139780283,0.03560737520456314,0.21139445900917053,-0.12512777745723724,-0.05065930634737015,3.007887363433838,6123668.0
60.0,43.245094299316406,-0.013091608881950378,0.005433708894997835,885.8743896484375,0.36380013823509216,1165.4310302734375,0.624003529548645,1085.8221435546875,0.5530652403831482,1191.3121337890625,0.63385409116745,127.93695831298828,226.56715393066406,72.9173583984375,68.98171997070312,8.38225269317627,1.1934230327606201,9.048184394836426,1.508030652999878,-0.007969232276082039,0.03512262552976608,0.21155622601509094,-0.1255664825439453,-0.05086712911725044,3.0081748962402344,6124253.0
60.099998474121094,43.2437858581543,-0.012548238039016724,0.005433450452983379,885.9107666015625,0.36375781893730164,1165.493408203125,0.6233501434326172,1085.87744140625,0.5527358055114746,1191.37548828125,0.6324458718299866,127.99008178710938,226.69451904296875,72.93299865722656,68.96859741210938,8.378975868225098,1.1928417682647705,9.043329238891602,1.5072214603424072,-0.008184611797332764,0.034632593393325806,0.21171154081821442,-0.12600421905517578,-0.051074735820293427,3.008462429046631,6124838.5
60.20000076293945,43.242530822753906,-0.012004892341792583,0.005328285042196512,885.9471435546875,0.3637048900127411,1165.5556640625,0.6226741671562195,1085.9326171875,0.5523885488510132,1191.438720703125,0.6310073733329773,128.0430145263672,226.82101440429688,72.94796752929688,68.95475769042969,8.375596046447754,1.1922438144683838,9.038344383239746,1.5063906908035278,-0.008400467224419117,0.03413731977343559,0.21186040341854095,-0.12644097208976746,-0.0512821264564991,3.0087497234344482,6125423.5
60.29999923706055,43.241329193115234,-0.011472064070403576,0.0052354889921844006,885.9835205078125,0.36364123225212097,1165.617919921875,0.6219754219055176,1085.9879150390625,0.5520232319831848,1191.501708984375,0.6295386552810669,128.0957489013672,226.94659423828125,72.96226501464844,68.94019317626953,8.372112274169922,1.19162917137146,9.03322982788086,1.5055383443832397,-0.008616842329502106,0.033636827021837234,0.21200282871723175,-0.12687671184539795,-0.05148928239941597,3.0090370178222656,6126008.5
60.400001525878906,43.24018096923828,-0.010948515497148037,0.005151733756065369,886.0198974609375,0.3635668158531189,1165.6800537109375,0.6212537884712219,1086.0430908203125,0.5516397953033447,1191.5645751953125,0.6280398368835449,128.14828491210938,227.0712890625,72.97586822509766,68.92488861083984,8.368522644042969,1.1909977197647095,9.027986526489258,1.5046645402908325,-0.008831607177853584,0.033131275326013565,0.21213892102241516,-0.12731143832206726,-0.051696207374334335,3.009324312210083,6126593.0
60.5,43.23908615112305,-0.010433342307806015,0.005009479820728302,886.0562133789062,0.3634815812110901,1165.7421875,0.6205093264579773,1086.0982666015625,0.5512380003929138,1191.6273193359375,0.6265112161636353,128.20062255859375,227.19505310058594,72.9887924194336,68.90884399414062,8.364827156066895,1.1903494596481323,9.022615432739258,1.5037691593170166,-0.009044975973665714,0.03262079879641533,0.21226879954338074,-0.1277451068162918,-0.051902882754802704,3.0096116065979004,6127178.0
60.599998474121094,43.23804473876953,-0.00993239413946867,0.004798637703061104,886.0925903320312,0.363385409116745,1165.80419921875,0.6197419762611389,1086.1533203125,0.5508177876472473,1191.68994140625,0.6249530911445618,128.25274658203125,227.31788635253906,73.00102996826172,68.89204406738281,8.361024856567383,1.1896843910217285,9.01711654663086,1.5028526782989502,-0.009257002733647823,0.03210552781820297,0.21239255368709564,-0.1281777173280716,-0.052109312266111374,3.0098986625671387,6127762.5
60.70000076293945,43.2370491027832,-0.009452530182898045,0.004598287399858236,886.12890625,0.36327823996543884,1165.8660888671875,0.6189517378807068,1086.2083740234375,0.5503790378570557,1191.7523193359375,0.6233658194541931,128.30467224121094,227.43978881835938,73.01256561279297,68.8744888305664,8.3571138381958,1.1890023946762085,9.011490821838379,1.5019150972366333,-0.009466436691582203,0.031585659831762314,0.2125103771686554,-0.12860924005508423,-0.05231547728180885,3.010185956954956,6128347.0
60.79999923706055,43.236106872558594,-0.008992701768875122,0.0044590081088244915,886.1652221679688,0.36316004395484924,1165.927978515625,0.6181387305259705,1086.263427734375,0.5499215722084045,1191.8145751953125,0.6217501163482666,128.35638427734375,227.5607452392578,73.02340698242188,68.8561782836914,8.353094100952148,1.188303828239441,9.005741119384766,1.5009568929672241,-0.009671864099800587,0.03106147237122059,0.2126225084066391,-0.12903966009616852,-0.05252137780189514,3.0104727745056152,6128931.5
60.900001525878906,43.235206604003906,-0.008546800352633,0.004337009508162737,886.2015380859375,0.36303067207336426,1165.98974609375,0.6173029541969299,1086.318359375,0.549445390701294,1191.876708984375,0.62010657787323,128.4078826904297,227.68075561523438,73.03353881835938,68.83709716796875,8.348965644836426,1.1875885725021362,8.999870300292969,1.4999784231185913,-0.00987339112907648,0.03053322806954384,0.21272917091846466,-0.12946894764900208,-0.052727002650499344,3.0107598304748535,6129515.5
61.0,43.234352111816406,-0.00811309926211834,0.004164079669862986,886.2378540039062,0.3628901243209839,1166.0513916015625,0.6164445877075195,1086.373291015625,0.5489503741264343,1191.9385986328125,0.618435800075531,128.45916748046875,227.7998046875,73.04296875,68.8172378540039,8.344727516174316,1.1868568658828735,8.993879318237305,1.498979926109314,-0.010072055272758007,0.030001120641827583,0.2128305584192276,-0.1298970878124237,-0.05293234810233116,3.0110464096069336,6130099.0
61.099998474121094,43.23353958129883,-0.007696691434830427,0.0039414213970303535,886.2741088867188,0.36273831129074097,1166.113037109375,0.6155637502670288,1086.4281005859375,0.5484364628791809,1192.0003662109375,0.6167382597923279,128.51023864746094,227.91787719726562,73.05169677734375,68.79661560058594,8.34037971496582,1.1861090660095215,8.987770080566406,1.4979616403579712,-0.010268043726682663,0.029465321451425552,0.21292679011821747,-0.13032406568527222,-0.0531374029815197,3.0113332271575928,6130683.0
61.20000076293945,43.23276901245117,-0.007302549667656422,0.003736175363883376,886.3103637695312,0.36257514357566833,1166.174560546875,0.614660382270813,1086.4830322265625,0.5479036569595337,1192.0618896484375,0.6150145530700684,128.56109619140625,228.03497314453125,73.05970001220703,68.77520751953125,8.335923194885254,1.18534517288208,8.981544494628906,1.4969241619110107,-0.010460276156663895,0.02892606146633625,0.21301807463169098,-0.13074985146522522,-0.05334215983748436,3.011619806289673,6131266.0
61.29999923706055,43.23204040527344,-0.006928931921720505,0.0035521690733730793,886.3466186523438,0.3624005615711212,1166.2359619140625,0.6137348413467407,1086.5377197265625,0.5473518371582031,1192.123291015625,0.6132654547691345,128.61170959472656,228.15109252929688,73.0669937133789,68.75301361083984,8.331357955932617,1.1845654249191284,8.97520637512207,1.4958676099777222,-0.010647724382579327,0.028383629396557808,0.21310469508171082,-0.13117444515228271,-0.053546614944934845,3.011906147003174,6131849.5
61.400001525878906,43.231346130371094,-0.0065737152472138405,0.0035082560498267412,886.3828735351562,0.36221450567245483,1166.2972412109375,0.6127871870994568,1086.5924072265625,0.546781063079834,1192.1845703125,0.6114916801452637,128.662109375,228.26620483398438,73.07357025146484,68.73004913330078,8.32668399810791,1.1837701797485352,8.968756675720215,1.4947926998138428,-0.010830641724169254,0.027838295325636864,0.21318687498569489,-0.1315978318452835,-0.05375075712800026,3.012192487716675,6132432.0
61.5,43.230690002441406,-0.006222889292985201,0.0034709314350038767,886.4190673828125,0.3620169460773468,1166.3585205078125,0.6118176579475403,1086.6470947265625,0.5461912751197815,1192.24560546875,0.6096940636634827,128.7122802734375,228.3803253173828,73.07942962646484,68.70629119873047,8.32190227508545,1.1829596757888794,8.962198257446289,1.4936997890472412,-0.011009310372173786,0.027290301397442818,0.2132648527622223,-0.13201996684074402,-0.053954578936100006,3.0124785900115967,6133014.5
61.599998474121094,43.23006820678711,-0.005875796545296907,0.0033863435965031385,886.4552612304688,0.36180779337882996,1166.419677734375,0.610826313495636,1086.70166015625,0.5455825328826904,1192.3065185546875,0.6078729033470154,128.76222229003906,228.49343872070312,73.08456420898438,68.68174743652344,8.317012786865234,1.1821341514587402,8.955533981323242,1.492588996887207,-0.011186338029801846,0.02673972211778164,0.21333865821361542,-0.13244085013866425,-0.05415807291865349,3.0127644538879395,6133597.0
61.70000076293945,43.2294807434082,-0.005537162069231272,0.0032355771400034428,886.491455078125,0.3615869879722595,1166.480712890625,0.6098132729530334,1086.7562255859375,0.5449548363685608,1192.3671875,0.6060286164283752,128.8119354248047,228.6055450439453,73.08897399902344,68.65641784667969,8.312017440795898,1.1812939643859863,8.948763847351074,1.4914606809616089,-0.011361722834408283,0.0261866245418787,0.21340833604335785,-0.1328604817390442,-0.05436123535037041,3.0130503177642822,6134178.5
61.79999923706055,43.22892761230469,-0.005213604308664799,0.003029182553291321,886.527587890625,0.3613545298576355,1166.5416259765625,0.6087786555290222,1086.8106689453125,0.5443081855773926,1192.427734375,0.6041615009307861,128.8614044189453,228.71661376953125,73.09265899658203,68.63030242919922,8.306916236877441,1.1804392337799072,8.941889762878418,1.4903148412704468,-0.011534552089869976,0.02563113532960415,0.21347402036190033,-0.13327881693840027,-0.054564058780670166,3.013335943222046,6134760.0
61.900001525878906,43.2284049987793,-0.004910686053335667,0.002856631064787507,886.563720703125,0.3611103296279907,1166.6024169921875,0.6077225208282471,1086.8651123046875,0.5436425805091858,1192.488037109375,0.6022721529006958,128.91064453125,228.82666015625,73.09561920166016,68.60340118408203,8.301711082458496,1.179570198059082,8.93491268157959,1.4891520738601685,-0.011703557334840298,0.025073453783988953,0.2135358452796936,-0.13369585573673248,-0.05476653203368187,3.0136213302612305,6135341.0
62.0,43.22791290283203,-0.004625022877007723,0.0027573155239224434,886.5997924804688,0.3608543574810028,1166.6632080078125,0.6066451668739319,1086.91943359375,0.5429580807685852,1192.5482177734375,0.6003613471984863,128.9596405029297,228.93568420410156,73.09785461425781,68.57571411132812,8.296401023864746,1.1786872148513794,8.927836418151855,1.4879727363586426,-0.011867650784552097,0.02451384998857975,0.21359409391880035,-0.13411159813404083,-0.05496865138411522,3.013906478881836,6135922.0
62.099998474121094,43.22745132446289,-0.0043492913246154785,0.0027347516734153032,886.6358642578125,0.36058658361434937,1166.7237548828125,0.6055468320846558,1086.9736328125,0.5422546863555908,1192.608154296875,0.598429799079895,129.00839233398438,229.0436553955078,73.09935760498047,68.5472412109375,8.29098892211914,1.1777904033660889,8.920662879943848,1.4867771863937378,-0.012027429416775703,0.0239525455981493,0.2136489450931549,-0.13452598452568054,-0.05517040565609932,3.0141913890838623,6136502.0
62.20000076293945,43.22701644897461,-0.0040758163668215275,0.0027707365807145834,886.6719360351562,0.3603069484233856,1166.7843017578125,0.604427695274353,1087.02783203125,0.541532576084137,1192.6678466796875,0.5964780449867249,129.05690002441406,229.1505889892578,73.10012817382812,68.51799011230469,8.28547477722168,1.176880121231079,8.913394927978516,1.4855657815933228,-0.01218419335782528,0.023389682173728943,0.21370051801204681,-0.134939044713974,-0.05537179484963417,3.0144762992858887,6137082.0
62.29999923706055,43.22660827636719,-0.0037987425457686186,0.0028601849917322397,886.7079467773438,0.36001548171043396,1166.8446044921875,0.6032878756523132,1087.0819091796875,0.5407916903495789,1192.7274169921875,0.5945065021514893,129.10516357421875,229.25645446777344,73.10017395019531,68.48795318603516,8.279860496520996,1.1759566068649292,8.906033515930176,1.4843388795852661,-0.012339324690401554,0.02282530814409256,0.21374885737895966,-0.13535074889659882,-0.05557280406355858,3.014760971069336,6137661.0
62.400001525878906,43.22623062133789,-0.003512724069878459,0.002954925410449505,886.743896484375,0.3597120940685272,1166.9049072265625,0.6021273732185364,1087.135986328125,0.540032148361206,1192.7867431640625,0.5925152897834778,129.15318298339844,229.3612823486328,73.0994873046875,68.45713806152344,8.274147033691406,1.1750200986862183,8.898578643798828,1.4830964803695679,-0.01249389722943306,0.02225940115749836,0.21379391849040985,-0.1357610821723938,-0.05577343329787254,3.015045166015625,6138240.0
62.5,43.22587966918945,-0.0032172314822673798,0.002995504066348076,886.7799072265625,0.3593968152999878,1166.965087890625,0.6009463667869568,1087.18994140625,0.5392539501190186,1192.845947265625,0.5905043482780457,129.20094299316406,229.4650421142578,73.09806823730469,68.42555236816406,8.268335342407227,1.174070954322815,8.891031265258789,1.481838583946228,-0.012648937292397022,0.02169187366962433,0.21383558213710785,-0.13617002964019775,-0.05597367137670517,3.015329360961914,6138818.5
62.599998474121094,43.225555419921875,-0.002917681122198701,0.0030571226961910725,886.8157958984375,0.3590695858001709,1167.025146484375,0.5997447371482849,1087.243896484375,0.5384572744369507,1192.9049072265625,0.5884736180305481,129.2484588623047,229.56773376464844,73.09591674804688,68.3931884765625,8.262426376342773,1.1731090545654297,8.883390426635742,1.480565071105957,-0.01280457153916359,0.021122634410858154,0.2138737291097641,-0.1365775763988495,-0.05617351457476616,3.015613079071045,6139396.5
62.70000076293945,43.22526550292969,-0.0026119688991457224,0.0030928486958146095,886.8516845703125,0.3587304353713989,1167.0849609375,0.5985225439071655,1087.297607421875,0.5376420617103577,1192.963623046875,0.5864230990409851,129.2957305908203,229.6693572998047,73.0930404663086,68.36005401611328,8.256421089172363,1.172134518623352,8.875656127929688,1.4792760610580444,-0.012959831394255161,0.020551659166812897,0.2139083296060562,-0.136983722448349,-0.056372951716184616,3.015896797180176,6139973.5
62.79999923706055,43.22500228881836,-0.0023026838898658752,0.0030945620965212584,886.8875732421875,0.3583793044090271,1167.144775390625,0.5972798466682434,1087.3514404296875,0.5368083715438843,1193.0220947265625,0.5843527913093567,129.34274291992188,229.76988220214844,73.08942413330078,68.3261489868164,8.250321388244629,1.1711475849151611,8.867828369140625,1.4779714345932007,-0.01311519742012024,0.01997889019548893,0.21393930912017822,-0.1373884379863739,-0.05657198280096054,3.0161800384521484,6140550.5
62.900001525878906,43.22477340698242,-0.0019932277500629425,0.003091642865911126,886.92333984375,0.3580162227153778,1167.2044677734375,0.5960166454315186,1087.405029296875,0.5359562635421753,1193.0804443359375,0.5822627544403076,129.38949584960938,229.8693389892578,73.0850830078125,68.29147338867188,8.244126319885254,1.1701481342315674,8.859908103942871,1.4766513109207153,-0.013270188122987747,0.01940431073307991,0.21396662294864655,-0.137791708111763,-0.05677059292793274,3.016463041305542,6141126.5
63.0,43.22457504272461,-0.0016840634634718299,0.003092165570706129,886.9591674804688,0.35764119029045105,1167.2640380859375,0.5947330594062805,1087.4586181640625,0.5350857973098755,1193.1385498046875,0.5801530480384827,129.43597412109375,229.96771240234375,73.08000946044922,68.25603485107422,8.237836837768555,1.1691362857818604,8.85189437866211,1.475315809249878,-0.013424196280539036,0.018827935680747032,0.2139902561903,-0.1381935328245163,-0.05696878209710121,3.0167458057403564,6141702.0
63.099998474121094,43.22440719604492,-0.001374846906401217,0.003112416947260499,886.994873046875,0.35725414752960205,1167.3233642578125,0.5934290885925293,1087.5120849609375,0.5341969728469849,1193.196533203125,0.5780239105224609,129.48220825195312,230.0649871826172,73.0741958618164,68.2198257446289,8.231454849243164,1.1681121587753296,8.843789100646973,1.4739649295806885,-0.013577159494161606,0.018249789252877235,0.21401022374629974,-0.1385938972234726,-0.05716653913259506,3.0170280933380127,6142277.0
63.20000076293945,43.224266052246094,-0.0010636051883921027,0.0031135790050029755,887.0305786132812,0.3568551242351532,1167.3826904296875,0.5921048521995544,1087.5654296875,0.5332898497581482,1193.254150390625,0.575875461101532,129.52818298339844,230.16114807128906,73.0676498413086,68.182861328125,8.224980354309082,1.167075753211975,8.835592269897461,1.472598671913147,-0.013729136437177658,0.01766989380121231,0.2140265256166458,-0.1389927864074707,-0.057363856583833694,3.017310380935669,6142851.5
63.29999923706055,43.22416305541992,-0.0007522472878918052,0.003141653724014759,887.0662841796875,0.3564441502094269,1167.44189453125,0.5907604694366455,1087.61865234375,0.5323644876480103,1193.3116455078125,0.5737078189849854,129.57388305664062,230.25621032714844,73.06037139892578,68.14513397216797,8.218414306640625,1.1660270690917969,8.82730484008789,1.471217393875122,-0.013880492188036442,0.01708824187517166,0.214039146900177,-0.13939017057418823,-0.05756073072552681,3.017592191696167,6143425.0
63.400001525878906,43.22408676147461,-0.00043808191549032927,0.0032023729290813208,887.1018676757812,0.3560211658477783,1167.5008544921875,0.5893958806991577,1087.671875,0.531420886516571,1193.368896484375,0.5715211033821106,129.6193084716797,230.3501739501953,73.05236053466797,68.10664367675781,8.211756706237793,1.164966344833374,8.818925857543945,1.4698209762573242,-0.014030853286385536,0.01650485396385193,0.21404807269573212,-0.13978604972362518,-0.05775715783238411,3.017873525619507,6143998.0
63.5,43.22404098510742,-0.000117844610940665,0.0033300346694886684,887.137451171875,0.3555862307548523,1167.5596923828125,0.5880112648010254,1087.7249755859375,0.5304591655731201,1193.426025390625,0.5693154335021973,129.6644744873047,230.44300842285156,73.04361724853516,68.0674057006836,8.205008506774902,1.163893461227417,8.810457229614258,1.468409538269043,-0.014180741272866726,0.015919717028737068,0.21405325829982758,-0.14018042385578156,-0.0579531230032444,3.0181546211242676,6144570.5
63.599998474121094,43.224029541015625,0.00021515885600820184,0.003436422673985362,887.1730346679688,0.3551393151283264,1167.618408203125,0.5866066217422485,1087.7779541015625,0.5294793248176575,1193.4827880859375,0.5670908093452454,129.70938110351562,230.53472900390625,73.03414154052734,68.02740478515625,8.19817066192627,1.1628085374832153,8.801898956298828,1.4669830799102783,-0.014330757781863213,0.015332777053117752,0.2140546590089798,-0.14057326316833496,-0.05814862623810768,3.018435478210449,6145142.0
63.70000076293945,43.22405242919922,0.0005588011117652059,0.003566884435713291,887.20849609375,0.3546804189682007,1167.677001953125,0.5851819515228271,1087.8309326171875,0.5284813642501831,1193.5394287109375,0.5648470520973206,129.75399780273438,230.6253204345703,73.02392578125,67.98666381835938,8.191243171691895,1.1617116928100586,8.793249130249023,1.4655416011810303,-0.014482163824141026,0.014743903651833534,0.21405211091041565,-0.1409645527601242,-0.05834365636110306,3.0187158584594727,6145713.0
63.79999923706055,43.2241096496582,0.0009154895669780672,0.003676603315398097,887.2439575195312,0.3542095720767975,1167.7354736328125,0.5837371945381165,1087.8836669921875,0.5274654030799866,1193.5958251953125,0.5625840425491333,129.79833984375,230.71478271484375,73.01298522949219,67.94515991210938,8.184226989746094,1.1606028079986572,8.78450870513916,1.4640848636627197,-0.01463455893099308,0.014152990654110909,0.2140454798936844,-0.1413542777299881,-0.05853821337223053,3.018996000289917,6146283.5
63.900001525878906,43.22420120239258,0.0012831499334424734,0.0038542149122804403,887.2793579101562,0.3537267744541168,1167.7938232421875,0.5822723507881165,1087.9364013671875,0.5264314413070679,1193.65185546875,0.5603014230728149,129.84242248535156,230.80311584472656,73.00130462646484,67.90291595458984,8.177122116088867,1.1594820022583008,8.775675773620605,1.4626127481460571,-0.014788465574383736,0.013559903018176556,0.21403461694717407,-0.14174243807792664,-0.0587322823703289,3.019275665283203,6146852.5
64.0,43.224327087402344,0.0016685713781043887,0.004062924534082413,887.314697265625,0.3532320261001587,1167.8519287109375,0.5807873606681824,1087.989013671875,0.525379478931427,1193.7078857421875,0.5579991340637207,129.88621520996094,230.8903045654297,72.98888397216797,67.85992431640625,8.169929504394531,1.1583490371704102,8.76675033569336,1.461125135421753,-0.014943522401154041,0.012964530847966671,0.21401940286159515,-0.14212901890277863,-0.05892585963010788,3.019554853439331,6147421.0
64.0999984741211,43.22449493408203,0.002074863761663437,0.0043432149104774,887.3499755859375,0.3527253270149231,1167.909912109375,0.5792821645736694,1088.0413818359375,0.524309515953064,1193.7635498046875,0.5556767582893372,129.92971801757812,230.97634887695312,72.97573852539062,67.81619262695312,8.16264820098877,1.157204031944275,8.757731437683105,1.4596219062805176,-0.015101062133908272,0.012366684153676033,0.21399961411952972,-0.14251399040222168,-0.05911894142627716,3.01983380317688,6147989.0
64.19999694824219,43.224700927734375,0.0025091853458434343,0.0046373214572668076,887.38525390625,0.3522067070007324,1167.9677734375,0.5777565836906433,1088.0938720703125,0.5232216119766235,1193.8189697265625,0.5533338189125061,129.9729461669922,231.0612335205078,72.96185302734375,67.7717056274414,8.155279159545898,1.156046748161316,8.748616218566895,1.4581025838851929,-0.015261668711900711,0.01176613662391901,0.21397501230239868,-0.1428973525762558,-0.05931151658296585,3.0201122760772705,6148556.0
64.30000305175781,43.224952697753906,0.0029729173984378576,0.004913782235234976,887.42041015625,0.35167616605758667,1168.0255126953125,0.5762104988098145,1088.1461181640625,0.5221157073974609,1193.8741455078125,0.550969660282135,130.01589965820312,231.1449737548828,72.94723510742188,67.72647857666016,8.147821426391602,1.1548771858215332,8.739401817321777,1.4565670490264893,-0.015426738187670708,0.011162576265633106,0.21394525468349457,-0.1432790905237198,-0.05950358510017395,3.020390272140503,6149122.0
64.4000015258789,43.225250244140625,0.0034642957616597414,0.0051893251948058605,887.45556640625,0.35113370418548584,1168.0830078125,0.5746436715126038,1088.1982421875,0.5209918022155762,1193.92919921875,0.5485835671424866,130.05856323242188,231.2275390625,72.93186950683594,67.68051147460938,8.140275955200195,1.153694987297058,8.730088233947754,1.4550145864486694,-0.015596574172377586,0.010555676184594631,0.21390999853610992,-0.14365918934345245,-0.059695132076740265,3.0206680297851562,6149687.5
64.5,43.2255973815918,0.003983228467404842,0.0053712292574346066,887.4906616210938,0.35057932138442993,1168.140380859375,0.5730558037757874,1088.250244140625,0.5198498964309692,1193.98388671875,0.5461747646331787,130.10093688964844,231.30894470214844,72.91577911376953,67.6337890625,8.132640838623047,1.152500033378601,8.720669746398926,1.4534449577331543,-0.01577094756066799,0.009945131838321686,0.2138689160346985,-0.1440376341342926,-0.059886153787374496,3.0209453105926514,6150252.0
64.5999984741211,43.22599411010742,0.004520351067185402,0.005470906849950552,887.5256958007812,0.35001304745674133,1168.1976318359375,0.5714467763900757,1088.30224609375,0.5186899304389954,1194.038330078125,0.5437424778938293,130.1430206298828,231.38916015625,72.89894104003906,67.5863265991211,8.124916076660156,1.151292085647583,8.711145401000977,1.451857566833496,-0.015949949622154236,0.009330637753009796,0.213821679353714,-0.14441439509391785,-0.06007664278149605,3.0212221145629883,6150815.5
64.69999694824219,43.22644805908203,0.005067442078143358,0.005610550753772259,887.5606689453125,0.34943485260009766,1168.2547607421875,0.5698162913322449,1088.35400390625,0.5175117254257202,1194.0926513671875,0.5412861704826355,130.18479919433594,231.4682159423828,72.88136291503906,67.53811645507812,8.117101669311523,1.1500709056854248,8.701512336730957,1.4502520561218262,-0.016131922602653503,0.008712002076208591,0.21376806497573853,-0.14478947222232819,-0.06026659533381462,3.021498441696167,6151378.0
64.80000305175781,43.22695541381836,0.005628496874123812,0.005729973781853914,887.5955810546875,0.3488447666168213,1168.3116455078125,0.5681642889976501,1088.40576171875,0.5163154006004333,1194.1466064453125,0.5388055443763733,130.22628784179688,231.5460662841797,72.863037109375,67.48915100097656,8.109195709228516,1.1488360166549683,8.69176959991455,1.4486281871795654,-0.01631544902920723,0.008089130744338036,0.21370796859264374,-0.14516283571720123,-0.06045600026845932,3.0217742919921875,6151939.5
64.9000015258789,43.227516174316406,0.006201494485139847,0.005894123110920191,887.6304321289062,0.34824275970458984,1168.3682861328125,0.566490650177002,1088.457275390625,0.5151007175445557,1194.200439453125,0.5363002419471741,130.26748657226562,231.62274169921875,72.8439712524414,67.4394302368164,8.101197242736816,1.1475872993469238,8.681915283203125,1.4469858407974243,-0.016501320526003838,0.007461881265044212,0.2136412113904953,-0.145534485578537,-0.06064485013484955,3.02204966545105,6152500.0
65.0,43.2281379699707,0.00679090665653348,0.006064209621399641,887.6652221679688,0.3476288318634033,1168.4249267578125,0.5647951364517212,1088.5087890625,0.5138676762580872,1194.25390625,0.5337699055671692,130.30838012695312,231.6981964111328,72.82415771484375,67.38895416259766,8.093106269836426,1.146324634552002,8.67194938659668,1.4453247785568237,-0.01668911799788475,0.006830137223005295,0.21356765925884247,-0.14590437710285187,-0.06083314120769501,3.022324562072754,6153060.0
65.0999984741211,43.228816986083984,0.007397327572107315,0.006222177296876907,887.699951171875,0.34700295329093933,1168.4813232421875,0.5630776286125183,1088.56005859375,0.5126162171363831,1194.30712890625,0.5312142372131348,130.34898376464844,231.77244567871094,72.80359649658203,67.33772277832031,8.084920883178711,1.145047664642334,8.661869049072266,1.4436448812484741,-0.016879677772521973,0.006193728186190128,0.21348711848258972,-0.14627252519130707,-0.0610208623111248,3.0225989818573,6153618.5
65.19999694824219,43.229557037353516,0.008019545115530491,0.006396133918315172,887.734619140625,0.34636515378952026,1168.5374755859375,0.5613380074501038,1088.6112060546875,0.5113462209701538,1194.360107421875,0.5286327600479126,130.38926696777344,231.84548950195312,72.78227996826172,67.28572082519531,8.076641082763672,1.1437562704086304,8.651673316955566,1.4419455528259277,-0.01707308180630207,0.005552476737648249,0.21339938044548035,-0.1466389000415802,-0.06120800971984863,3.0228729248046875,6154176.0
65.30000305175781,43.2303581237793,0.00865915883332491,0.006579737178981304,887.7692260742188,0.34571537375450134,1168.593505859375,0.5595760345458984,1088.662353515625,0.5100576281547546,1194.412841796875,0.5260250568389893,130.4292449951172,231.91729736328125,72.76020812988281,67.23295593261719,8.068264961242676,1.1424500942230225,8.641361236572266,1.4402267932891846,-0.01726912334561348,0.0049062203615903854,0.21330426633358002,-0.14700347185134888,-0.061394575983285904,3.023146152496338,6154733.0
65.4000015258789,43.231224060058594,0.009317132644355297,0.006786521524190903,887.8037719726562,0.34505364298820496,1168.6494140625,0.557791531085968,1088.7132568359375,0.5087502598762512,1194.46533203125,0.5233906507492065,130.4689178466797,231.98788452148438,72.73738098144531,67.1794204711914,8.059792518615723,1.1411291360855103,8.630929946899414,1.438488245010376,-0.01746811345219612,0.004254779312759638,0.21320156753063202,-0.1473662406206131,-0.06158054992556572,3.023419141769409,6155288.5
65.5,43.232154846191406,0.009995784610509872,0.007052943576127291,887.8382568359375,0.34437990188598633,1168.705078125,0.5559843182563782,1088.7640380859375,0.5074241757392883,1194.517578125,0.5207290649414062,130.50828552246094,232.05723571777344,72.71379852294922,67.12511444091797,8.05122184753418,1.139793038368225,8.620377540588379,1.4367296695709229,-0.017670229077339172,0.003597960574552417,0.21309106051921844,-0.14772717654705048,-0.06176592409610748,3.023691415786743,6155843.0
65.5999984741211,43.233154296875,0.010701078921556473,0.007281405385583639,887.8726196289062,0.34369415044784546,1168.7606201171875,0.5541541576385498,1088.814697265625,0.5060790777206421,1194.5694580078125,0.5180398225784302,130.5473175048828,232.12533569335938,72.68944549560547,67.07002258300781,8.04255199432373,1.1384416818618774,8.609703063964844,1.434950590133667,-0.017875906080007553,0.0029355452861636877,0.212972491979599,-0.14808624982833862,-0.061950694769620895,3.023963451385498,6156396.5
