t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
65.69999694824219,43.23422622680664,0.011429219506680965,0.007488099858164787,887.906982421875,0.34299635887145996,1168.81591796875,0.552300751209259,1088.865234375,0.5047150254249573,1194.6212158203125,0.5153222680091858,130.58604431152344,232.1921844482422,72.6643295288086,67.01415252685547,8.033782005310059,1.1370747089385986,8.59890365600586,1.4331506490707397,-0.018086237832903862,0.0022672442719340324,0.2128455638885498,-0.14844347536563873,-0.06213485449552536,3.0242345333099365,6156948.5
65.80000305175781,43.23536682128906,0.012178029865026474,0.0076543232426047325,887.9412231445312,0.34228646755218506,1168.87109375,0.5504238605499268,1088.9156494140625,0.50333172082901,1194.672607421875,0.512575626373291,130.62445068359375,232.25778198242188,72.6384506225586,66.95748901367188,8.024909973144531,1.13569176197052,8.587976455688477,1.431329369544983,-0.018300533294677734,0.001592813292518258,0.21270999312400818,-0.14879879355430603,-0.06231838837265968,3.024505376815796,6157499.5
65.9000015258789,43.23658752441406,0.012943461537361145,0.00788056943565607,887.9754028320312,0.34156450629234314,1168.926025390625,0.5485232472419739,1088.9659423828125,0.5019292235374451,1194.7236328125,0.5097994208335876,130.66253662109375,232.3220977783203,72.6117935180664,66.90003204345703,8.015934944152832,1.1342928409576416,8.576918601989746,1.4294865131378174,-0.018518460914492607,0.0009120350005105138,0.21256554126739502,-0.1491522192955017,-0.06250129640102386,3.024775505065918,6158049.5
66.0,43.23788070678711,0.013731518760323524,0.008076980710029602,888.009521484375,0.34083035588264465,1168.9808349609375,0.5465985536575317,1089.01611328125,0.5005072355270386,1194.7745361328125,0.5069931745529175,130.70030212402344,232.38514709472656,72.58436584472656,66.84178161621094,8.006855010986328,1.1328774690628052,8.565729141235352,1.427621603012085,-0.01873932033777237,0.00022474017168860883,0.2124120146036148,-0.149503692984581,-0.06268356740474701,3.025045156478882,6158598.5
66.0999984741211,43.239253997802734,0.01453921664506197,0.008255337364971638,888.0435791015625,0.340084046125412,1169.035400390625,0.5446496605873108,1089.0660400390625,0.49906566739082336,1194.8250732421875,0.5041562914848328,130.7377166748047,232.4468994140625,72.55615234375,66.78271484375,7.997669696807861,1.1314454078674316,8.55440616607666,1.425734281539917,-0.018964221701025963,-0.00046931131510064006,0.21224911510944366,-0.14985322952270508,-0.06286519765853882,3.0253140926361084,6159146.0
66.19999694824219,43.24070739746094,0.015364750288426876,0.008492364548146725,888.0775756835938,0.33932551741600037,1169.0897216796875,0.5426762700080872,1089.1158447265625,0.4976043701171875,1194.8753662109375,0.5012881755828857,130.7748260498047,232.5073699951172,72.52716064453125,66.72283935546875,7.988376617431641,1.129996418952942,8.542946815490723,1.423824429512024,-0.019192585721611977,-0.0011703235795721412,0.21207664906978607,-0.15020079910755157,-0.0630461722612381,3.0255825519561768,6159692.5
66.30000305175781,43.242244720458984,0.01621398702263832,0.008761500008404255,888.1114501953125,0.338554710149765,1169.1439208984375,0.5406780242919922,1089.16552734375,0.49612319469451904,1194.92529296875,0.498388409614563,130.81158447265625,232.5665283203125,72.49737548828125,66.66214752197266,7.978974342346191,1.1285301446914673,8.53134822845459,1.421891450881958,-0.019424116238951683,-0.001878479146398604,0.21189437806606293,-0.1505463719367981,-0.06322648376226425,3.025850296020508,6160238.0
66.4000015258789,43.243865966796875,0.01709013618528843,0.009045101702213287,888.145263671875,0.33777159452438354,1169.1978759765625,0.5386547446250916,1089.215087890625,0.49462199211120605,1194.9749755859375,0.49545636773109436,130.84800720214844,232.62435913085938,72.46680450439453,66.60062408447266,7.969461441040039,1.1270464658737183,8.519610404968262,1.4199349880218506,-0.019659874960780144,-0.002594029763713479,0.21170201897621155,-0.15088991820812225,-0.06340612471103668,3.0261175632476807,6160782.0
66.5,43.245574951171875,0.017994647845625877,0.009339905343949795,888.1790161132812,0.3369760811328888,1169.2515869140625,0.5366060733795166,1089.2645263671875,0.49310052394866943,1195.0244140625,0.49249133467674255,130.88409423828125,232.68089294433594,72.43543243408203,66.53826904296875,7.959836483001709,1.1255449056625366,8.507728576660156,1.417954683303833,-0.019900400191545486,-0.003317264374345541,0.21149927377700806,-0.15123143792152405,-0.06358509510755539,3.026384115219116,6161324.5
66.5999984741211,43.24737548828125,0.018928637728095055,0.0095680495724082,888.212646484375,0.3361681401729584,1169.30517578125,0.5345316529273987,1089.313720703125,0.491558700799942,1195.073486328125,0.4894925653934479,130.91983032226562,232.736083984375,72.40325927734375,66.4750747680664,7.95009708404541,1.1240251064300537,8.49570083618164,1.415950059890747,-0.020145948976278305,-0.004048489034175873,0.2112857699394226,-0.1515709012746811,-0.06376337260007858,3.0266499519348145,6161866.0
66.69999694824219,43.249267578125,0.019885443150997162,0.009762963280081749,888.2462158203125,0.3353477120399475,1169.3585205078125,0.5324310660362244,1089.36279296875,0.4899962544441223,1195.122314453125,0.48645928502082825,130.95523071289062,232.78993225097656,72.37028503417969,66.41102600097656,7.940241813659668,1.1224870681762695,8.48352336883545,1.413920521736145,-0.02039673924446106,-0.004788022488355637,0.21106119453907013,-0.1519082635641098,-0.06394095718860626,3.0269153118133545,6162406.0
66.80000305175781,43.25125503540039,0.020861739292740822,0.009967682883143425,888.2797241210938,0.3345147371292114,1169.41162109375,0.5303040742874146,1089.4117431640625,0.488413006067276,1195.1707763671875,0.48339077830314636,130.99026489257812,232.84242248535156,72.33649444580078,66.34612274169922,7.930269241333008,1.1209300756454468,8.47119426727295,1.4118655920028687,-0.020651599392294884,-0.005536103155463934,0.21082524955272675,-0.15224352478981018,-0.06411783397197723,3.0271799564361572,6162945.0
66.9000015258789,43.25334167480469,0.02185850776731968,0.010252205654978752,888.3131713867188,0.33366912603378296,1169.464599609375,0.5281503200531006,1089.46044921875,0.48680877685546875,1195.218994140625,0.48028650879859924,131.02496337890625,232.89356994628906,72.30188751220703,66.28034210205078,7.9201765060424805,1.119354009628296,8.458710670471191,1.4097850322723389,-0.0209099892526865,-0.006292931269854307,0.21057772636413574,-0.15257665514945984,-0.0642940029501915,3.0274438858032227,6163482.0
67.0,43.25552749633789,0.02288372814655304,0.010619126260280609,888.3464965820312,0.33281081914901733,1169.517333984375,0.5259694457054138,1089.509033203125,0.48518335819244385,1195.266845703125,0.4771459400653839,131.05929565429688,232.94332885742188,72.26646423339844,66.21369171142578,7.909962177276611,1.1177583932876587,8.446070671081543,1.4076783657073975,-0.021172083914279938,-0.0070587159134447575,0.21031835675239563,-0.1529076099395752,-0.06446944922208786,3.027707099914551,6164018.5
67.0999984741211,43.257816314697266,0.0239456407725811,0.010911555960774422,888.3796997070312,0.3319397270679474,1169.56982421875,0.5237611532211304,1089.5574951171875,0.4835364818572998,1195.314453125,0.47396838665008545,131.09326171875,232.99171447753906,72.23020935058594,66.14615631103516,7.899624824523926,1.1161431074142456,8.433271408081055,1.4055452346801758,-0.021439259871840477,-0.007833763025701046,0.21004681289196014,-0.15323640406131744,-0.06464416533708572,3.0279698371887207,6164553.0
67.19999694824219,43.26021194458008,0.025036795064806938,0.011120155453681946,888.412841796875,0.33105579018592834,1169.6220703125,0.521524965763092,1089.6058349609375,0.4818679690361023,1195.3616943359375,0.47075289487838745,131.1268768310547,233.0386962890625,72.19312286376953,66.07772064208984,7.889161586761475,1.1145075559616089,8.420309066772461,1.403384804725647,-0.02171291410923004,-0.008618474006652832,0.20976264774799347,-0.1535629779100418,-0.06481814384460449,3.0282318592071533,6165086.0
67.30000305175781,43.26271438598633,0.026148810982704163,0.011231951415538788,888.4459228515625,0.33015891909599304,1169.674072265625,0.5192604660987854,1089.6539306640625,0.48017755150794983,1195.4085693359375,0.46749866008758545,131.16012573242188,233.0842742919922,72.15518951416016,66.00837707519531,7.878570556640625,1.1128515005111694,8.407180786132812,1.401196837425232,-0.021991699934005737,-0.009413160383701324,0.20946551859378815,-0.1538873165845871,-0.06499136984348297,3.0284929275512695,6165618.0
67.4000015258789,43.26532745361328,0.02727200649678707,0.011372971348464489,888.4788818359375,0.32924899458885193,1169.7259521484375,0.5169673562049866,1089.7017822265625,0.4784650206565857,1195.4552001953125,0.4642050266265869,131.1929931640625,233.12843322753906,72.11641693115234,65.93811798095703,7.867849826812744,1.1111745834350586,8.393884658813477,1.398980736732483,-0.022274212911725044,-0.01021803729236126,0.20915518701076508,-0.15420939028263092,-0.06516384333372116,3.0287535190582275,6166148.5
67.5,43.2680549621582,0.028409304097294807,0.011450518853962421,888.5117797851562,0.32832595705986023,1169.7774658203125,0.5146452784538269,1089.7496337890625,0.4767301082611084,1195.50146484375,0.4608716368675232,131.22549438476562,233.17117309570312,72.07678985595703,65.86692810058594,7.856997013092041,1.1094764471054077,8.380416870117188,1.3967361450195312,-0.02255878411233425,-0.011033201590180397,0.20883150398731232,-0.1545291692018509,-0.06533554196357727,3.029013156890869,6166677.0
67.5999984741211,43.270896911621094,0.029554355889558792,0.01150742918252945,888.5445556640625,0.3273896872997284,1169.828857421875,0.5122939348220825,1089.797119140625,0.47497257590293884,1195.54736328125,0.4574981927871704,131.25759887695312,233.21246337890625,72.03630065917969,65.7947998046875,7.846010208129883,1.1077566146850586,8.366778373718262,1.394463062286377,-0.0228459220379591,-0.011858784593641758,0.20849432051181793,-0.15484663844108582,-0.0655064657330513,3.0292723178863525,6167204.5
67.69999694824219,43.27385330200195,0.030705098062753677,0.011645647697150707,888.5772705078125,0.32644009590148926,1169.8798828125,0.5099131464958191,1089.8446044921875,0.47319215536117554,1195.5928955078125,0.45408445596694946,131.28933715820312,233.2523193359375,71.99494934082031,65.72171783447266,7.8348870277404785,1.1060150861740112,8.352967262268066,1.3921611309051514,-0.023134412243962288,-0.012694843113422394,0.20814350247383118,-0.1551617532968521,-0.06567659974098206,3.0295305252075195,6167730.5
67.80000305175781,43.27692413330078,0.031869664788246155,0.01179476361721754,888.60986328125,0.32547709345817566,1169.9307861328125,0.5075026750564575,1089.891845703125,0.47138863801956177,1195.63818359375,0.4506303071975708,131.32069396972656,233.2906951904297,71.95272064208984,65.64767456054688,7.8236260414123535,1.1042513847351074,8.338981628417969,1.3898303508758545,-0.023423856124281883,-0.01354141067713499,0.20777902007102966,-0.1554744988679886,-0.06584594398736954,3.0297882556915283,6168255.0
67.9000015258789,43.28010940551758,0.03304914012551308,0.011912858113646507,888.642333984375,0.32450053095817566,1169.9814453125,0.5050622820854187,1089.9388427734375,0.46956178545951843,1195.6829833984375,0.4471355676651001,131.35165405273438,233.32760620117188,71.90962219238281,65.57266235351562,7.812224864959717,1.1024653911590576,8.324822425842285,1.3874703645706177,-0.023715592920780182,-0.014398613944649696,0.20740069448947906,-0.15578483045101166,-0.06601446866989136,3.0300450325012207,6168777.5
68.0,43.28341293334961,0.03424042463302612,0.012012705206871033,888.6747436523438,0.3235103487968445,1170.0318603515625,0.502591609954834,1089.9857177734375,0.46771135926246643,1195.7275390625,0.4435998797416687,131.38221740722656,233.36302185058594,71.86563110351562,65.49666595458984,7.800682544708252,1.1006569862365723,8.310486793518066,1.385081171989441,-0.024009671062231064,-0.015266594476997852,0.20700833201408386,-0.15609274804592133,-0.06618218123912811,3.0303008556365967,6169299.0
68.0999984741211,43.28683853149414,0.035441696643829346,0.012098003178834915,888.70703125,0.3225063979625702,1170.0819091796875,0.5000905394554138,1090.0323486328125,0.46583715081214905,1195.771728515625,0.4400230050086975,131.41238403320312,233.3969268798828,71.82074737548828,65.419677734375,7.788996696472168,1.0988258123397827,8.295974731445312,1.3826624155044556,-0.024305494502186775,-0.016145458444952965,0.2066018134355545,-0.156398206949234,-0.0663490742444992,3.0305562019348145,6169818.5
68.19999694824219,43.290382385253906,0.03665149584412575,0.01214770320802927,888.7392578125,0.32148855924606323,1170.1318359375,0.49755871295928955,1090.078857421875,0.4639389216899872,1195.8155517578125,0.4364047944545746,131.44215393066406,233.42933654785156,71.77496337890625,65.34169006347656,7.777165412902832,1.0969717502593994,8.281283378601074,1.380213975906372,-0.02460271306335926,-0.017035285010933876,0.20618100464344025,-0.15670116245746613,-0.06651511788368225,3.030810594558716,6170336.5
68.30000305175781,43.29404830932617,0.037866268306970596,0.012253274209797382,888.7713623046875,0.32045674324035645,1170.1815185546875,0.49499601125717163,1090.125244140625,0.46201643347740173,1195.8590087890625,0.432745099067688,131.4715118408203,233.46022033691406,71.728271484375,65.26268005371094,7.765187740325928,1.0950947999954224,8.266414642333984,1.3777357339859009,-0.024901019409298897,-0.017936142161488533,0.20574578642845154,-0.15700161457061768,-0.06668031960725784,3.03106427192688,6170852.5
68.4000015258789,43.29783630371094,0.03909159451723099,0.012334679253399372,888.8033447265625,0.3194108009338379,1170.2308349609375,0.49240219593048096,1090.1712646484375,0.460069477558136,1195.902099609375,0.4290439188480377,131.50047302246094,233.48956298828125,71.6806640625,65.18264770507812,7.7530622482299805,1.093194603919983,8.251365661621094,1.375227689743042,-0.025199731811881065,-0.018848052248358727,0.205296128988266,-0.15729951858520508,-0.06684466451406479,3.0313169956207275,6171367.5
68.5,43.30174255371094,0.04032506048679352,0.012358408421278,888.835205078125,0.3183506429195404,1170.2799072265625,0.4897770881652832,1090.2171630859375,0.4580978751182556,1195.94482421875,0.42530110478401184,131.5290069580078,233.51736450195312,71.63214111328125,65.1015853881836,7.740787029266357,1.0912712812423706,8.236137390136719,1.3726896047592163,-0.025499753654003143,-0.01977110467851162,0.20483188331127167,-0.15759485960006714,-0.0670081377029419,3.031569004058838,6171880.0
68.5999984741211,43.3057746887207,0.04156090319156647,0.012319006957113743,888.8670043945312,0.31727614998817444,1170.3287353515625,0.48712044954299927,1090.262939453125,0.45610135793685913,1195.9871826171875,0.42151662707328796,131.55712890625,233.54359436035156,71.58269500732422,65.01947784423828,7.728360652923584,1.0893244743347168,8.220728874206543,1.3701214790344238,-0.0258005540817976,-0.020705359056591988,0.2043529450893402,-0.15788757801055908,-0.06717073172330856,3.031820058822632,6172391.5
68.69999694824219,43.309932708740234,0.042792804539203644,0.012220975011587143,888.898681640625,0.31618714332580566,1170.3773193359375,0.4844321608543396,1090.3084716796875,0.4540797472000122,1196.0291748046875,0.4176904857158661,131.5848388671875,233.56825256347656,71.53231048583984,64.93630981445312,7.715782642364502,1.0873541831970215,8.205140113830566,1.3675233125686646,-0.02610109932720661,-0.021650809794664383,0.20385931432247162,-0.1581776887178421,-0.0673324316740036,3.0320703983306885,6172901.0
68.80000305175781,43.314212799072266,0.04401490092277527,0.012113301083445549,888.9302368164062,0.3150835931301117,1170.4256591796875,0.48171213269233704,1090.353759765625,0.4520328640937805,1196.0706787109375,0.4138229787349701,131.6121063232422,233.59133911132812,71.48098754882812,64.85208129882812,7.7030510902404785,1.0853604078292847,8.189371109008789,1.364895224571228,-0.02640026994049549,-0.02260737121105194,0.2033509910106659,-0.15846511721611023,-0.06749323755502701,3.0323197841644287,6173408.5
68.9000015258789,43.3186149597168,0.04522623121738434,0.012055618688464165,888.961669921875,0.3139652907848358,1170.4737548828125,0.4789603054523468,1090.3988037109375,0.44996050000190735,1196.1119384765625,0.40991446375846863,131.6389617919922,233.61282348632812,71.42871856689453,64.76678466796875,7.690165042877197,1.0833430290222168,8.173423767089844,1.3622373342514038,-0.026697011664509773,-0.023574892431497574,0.20282810926437378,-0.15874987840652466,-0.06765313446521759,3.0325682163238525,6173914.5
69.0,43.32313537597656,0.04643179476261139,0.012047656811773777,888.9930419921875,0.31283217668533325,1170.521484375,0.4761766791343689,1090.4437255859375,0.44786250591278076,1196.1527099609375,0.4059654176235199,131.66537475585938,233.6326904296875,71.37549591064453,64.68040466308594,7.6771240234375,1.0813021659851074,8.157299041748047,1.359549880027771,-0.02699107863008976,-0.0245532114058733,0.20229080319404602,-0.1590319126844406,-0.06781210750341415,3.03281569480896,6174418.5
69.0999984741211,43.32777786254883,0.04763655737042427,0.011989776976406574,889.0242309570312,0.3116840720176697,1170.5689697265625,0.47336122393608093,1090.4884033203125,0.44573870301246643,1196.193115234375,0.4019763171672821,131.6913604736328,233.65093994140625,71.32131958007812,64.59294128417969,7.6639275550842285,1.0792378187179565,8.140998840332031,1.3568332195281982,-0.0272831954061985,-0.02554222196340561,0.2017391175031662,-0.1593112051486969,-0.0679701492190361,3.03306245803833,6174921.0
69.19999694824219,43.332542419433594,0.04883553460240364,0.011884289793670177,889.0553588867188,0.3105209171772003,1170.6160888671875,0.4705139398574829,1090.5328369140625,0.4435890018939972,1196.2330322265625,0.39794743061065674,131.71690368652344,233.6675567626953,71.26617431640625,64.50437927246094,7.650575160980225,1.0771502256393433,8.124524116516113,1.3540873527526855,-0.027574054896831512,-0.026541883125901222,0.2011730819940567,-0.15958772599697113,-0.06812724471092224,3.033308267593384,6175421.5
69.30000305175781,43.337425231933594,0.050023965537548065,0.011734153144061565,889.0863647460938,0.30934253334999084,1170.6630859375,0.46763473749160767,1090.5771484375,0.4414132237434387,1196.272705078125,0.39387911558151245,131.74200439453125,233.6825408935547,71.21006774902344,64.41471862792969,7.637065887451172,1.075039267539978,8.107874870300293,1.351312518119812,-0.02786269783973694,-0.02755209244787693,0.2005927413702011,-0.15986144542694092,-0.06828338652849197,3.033553123474121,6175920.0
69.4000015258789,43.342430114746094,0.05119737982749939,0.01159489806741476,889.1172485351562,0.3081488609313965,1170.7095947265625,0.46472370624542236,1090.62109375,0.43921124935150146,1196.3118896484375,0.3897719085216522,131.7666473388672,233.69586181640625,71.1529769897461,64.32394409179688,7.62339973449707,1.0729053020477295,8.09105396270752,1.3485090732574463,-0.028148289769887924,-0.02857268787920475,0.19999821484088898,-0.16013233363628387,-0.0684385672211647,3.033797264099121,6176416.5
69.5,43.34754943847656,0.052356868982315063,0.011435904540121555,889.1480102539062,0.3069397509098053,1170.7559814453125,0.4617809057235718,1090.6649169921875,0.4369829595088959,1196.3505859375,0.3856264352798462,131.7908477783203,233.70750427246094,71.09490966796875,64.23206329345703,7.609577178955078,1.070748209953308,8.074063301086426,1.3456772565841675,-0.028430022299289703,-0.02960345707833767,0.19938969612121582,-0.1604003757238388,-0.06859277933835983,3.0340402126312256,6176911.5
69.5999984741211,43.352783203125,0.0535004623234272,0.011293883435428143,889.1786499023438,0.3057151138782501,1170.802001953125,0.45880645513534546,1090.70849609375,0.43472832441329956,1196.3890380859375,0.3814433813095093,131.81459045410156,233.7174835205078,71.03585815429688,64.1390609741211,7.595597267150879,1.068568468093872,8.056904792785645,1.3428175449371338,-0.028708001598715782,-0.030644206330180168,0.19876733422279358,-0.16066554188728333,-0.06874600052833557,3.0342822074890137,6177404.0
69.69999694824219,43.35813522338867,0.0546298511326313,0.011240849271416664,889.2091064453125,0.3044748306274414,1170.8477783203125,0.4558004140853882,1090.751953125,0.4324471950531006,1196.4268798828125,0.377223402261734,131.837890625,233.7257843017578,70.97581481933594,64.04493713378906,7.581461429595947,1.0663660764694214,8.039581298828125,1.3399302959442139,-0.028981788083910942,-0.03169471025466919,0.19813130795955658,-0.16092780232429504,-0.06889822334051132,3.0345232486724854,6177895.0
69.80000305175781,43.36359786987305,0.055753935128450394,0.011188143864274025,889.239501953125,0.303218811750412,1170.8931884765625,0.45276299118995667,1090.7950439453125,0.43013954162597656,1196.4644775390625,0.3729672431945801,131.86070251464844,233.7323760986328,70.91477966308594,63.949684143066406,7.567169189453125,1.0641412734985352,8.0220947265625,1.3370158672332764,-0.029251579195261,-0.032754767686128616,0.19748181104660034,-0.16118712723255157,-0.06904944777488708,3.0347633361816406,6178383.5
69.9000015258789,43.369171142578125,0.05687274783849716,0.011117810383439064,889.269775390625,0.3019469082355499,1170.938232421875,0.4496942162513733,1090.837890625,0.4278053045272827,1196.50146484375,0.36867547035217285,131.88307189941406,233.7372589111328,70.85274505615234,63.853302001953125,7.5527215003967285,1.0618945360183716,8.004446983337402,1.3340744972229004,-0.029518742114305496,-0.033824287354946136,0.19681885838508606,-0.16144350171089172,-0.06919965147972107,3.0350024700164795,6178870.5
70.0,43.37485885620117,0.05798453092575073,0.011029529385268688,889.2999267578125,0.30065909028053284,1170.983154296875,0.4465941786766052,1090.880615234375,0.42544448375701904,1196.5382080078125,0.36434853076934814,131.90496826171875,233.7404327392578,70.78971099853516,63.75579071044922,7.538119316101074,1.0596258640289307,7.986640453338623,1.3311067819595337,-0.02978314645588398,-0.03490317612886429,0.1961425393819809,-0.1616968959569931,-0.06934882700443268,3.035240411758423,6179355.0
70.0999984741211,43.38065719604492,0.05908748134970665,0.010936158709228039,889.3298950195312,0.29935523867607117,1171.027587890625,0.4434630274772644,1090.9229736328125,0.4230569899082184,1196.5743408203125,0.35998693108558655,131.9263916015625,233.74188232421875,70.72566986083984,63.657142639160156,7.523362636566162,1.0573357343673706,7.9686760902404785,1.3281126022338867,-0.030044464394450188,-0.03599131479859352,0.19545292854309082,-0.16194728016853333,-0.06949696689844131,3.035477638244629,6179837.5
70.19999694824219,43.386566162109375,0.06018109992146492,0.01086510717868805,889.3598022460938,0.29803523421287537,1171.07177734375,0.440300852060318,1090.9652099609375,0.4206428527832031,1196.610107421875,0.3555912375450134,131.94732666015625,233.74159240722656,70.6606216430664,63.5573616027832,7.508452415466309,1.0550241470336914,7.950555801391602,1.3250926733016968,-0.030302364379167557,-0.03708857670426369,0.1947501301765442,-0.1621946394443512,-0.06964406371116638,3.0357134342193604,6180318.0
70.30000305175781,43.39258575439453,0.061267610639333725,0.01083576399832964,889.3895263671875,0.29669904708862305,1171.11572265625,0.43710780143737793,1091.0072021484375,0.4182020127773285,1196.6455078125,0.3511621057987213,131.96780395507812,233.7395477294922,70.59455871582031,63.456443786621094,7.493390083312988,1.0526914596557617,7.932282447814941,1.3220469951629639,-0.03055671975016594,-0.03819481283426285,0.19403424859046936,-0.16243895888328552,-0.06979010254144669,3.0359485149383545,6180796.5
70.4000015258789,43.398712158203125,0.06235118582844734,0.010798737406730652,889.4191284179688,0.29534658789634705,1171.1591796875,0.43388402462005615,1091.048828125,0.41573452949523926,1196.680419921875,0.3467000424861908,131.98779296875,233.7357635498047,70.52748107910156,63.35438919067383,7.478176116943359,1.0503380298614502,7.913857460021973,1.3189761638641357,-0.030807845294475555,-0.039309918880462646,0.1933053433895111,-0.16268019378185272,-0.06993506848812103,3.036182403564453,6181272.5
70.5,43.404945373535156,0.06343106180429459,0.010747440159320831,889.4486083984375,0.2939777672290802,1171.202392578125,0.4306296110153198,1091.09033203125,0.41324034333229065,1196.71484375,0.34220555424690247,132.00729370117188,233.73020935058594,70.45938873291016,63.25119400024414,7.462811470031738,1.0479638576507568,7.89528226852417,1.3158804178237915,-0.031056346371769905,-0.040433820337057114,0.1925634741783142,-0.1629183441400528,-0.07007895410060883,3.0364151000976562,6181746.5
70.5999984741211,43.41128921508789,0.06450580060482025,0.010738970711827278,889.4779052734375,0.29259252548217773,1171.245361328125,0.4273447096347809,1091.1314697265625,0.41071954369544983,1196.748779296875,0.3376791179180145,132.02630615234375,233.72288513183594,70.39027404785156,63.14686584472656,7.4472975730896,1.0455694198608398,7.876559257507324,1.3127598762512207,-0.03130203112959862,-0.041566453874111176,0.19180867075920105,-0.16315336525440216,-0.07022175937891006,3.036646842956543,6182218.5
70.69999694824219,43.41773986816406,0.06557969748973846,0.010745626874268055,889.507080078125,0.2911908030509949,1171.2879638671875,0.42402946949005127,1091.1724853515625,0.408172070980072,1196.7823486328125,0.3331212103366852,132.04483032226562,233.71377563476562,70.32014465332031,63.04140090942383,7.43163537979126,1.0431549549102783,7.85768985748291,1.3096150159835815,-0.03154464811086655,-0.04270773008465767,0.1910409778356552,-0.16338524222373962,-0.07036346197128296,3.0368776321411133,6182688.0
70.80000305175781,43.42429733276367,0.0666542649269104,0.010729502886533737,889.5361328125,0.28977251052856445,1171.3302001953125,0.4206840395927429,1091.213134765625,0.4055980145931244,1196.8154296875,0.32853230834007263,132.0628662109375,233.70289611816406,70.24898529052734,62.93479919433594,7.415825843811035,1.0407204627990723,7.838675498962402,1.3064459562301636,-0.03178485855460167,-0.04385760799050331,0.1902604103088379,-0.16361397504806519,-0.07050405442714691,3.037106990814209,6183155.0
70.9000015258789,43.430965423583984,0.0677272155880928,0.01069446187466383,889.5650634765625,0.2883376479148865,1171.3720703125,0.4173084795475006,1091.2535400390625,0.40299737453460693,1196.8480224609375,0.32391273975372314,132.0803985595703,233.69020080566406,70.17679595947266,62.827064514160156,7.3998703956604,1.0382664203643799,7.819518089294434,1.303252935409546,-0.03202284500002861,-0.04501607269048691,0.18946696817874908,-0.16383950412273407,-0.07064352929592133,3.0373353958129883,6183620.0
71.0,43.43773651123047,0.06879665702581406,0.010517355985939503,889.5938110351562,0.2868861258029938,1171.41357421875,0.41390296816825867,1091.293701171875,0.40037018060684204,1196.8802490234375,0.3192629814147949,132.09744262695312,233.6757049560547,70.10358428955078,62.718196868896484,7.383769989013672,1.0357929468154907,7.800218105316162,1.3000364303588867,-0.03225821256637573,-0.04618307575583458,0.1886606365442276,-0.16406184434890747,-0.07078187167644501,3.037562608718872,6184083.0
71.0999984741211,43.44461441040039,0.06984839588403702,0.010272067040205002,889.6224365234375,0.2854178845882416,1171.454833984375,0.4104676842689514,1091.3336181640625,0.3977165222167969,1196.9119873046875,0.3145834803581238,132.11398315429688,233.65940856933594,70.02934265136719,62.60819625854492,7.367526054382324,1.0333001613616943,7.780778408050537,1.296796441078186,-0.03249065950512886,-0.04735855013132095,0.1878414899110794,-0.1642809510231018,-0.07091908156871796,3.0377888679504395,6184543.0
71.19999694824219,43.451602935791016,0.07087559998035431,0.010024946182966232,889.65087890625,0.2839329242706299,1171.4957275390625,0.4070028066635132,1091.373291015625,0.3950364291667938,1196.943115234375,0.30987492203712463,132.13002014160156,233.6412811279297,69.95407104492188,62.4970703125,7.351140022277832,1.0307884216308594,7.761200904846191,1.293533444404602,-0.03271791338920593,-0.04854225739836693,0.18700969219207764,-0.16449680924415588,-0.07105514407157898,3.0380136966705322,6185001.0
71.30000305175781,43.45868682861328,0.0718780979514122,0.009776114486157894,889.67919921875,0.2824312150478363,1171.5362548828125,0.40350866317749023,1091.41259765625,0.3923299312591553,1196.973876953125,0.30513831973075867,132.14553833007812,233.621337890625,69.87776947021484,62.38481903076172,7.334612846374512,1.028257966041565,7.741489410400391,1.2902482748031616,-0.03293895721435547,-0.04973388835787773,0.18616557121276855,-0.1647094190120697,-0.07119004428386688,3.0382375717163086,6185456.5
71.4000015258789,43.465877532958984,0.07285571098327637,0.009468399919569492,889.7073974609375,0.28091269731521606,1171.576416015625,0.3999856412410736,1091.4517822265625,0.38959717750549316,1197.004150390625,0.30037468671798706,132.16055297851562,233.5995635986328,69.8004379272461,62.271446228027344,7.317945957183838,1.0257091522216797,7.721647262573242,1.2869411706924438,-0.033153731375932693,-0.0509331151843071,0.18530939519405365,-0.16491873562335968,-0.07132377475500107,3.0384600162506104,6185909.5
71.5,43.47316360473633,0.07380254566669464,0.009138861671090126,889.7354125976562,0.2793773412704468,1171.6162109375,0.3964340388774872,1091.4906005859375,0.38683822751045227,1197.033935546875,0.2955850064754486,132.17506408691406,233.57594299316406,69.7220687866211,62.15695571899414,7.301141738891602,1.0231423377990723,7.70167875289917,1.2836130857467651,-0.033362120389938354,-0.05213962495326996,0.1844414472579956,-0.16512474417686462,-0.07145633548498154,3.0386812686920166,6186360.5
71.5999984741211,43.48054122924805,0.07471643388271332,0.008790722116827965,889.7632446289062,0.27782514691352844,1171.6556396484375,0.39285433292388916,1091.529052734375,0.38405323028564453,1197.0633544921875,0.2907705008983612,132.1890411376953,233.55047607421875,69.64266204833984,62.041351318359375,7.284201145172119,1.0205578804016113,7.681588172912598,1.2802646160125732,-0.033563144505023956,-0.05335302650928497,0.18356211483478546,-0.16532742977142334,-0.0715877041220665,3.0389015674591064,6186808.5
71.69999694824219,43.488014221191406,0.07559550553560257,0.008399944752454758,889.7909545898438,0.27625608444213867,1171.69482421875,0.3892469108104706,1091.5673828125,0.3812423050403595,1197.0921630859375,0.285932332277298,132.2025146484375,233.52316284179688,69.5622329711914,61.924644470214844,7.26712703704834,1.0179561376571655,7.661379337310791,1.276896595954895,-0.03375643864274025,-0.054572902619838715,0.18267175555229187,-0.16552679240703583,-0.07171787321567535,3.0391204357147217,6187254.0
71.80000305175781,43.495574951171875,0.07643549889326096,0.008026273921132088,889.8184814453125,0.27467015385627747,1171.7335205078125,0.3856123089790344,1091.6053466796875,0.3784056305885315,1197.1204833984375,0.28107181191444397,132.21546936035156,233.49400329589844,69.48077392578125,61.80683517456055,7.2499213218688965,1.0153378248214722,7.64105749130249,1.2735096216201782,-0.03394165635108948,-0.05579882487654686,0.18177081644535065,-0.1657227873802185,-0.0718468427658081,3.0393381118774414,6187697.0
71.9000015258789,43.50321578979492,0.07723812758922577,0.0076395380310714245,889.8458862304688,0.2730673849582672,1171.77197265625,0.3819509744644165,1091.64306640625,0.37554338574409485,1197.1483154296875,0.2761903405189514,132.2279052734375,233.46298217773438,69.39827728271484,61.68793487548828,7.232586860656738,1.0127034187316895,7.6206278800964355,1.2701046466827393,-0.03411808982491493,-0.05703030154109001,0.1808597296476364,-0.16591542959213257,-0.07197459042072296,3.0395543575286865,6188137.5
72.0,43.51094055175781,0.07800208032131195,0.007210150361061096,889.8731079101562,0.2714477479457855,1171.8099365234375,0.3782634735107422,1091.680419921875,0.3726557791233063,1197.1756591796875,0.27128922939300537,132.23980712890625,233.43008422851562,69.31475830078125,61.567955017089844,7.215125560760498,1.0100533962249756,7.600095748901367,1.2666826248168945,-0.03428597375750542,-0.05826686695218086,0.17993894219398499,-0.16610468924045563,-0.07210112363100052,3.0397696495056152,6188575.5
72.0999984741211,43.518741607666016,0.07872309535741806,0.006758923176676035,889.9002075195312,0.2698112428188324,1171.8475341796875,0.37455040216445923,1091.717529296875,0.3697430193424225,1197.20263671875,0.26636993885040283,132.25119018554688,233.39532470703125,69.23021697998047,61.4468994140625,7.197540283203125,1.0073883533477783,7.579465389251709,1.2632442712783813,-0.034445036202669144,-0.059508051723241806,0.17900891602039337,-0.1662905365228653,-0.07222642004489899,3.0399835109710693,6189011.0
72.19999694824219,43.526615142822266,0.0793989896774292,0.006284023635089397,889.9270629882812,0.268157958984375,1171.8848876953125,0.3708122968673706,1091.75439453125,0.36680537462234497,1197.22900390625,0.2614339292049408,132.26205444335938,233.35870361328125,69.14464569091797,61.32478332519531,7.179834365844727,1.004709005355835,7.558743953704834,1.2597906589508057,-0.034594595432281494,-0.060753319412469864,0.17807015776634216,-0.16647300124168396,-0.07235047966241837,3.040195941925049,6189443.5
72.30000305175781,43.53455352783203,0.08002739399671555,0.005763743072748184,889.9537963867188,0.26648786664009094,1171.9217529296875,0.36704981327056885,1091.7908935546875,0.3638431131839752,1197.2548828125,0.25648272037506104,132.2723846435547,233.3201904296875,69.05805969238281,61.20161819458008,7.162010669708252,1.0020159482955933,7.537935733795166,1.2563226222991943,-0.03473430499434471,-0.062002118676900864,0.17712320387363434,-0.16665202379226685,-0.07247328758239746,3.040407180786133,6189873.5
72.4000015258789,43.54255676269531,0.08060376346111298,0.005308067426085472,889.9804077148438,0.2648010551929474,1171.958251953125,0.3632636070251465,1091.8271484375,0.3608565330505371,1197.2802734375,0.2515179514884949,132.2821807861328,233.27981567382812,68.970458984375,61.07741165161133,7.144073009490967,0.9993099570274353,7.51704740524292,1.2528412342071533,-0.03486378490924835,-0.06325386464595795,0.17616860568523407,-0.16682763397693634,-0.07259484380483627,3.040616989135742,6190301.0
72.5,43.55061721801758,0.08113457262516022,0.0048970505595207214,890.0067749023438,0.2630975544452667,1171.994384765625,0.3594544231891632,1091.8631591796875,0.3578459322452545,1197.30517578125,0.24654127657413483,132.2914581298828,233.23756408691406,68.88185119628906,60.952178955078125,7.12602424621582,0.9965915679931641,7.4960856437683105,1.2493476867675781,-0.03498232364654541,-0.06450793147087097,0.1752070039510727,-0.16699980199337006,-0.07271513342857361,3.040825605392456,6190725.5
72.5999984741211,43.55873107910156,0.08162427693605423,0.004555543418973684,890.0330200195312,0.2613774240016937,1172.0301513671875,0.35562291741371155,1091.898681640625,0.3548116683959961,1197.32958984375,0.24155433475971222,132.30018615722656,233.1934356689453,68.79224395751953,60.8259391784668,7.107868671417236,0.9938616752624512,7.4750566482543945,1.2458428144454956,-0.03509090095758438,-0.06576375663280487,0.174238920211792,-0.167168527841568,-0.07283414900302887,3.0410327911376953,6191147.5
72.69999694824219,43.566890716552734,0.08207983523607254,0.004275310318917036,890.0590209960938,0.25964072346687317,1172.0655517578125,0.3517698049545288,1091.93408203125,0.3517540991306305,1197.353515625,0.23655861616134644,132.3083953857422,233.14743041992188,68.70162963867188,60.698707580566406,7.089609622955322,0.9911209940910339,7.453965663909912,1.2423275709152222,-0.03519010916352272,-0.06702084094285965,0.17326484620571136,-0.16733381152153015,-0.07295188307762146,3.04123854637146,6191566.5
72.80000305175781,43.57509994506836,0.08250736445188522,0.00396492425352335,890.0848999023438,0.2578875422477722,1172.1004638671875,0.3478957414627075,1091.9691162109375,0.34867358207702637,1197.376953125,0.23155547678470612,132.31607055664062,233.09954833984375,68.61002349853516,60.570491790771484,7.07125186920166,0.9883702993392944,7.4328179359436035,1.2388030290603638,-0.03528096154332161,-0.06827876716852188,0.17228519916534424,-0.16749562323093414,-0.07306833565235138,3.041443109512329,6191982.5
72.9000015258789,43.583351135253906,0.08290385454893112,0.0036141984164714813,890.110595703125,0.2561179995536804,1172.1351318359375,0.34400132298469543,1092.0037841796875,0.34557050466537476,1197.3997802734375,0.22654610872268677,132.32321166992188,233.0498046875,68.5174331665039,60.44131851196289,7.052798271179199,0.98561030626297,7.411618709564209,1.2352697849273682,-0.035364337265491486,-0.06953718513250351,0.17130029201507568,-0.16765397787094116,-0.07318349927663803,3.0416462421417236,6192396.0
73.0,43.59164047241211,0.0832652747631073,0.0032564776483923197,890.1361694335938,0.25433215498924255,1172.1693115234375,0.3400872051715851,1092.0382080078125,0.3424452841281891,1197.4222412109375,0.2215316742658615,132.32981872558594,232.9981689453125,68.42385864257812,60.31120300292969,7.03425407409668,0.9828416705131531,7.390371799468994,1.2317286729812622,-0.03543978929519653,-0.07079572975635529,0.17031049728393555,-0.1678088754415512,-0.07329735904932022,3.0418477058410645,6192806.5
73.0999984741211,43.59996795654297,0.08359092473983765,0.002906162291765213,890.1614990234375,0.25253012776374817,1172.203125,0.336154043674469,1092.072265625,0.3392983376979828,1197.444091796875,0.21651345491409302,132.33587646484375,232.94467163085938,68.3293228149414,60.18015670776367,7.015622615814209,0.980065107345581,7.369082927703857,1.2281805276870728,-0.03550679609179497,-0.07205396145582199,0.16931624710559845,-0.1679603010416031,-0.07340990751981735,3.0420479774475098,6193214.5
73.19999694824219,43.60832595825195,0.08388154208660126,0.0025125108659267426,890.1866455078125,0.2507120668888092,1172.236572265625,0.3322024941444397,1092.1060791015625,0.3361300528049469,1197.465576171875,0.21149271726608276,132.34141540527344,232.88929748535156,68.23381042480469,60.0482063293457,6.996908187866211,0.9772812724113464,7.347756862640381,1.2246261835098267,-0.03556531295180321,-0.073311448097229,0.16831795871257782,-0.1681082546710968,-0.07352115213871002,3.0422468185424805,6193619.0
73.30000305175781,43.61671447753906,0.08413279056549072,0.00212569790892303,890.2116088867188,0.2488780915737152,1172.26953125,0.3282333016395569,1092.1395263671875,0.33294087648391724,1197.4864501953125,0.20647075772285461,132.34642028808594,232.83206176757812,68.1373519897461,59.91537094116211,6.978114604949951,0.9744908213615417,7.326398849487305,1.2210664749145508,-0.03561549261212349,-0.0745677724480629,0.1673160344362259,-0.16825273633003235,-0.07363107055425644,3.0424442291259766,6194021.0
73.4000015258789,43.62512969970703,0.08434536308050156,0.001790322712622583,890.2364501953125,0.24702830612659454,1172.3021240234375,0.3242471516132355,1092.172607421875,0.3297312557697296,1197.5068359375,0.20144890248775482,132.3508758544922,232.77294921875,68.0399398803711,59.78166198730469,6.959246635437012,0.9716944694519043,7.305013656616211,1.217502236366272,-0.035656724125146866,-0.07582245767116547,0.16631095111370087,-0.16839374601840973,-0.0737396702170372,3.042640209197998,6194420.0
73.5,43.63356399536133,0.08452439308166504,0.0014720169128850102,890.2610473632812,0.24516290426254272,1172.3343505859375,0.32024478912353516,1092.2054443359375,0.32650163769721985,1197.5267333984375,0.19642849266529083,132.3548126220703,232.7119903564453,67.94159698486328,59.64710998535156,6.940308570861816,0.9688929319381714,7.283607006072998,1.2139345407485962,-0.035689178854227066,-0.0770750418305397,0.16530318558216095,-0.16853128373622894,-0.07384694367647171,3.042834520339966,6194815.5
73.5999984741211,43.64201354980469,0.08467159420251846,0.001132351579144597,890.2854614257812,0.2432820051908493,1172.3662109375,0.31622686982154846,1092.2379150390625,0.32325249910354614,1197.546142578125,0.19141073524951935,132.3582000732422,232.649169921875,67.84231567382812,59.51172637939453,6.921304225921631,0.9660868048667908,7.262183666229248,1.2103639841079712,-0.03571362420916557,-0.07832510769367218,0.164293110370636,-0.16866534948349,-0.07395287603139877,3.043027639389038,6195208.5
73.69999694824219,43.650482177734375,0.08478482812643051,0.0008342954097315669,890.3096923828125,0.241385817527771,1172.3975830078125,0.31219416856765747,1092.2701416015625,0.3199843168258667,1197.56494140625,0.18639683723449707,132.36106872558594,232.58450317382812,67.74212646484375,59.37554168701172,6.902237892150879,0.9632768034934998,7.240748405456543,1.2067914009094238,-0.035730309784412384,-0.07957228273153305,0.1632811278104782,-0.16879595816135406,-0.07405746728181839,3.0432190895080566,6195598.5
73.80000305175781,43.65896224975586,0.08486825972795486,0.0005899199168197811,890.333740234375,0.23947447538375854,1172.4285888671875,0.3081473410129547,1092.3018798828125,0.3166975677013397,1197.5833740234375,0.18138796091079712,132.36338806152344,232.5179901123047,67.64102172851562,59.23857498168945,6.883114337921143,0.9604635834693909,7.219305992126465,1.2032177448272705,-0.035738974809646606,-0.08081616461277008,0.16226764023303986,-0.16892307996749878,-0.07416071742773056,3.0434088706970215,6195985.0
73.9000015258789,43.66744613647461,0.08492725342512131,0.0004333999822847545,890.3576049804688,0.23754817247390747,1172.459228515625,0.3040871024131775,1092.33349609375,0.3133927583694458,1197.601318359375,0.17638522386550903,132.3651885986328,232.44964599609375,67.53901672363281,59.1008415222168,6.863937854766846,0.9576478004455566,7.197861194610596,1.1996434926986694,-0.035740289837121964,-0.08205638825893402,0.16125299036502838,-0.16904675960540771,-0.07426261901855469,3.043597459793091,6196368.5
74.0,43.675941467285156,0.08497059345245361,0.0002848538279067725,890.3812255859375,0.2356071174144745,1172.489501953125,0.3000141382217407,1092.3646240234375,0.31007036566734314,1197.61865234375,0.1713896095752716,132.36643981933594,232.37945556640625,67.43612670898438,58.96237564086914,6.844712257385254,0.9548299908638,7.176417827606201,1.196069598197937,-0.03573504090309143,-0.08329266309738159,0.16023747622966766,-0.16916698217391968,-0.07436316460371017,3.0437843799591064,6196749.5
74.0999984741211,43.6844367980957,0.08499907702207565,0.00010904115333687514,890.4047241210938,0.23365150392055511,1172.519287109375,0.29592907428741455,1092.3955078125,0.3067309260368347,1197.635498046875,0.1664019376039505,132.36717224121094,232.30743408203125,67.33235168457031,58.82318878173828,6.825442314147949,0.9520108699798584,7.154979228973389,1.1924965381622314,-0.035724516957998276,-0.08452480286359787,0.15922129154205322,-0.16928374767303467,-0.07446235418319702,3.0439696311950684,6197126.5
74.19999694824219,43.692935943603516,0.08500997722148895,-5.122238871990703e-05,890.427978515625,0.23168154060840607,1172.5487060546875,0.29183247685432434,1092.4259033203125,0.30337491631507874,1197.6519775390625,0.16142290830612183,132.36737060546875,232.2335968017578,67.22772216796875,58.683311462402344,6.806131362915039,0.9491909146308899,7.133548736572266,1.188924789428711,-0.03570884093642235,-0.08575263619422913,0.15820461511611938,-0.16939707100391388,-0.07456018030643463,3.0441536903381348,6197501.0
74.30000305175781,43.701438903808594,0.08500485867261887,-0.000231939775403589,890.4510498046875,0.22969743609428406,1172.57763671875,0.28772497177124023,1092.4561767578125,0.3000028431415558,1197.6678466796875,0.15645326673984528,132.36703491210938,232.15794372558594,67.12223052978516,58.54276657104492,6.786784648895264,0.9463707208633423,7.1121296882629395,1.1853549480438232,-0.03568772226572037,-0.08697595447301865,0.15718764066696167,-0.1695069521665573,-0.074656642973423,3.0443358421325684,6197872.0
74.4000015258789,43.709938049316406,0.08498166501522064,-0.00038079085061326623,890.4739379882812,0.227699413895607,1172.606201171875,0.28360715508461,1092.4859619140625,0.2966151833534241,1197.6832275390625,0.15149374306201935,132.36618041992188,232.0804901123047,67.01589965820312,58.40156936645508,6.767405033111572,0.943550705909729,7.090724945068359,1.1817874908447266,-0.0356614850461483,-0.08819457143545151,0.1561705619096756,-0.16961340606212616,-0.07475173473358154,3.0445165634155273,6198240.0
74.5,43.71843719482422,0.08494358509778976,-0.0004945803666487336,890.49658203125,0.22568769752979279,1172.6343994140625,0.27947965264320374,1092.5155029296875,0.2932124733924866,1197.6981201171875,0.14654505252838135,132.3647918701172,232.00123596191406,66.90873718261719,58.25975036621094,6.747996807098389,0.9407313466072083,7.069337368011475,1.178222894668579,-0.03562990576028824,-0.0894082635641098,0.15515361726284027,-0.16971643269062042,-0.07484544813632965,3.0446956157684326,6198604.5
74.5999984741211,43.726932525634766,0.08489412814378738,-0.0005922398413531482,890.51904296875,0.22366254031658173,1172.662109375,0.27534303069114685,1092.5445556640625,0.2897952198982239,1197.7125244140625,0.1416078805923462,132.3628692626953,231.92018127441406,66.8007583618164,58.117332458496094,6.72856330871582,0.9379131197929382,7.047970771789551,1.1746618747711182,-0.03559352830052376,-0.0906168669462204,0.15413697063922882,-0.1698160469532013,-0.07493779808282852,3.0448732376098633,6198966.0
74.69999694824219,43.73542022705078,0.08483490347862244,-0.0006827674224041402,890.5413208007812,0.22162416577339172,1172.689453125,0.2711978852748871,1092.5733642578125,0.2863638699054718,1197.7264404296875,0.13668282330036163,132.3604278564453,231.83734130859375,66.69197082519531,57.974334716796875,6.709109306335449,0.9350965023040771,7.026627540588379,1.1711045503616333,-0.03555288165807724,-0.09182025492191315,0.1531207412481308,-0.16991223394870758,-0.07502876222133636,3.0450491905212402,6199324.0
74.80000305175781,43.74390411376953,0.08476662635803223,-0.0007832007831893861,890.5633544921875,0.21957281231880188,1172.71630859375,0.26704472303390503,1092.6019287109375,0.28291893005371094,1197.7398681640625,0.13177038729190826,132.3574676513672,231.7527313232422,66.58238220214844,57.830780029296875,6.689637184143066,0.9322818517684937,7.00531005859375,1.1675516366958618,-0.03550824895501137,-0.0930183008313179,0.15210507810115814,-0.17000503838062286,-0.07511834800243378,3.0452234745025635,6199679.0
74.9000015258789,43.75238037109375,0.08468830585479736,-0.0008403557585552335,890.585205078125,0.21750874817371368,1172.7427978515625,0.26288414001464844,1092.6300048828125,0.2794609069824219,1197.7528076171875,0.12687109410762787,132.35397338867188,231.66636657714844,66.47201538085938,57.68669128417969,6.6701507568359375,0.9294695854187012,6.984020233154297,1.1640033721923828,-0.03545979782938957,-0.0942109152674675,0.15109007060527802,-0.17009444534778595,-0.07520654797554016,3.045396089553833,6200030.5
75.0,43.76084899902344,0.08460427075624466,-0.0009576498414389789,890.6068725585938,0.21543221175670624,1172.7689208984375,0.2587166428565979,1092.65771484375,0.2759903073310852,1197.7652587890625,0.12198542803525925,132.34996032714844,231.57821655273438,66.36087799072266,57.54209518432617,6.650653839111328,0.9266600608825684,6.962760925292969,1.160460114479065,-0.03540746495127678,-0.09539797902107239,0.15007585287094116,-0.17018046975135803,-0.07529336214065552,3.045567035675049,6200378.5
75.0999984741211,43.769309997558594,0.0845085084438324,-0.0011930217733606696,890.6282958984375,0.21334345638751984,1172.7945556640625,0.2545427680015564,1092.6851806640625,0.27250757813453674,1197.7772216796875,0.11711380630731583,132.34542846679688,231.48834228515625,66.24898529052734,57.39700698852539,6.6311492919921875,0.9238535761833191,6.941534042358398,1.1569223403930664,-0.035351935774087906,-0.09657943248748779,0.14906248450279236,-0.1702631264925003,-0.07537879049777985,3.04573655128479,6200723.5
