t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
75.19999694824219,43.77775955200195,0.08438920229673386,-0.0015108671505004168,890.6495361328125,0.21124276518821716,1172.81982421875,0.25036299228668213,1092.7122802734375,0.2690131962299347,1197.7886962890625,0.11225669831037521,132.34039306640625,231.39671325683594,66.13633728027344,57.25145721435547,6.611639976501465,0.9210506081581116,6.920341968536377,1.1533902883529663,-0.035292427986860275,-0.09775514155626297,0.14805009961128235,-0.17034241557121277,-0.07546282559633255,3.0459041595458984,6201065.0
75.30000305175781,43.78620147705078,0.08423811942338943,-0.0017257175641134381,890.6705932617188,0.20913037657737732,1172.8446044921875,0.24617795646190643,1092.739013671875,0.26550766825675964,1197.7996826171875,0.10741478204727173,132.33482360839844,231.3033447265625,66.02296447753906,57.10546112060547,6.592129230499268,0.9182513356208801,6.8991875648498535,1.1498645544052124,-0.0352274551987648,-0.09892483055591583,0.14703898131847382,-0.17041835188865662,-0.07554546743631363,3.0460703372955322,6201403.0
75.4000015258789,43.79462432861328,0.08406554162502289,-0.0019578433129936457,890.6913452148438,0.207006573677063,1172.8690185546875,0.24198828637599945,1092.765380859375,0.2619914412498474,1197.8101806640625,0.10258892923593521,132.3287353515625,231.20826721191406,65.90886688232422,56.959041595458984,6.572620391845703,0.9154561758041382,6.8780741691589355,1.1463457345962524,-0.035156041383743286,-0.10008812695741653,0.146029531955719,-0.17049093544483185,-0.07562671601772308,3.046234607696533,6201738.0
75.5,43.80303192138672,0.08386976271867752,-0.002233585575595498,890.7119750976562,0.20487162470817566,1172.89306640625,0.23779460787773132,1092.7913818359375,0.2584650218486786,1197.8201904296875,0.09777989238500595,132.3221435546875,231.11146545410156,65.79405975341797,56.812225341796875,6.553116798400879,0.9126654863357544,6.857005596160889,1.1428343057632446,-0.03507966548204422,-0.10124478489160538,0.14502198994159698,-0.17056019604206085,-0.07570657134056091,3.0463974475860596,6202069.0
75.5999984741211,43.81141662597656,0.08364640176296234,-0.0025234695058315992,890.7323608398438,0.20272579789161682,1172.9166259765625,0.2335975021123886,1092.8170166015625,0.25492891669273376,1197.8297119140625,0.09298836439847946,132.31504821777344,231.01296997070312,65.6785659790039,56.66503143310547,6.533620357513428,0.909879744052887,6.835984706878662,1.1393307447433472,-0.03499804437160492,-0.10239453613758087,0.14401663839817047,-0.17062614858150482,-0.07578503340482712,3.046558380126953,6202397.0
75.69999694824219,43.81978225708008,0.08339405804872513,-0.0028034942224621773,890.7525024414062,0.20056937634944916,1172.9398193359375,0.22939760982990265,1092.8424072265625,0.25138360261917114,1197.8387451171875,0.08821512758731842,132.3074188232422,230.91278076171875,65.56238555908203,56.51748275756836,6.514135360717773,0.9070992469787598,6.815014839172363,1.1358357667922974,-0.0349106639623642,-0.10353706032037735,0.1430138200521469,-0.17068877816200256,-0.0758620947599411,3.046717882156372,6202721.5
75.80000305175781,43.828121185302734,0.08311370760202408,-0.003041942371055484,890.7724609375,0.19840262830257416,1172.9625244140625,0.22519557178020477,1092.8673095703125,0.2478295862674713,1197.847412109375,0.08346099406480789,132.29930114746094,230.81089782714844,65.4455337524414,56.36960220336914,6.494663715362549,0.9043245315551758,6.7940993309021,1.1323498487472534,-0.0348174124956131,-0.10467201471328735,0.14201386272907257,-0.17074812948703766,-0.07593775540590286,3.046875476837158,6203042.0
75.9000015258789,43.83643341064453,0.08280951529741287,-0.003270467510446906,890.7921752929688,0.1962258368730545,1172.9847412109375,0.22099201381206512,1092.8919677734375,0.24426734447479248,1197.85546875,0.07872676849365234,132.29067993164062,230.70736694335938,65.3280258178711,56.22140884399414,6.475209712982178,0.9015558958053589,6.773241996765137,1.1288737058639526,-0.03471847251057625,-0.10579907894134521,0.1410171240568161,-0.1708041876554489,-0.0760120153427124,3.0470314025878906,6203359.5
76.0,43.8447151184082,0.0824824646115303,-0.0035431617870926857,890.8117065429688,0.19403930008411407,1173.0067138671875,0.21678754687309265,1092.9161376953125,0.24069741368293762,1197.8631591796875,0.07401317358016968,132.2815399169922,230.60215759277344,65.20988464355469,56.072933197021484,6.455775737762451,0.8987938165664673,6.752445697784424,1.1254076957702637,-0.034614432603120804,-0.10691798478364944,0.14002388715744019,-0.1708569973707199,-0.07608488202095032,3.0471854209899902,6203673.5
76.0999984741211,43.852962493896484,0.08212815225124359,-0.003926084842532873,890.8309936523438,0.19184328615665436,1173.0281982421875,0.2125827968120575,1092.9400634765625,0.23712027072906494,1197.8702392578125,0.06932087242603302,132.27191162109375,230.49530029296875,65.09111022949219,55.924190521240234,6.436365127563477,0.8960387110710144,6.731713771820068,1.1219522953033447,-0.03450543433427811,-0.10802845656871796,0.1390344202518463,-0.17090654373168945,-0.07615634799003601,3.0473380088806152,6203984.0
76.19999694824219,43.861175537109375,0.08173554390668869,-0.004390794783830643,890.85009765625,0.18963809311389923,1173.0491943359375,0.2083783894777298,1092.963623046875,0.23353645205497742,1197.876953125,0.06465060263872147,132.26177978515625,230.38681030273438,64.97172546386719,55.77520751953125,6.416980743408203,0.8932910561561584,6.7110490798950195,1.118508219718933,-0.034390952438116074,-0.10913019627332687,0.13804906606674194,-0.17095285654067993,-0.07622640579938889,3.0474886894226074,6204290.5
76.30000305175781,43.869346618652344,0.08129645884037018,-0.004869965370744467,890.868896484375,0.18742401897907257,1173.06982421875,0.2041749656200409,1092.98681640625,0.22994644939899445,1197.8831787109375,0.06000325828790665,132.2511444091797,230.27670288085938,64.85174560546875,55.62600326538086,6.39762544631958,0.8905512094497681,6.690455913543701,1.115075945854187,-0.034269630908966064,-0.11022274941205978,0.1370682567358017,-0.17099593579769135,-0.07629507035017014,3.047637701034546,6204594.0
76.4000015258789,43.877479553222656,0.08080946654081345,-0.0052979933097958565,890.8875732421875,0.18520136177539825,1173.090087890625,0.19997327029705048,1093.0096435546875,0.226350799202919,1197.888916015625,0.055379919707775116,132.24002075195312,230.16497802734375,64.73117065429688,55.47660827636719,6.378303050994873,0.8878196477890015,6.669938087463379,1.1116563081741333,-0.03414051979780197,-0.11130557954311371,0.13609258830547333,-0.17103582620620728,-0.07636234164237976,3.0477848052978516,6204893.5
76.5,43.88555908203125,0.08027966320514679,-0.005696152336895466,890.9059448242188,0.18297041952610016,1173.10986328125,0.19577406346797943,1093.0321044921875,0.22275002300739288,1197.894287109375,0.050781723111867905,132.22840881347656,230.05165100097656,64.61003875732422,55.3270378112793,6.359015941619873,0.8850968480110168,6.649500370025635,1.1082501411437988,-0.03400351479649544,-0.11237811297178268,0.135122612118721,-0.17107252776622772,-0.07642820477485657,3.0479302406311035,6205190.0
76.5999984741211,43.893585205078125,0.07971005141735077,-0.006158952135592699,890.9241333007812,0.18073147535324097,1173.129150390625,0.19157809019088745,1093.05419921875,0.21914465725421906,1197.899169921875,0.04620973765850067,132.21630859375,229.93673706054688,64.48834228515625,55.17731857299805,6.339767932891846,0.882383406162262,6.629148006439209,1.1048580408096313,-0.03385929390788078,-0.11343986541032791,0.13415886461734772,-0.17110605537891388,-0.07649267464876175,3.0480740070343018,6205482.5
76.69999694824219,43.90155792236328,0.07909415662288666,-0.006626607850193977,890.942138671875,0.17848484218120575,1173.148193359375,0.18738605082035065,1093.075927734375,0.2155352681875229,1197.903564453125,0.04166495427489281,132.20372009277344,229.82025146484375,64.3661117553711,55.0274772644043,6.320562362670898,0.8796797394752502,6.608884811401367,1.1014807224273682,-0.033708229660987854,-0.11449037492275238,0.13320180773735046,-0.17113642394542694,-0.0765557512640953,3.048215866088867,6205771.0
76.80000305175781,43.90946578979492,0.07843149453401566,-0.007053567096590996,890.9598388671875,0.17623084783554077,1173.1666259765625,0.1831987202167511,1093.0972900390625,0.21192239224910736,1197.907470703125,0.03714842349290848,132.19064331054688,229.7021942138672,64.24335479736328,54.87753677368164,6.301402568817139,0.8769865036010742,6.588714599609375,1.0981191396713257,-0.033549509942531586,-0.11552909016609192,0.13225200772285461,-0.1711636632680893,-0.07661743462085724,3.048356056213379,6206056.5
76.9000015258789,43.91730880737305,0.07772614061832428,-0.0074234590865671635,890.9773559570312,0.17396977543830872,1173.184814453125,0.1790168285369873,1093.1182861328125,0.20830661058425903,1197.9110107421875,0.03266124054789543,132.17709350585938,229.58261108398438,64.12008666992188,54.72751998901367,6.282292366027832,0.8743042349815369,6.568642616271973,1.094773769378662,-0.033383164554834366,-0.11655548214912415,0.13131003081798553,-0.17118780314922333,-0.07667771726846695,3.048494338989258,6206338.0
77.0,43.92508316040039,0.07698379456996918,-0.007784896995872259,890.99462890625,0.17170196771621704,1173.2025146484375,0.17484115064144135,1093.138916015625,0.20468847453594208,1197.9139404296875,0.028204431757330894,132.16305541992188,229.46148681640625,63.99633026123047,54.57745361328125,6.263234615325928,0.8716334104537964,6.548673152923584,1.0914455652236938,-0.03320974484086037,-0.11756905168294907,0.130376398563385,-0.17120884358882904,-0.07673661410808563,3.048630952835083,6206616.0
77.0999984741211,43.93278121948242,0.0762052983045578,-0.008182726800441742,891.01171875,0.16942772269248962,1173.2197265625,0.17067238688468933,1093.1591796875,0.20106858015060425,1197.9166259765625,0.023778919130563736,132.1485595703125,229.33885192871094,63.87209701538086,54.42736053466797,6.244232654571533,0.8689746856689453,6.528810024261475,1.088135004043579,-0.03302998095750809,-0.11856937408447266,0.12945155799388885,-0.17122679948806763,-0.07679411768913269,3.0487656593322754,6206890.5
77.19999694824219,43.94040298461914,0.07538703083992004,-0.00853931438177824,891.0285034179688,0.16714738309383392,1173.236572265625,0.16651126742362976,1093.1790771484375,0.1974474936723709,1197.918701171875,0.019385559484362602,132.1335906982422,229.2147216796875,63.747406005859375,54.27726745605469,6.2252912521362305,0.8663285970687866,6.50905704498291,1.0848428010940552,-0.032843995839357376,-0.11955603212118149,0.1285359263420105,-0.17124173045158386,-0.07685024291276932,3.048898696899414,6207161.5
77.30000305175781,43.947940826416016,0.07453309744596481,-0.008890564553439617,891.0451049804688,0.16486124694347382,1173.2530517578125,0.16235849261283875,1093.19873046875,0.19382579624652863,1197.92041015625,0.015025255270302296,132.11814880371094,229.08909606933594,63.62226867675781,54.127201080322266,6.2064127922058105,0.8636956214904785,6.489418029785156,1.0815696716308594,-0.0326513834297657,-0.12052857875823975,0.12763001024723053,-0.17125362157821655,-0.07690497487783432,3.04902982711792,6207428.5
77.4000015258789,43.95539474487305,0.07364404201507568,-0.009175724349915981,891.0615234375,0.16256967186927795,1173.26904296875,0.1582147777080536,1093.2178955078125,0.19020409882068634,1197.9217529296875,0.010698857717216015,132.10223388671875,228.96202087402344,63.4967041015625,53.9771842956543,6.187601566314697,0.8610763549804688,6.4698967933654785,1.07831609249115,-0.032452743500471115,-0.1214866042137146,0.12673424184322357,-0.17126251757144928,-0.07695833593606949,3.049159049987793,6207691.5
77.5,43.9627571105957,0.07272646576166153,-0.009423121809959412,891.07763671875,0.1602729707956314,1173.28466796875,0.1540808379650116,1093.2366943359375,0.18658295273780823,1197.922607421875,0.00640717800706625,132.08587646484375,228.83348083496094,63.370731353759766,53.827247619628906,6.168860912322998,0.8584712743759155,6.450496673583984,1.075082778930664,-0.032248158007860184,-0.12242969870567322,0.12584903836250305,-0.17126841843128204,-0.07701031118631363,3.0492866039276123,6207951.5
77.5999984741211,43.97003173828125,0.07178415358066559,-0.009543105028569698,891.0935668945312,0.15797150135040283,1173.2999267578125,0.1499573141336441,1093.2552490234375,0.18296295404434204,1197.923095703125,0.002150924177840352,132.06906127929688,228.70350646972656,63.24436569213867,53.67741012573242,6.150193691253662,0.855880856513977,6.4312214851379395,1.07187020778656,-0.03203851729631424,-0.12335755676031113,0.12497474253177643,-0.17127138376235962,-0.07706091552972794,3.049412488937378,6208207.5
77.69999694824219,43.977210998535156,0.0708298459649086,-0.009663183242082596,891.1092529296875,0.1556655764579773,1173.314697265625,0.14584486186504364,1093.2733154296875,0.17934469878673553,1197.923095703125,-0.002069297945126891,132.05178833007812,228.57211303710938,63.11762619018555,53.5276985168457,6.131604194641113,0.8533055782318115,6.412073612213135,1.0686789751052856,-0.031824298202991486,-0.12426989525556564,0.12411165982484818,-0.171271413564682,-0.07711014896631241,3.0495362281799316,6208459.5
77.80000305175781,43.984291076660156,0.06986352801322937,-0.009830556809902191,891.1246948242188,0.15335555374622345,1173.3291015625,0.14174407720565796,1093.2911376953125,0.17572876811027527,1197.922607421875,-0.0062530869618058205,132.0340576171875,228.43931579589844,62.99052810668945,53.37813949584961,6.113095760345459,0.8507459759712219,6.393055438995361,1.0655092000961304,-0.03160713240504265,-0.12516659498214722,0.12325994670391083,-0.1712685227394104,-0.07715801149606705,3.0496582984924316,6208708.0
77.9000015258789,43.99127960205078,0.06888046860694885,-0.010063152760267258,891.139892578125,0.15104177594184875,1173.343017578125,0.13765548169612885,1093.3084716796875,0.17211571335792542,1197.9217529296875,-0.010400128550827503,132.01588439941406,228.3051300048828,62.86308670043945,53.228759765625,6.09467077255249,0.8482022881507874,6.3741679191589355,1.0623613595962524,-0.031387001276016235,-0.1260475367307663,0.12241974472999573,-0.17126277089118958,-0.07720451802015305,3.049778699874878,6208953.0
78.0,43.9981689453125,0.06787415593862534,-0.01030792761594057,891.1549072265625,0.14872457087039948,1173.3565673828125,0.13357965648174286,1093.3255615234375,0.16850610077381134,1197.9205322265625,-0.014510052278637886,131.99728393554688,228.16958618164062,62.73532485961914,53.07958221435547,6.076333045959473,0.845674991607666,6.355414390563965,1.059235692024231,-0.031163420528173447,-0.12691256403923035,0.12159126251935959,-0.17125415802001953,-0.07724966108798981,3.0498971939086914,6209194.0
78.0999984741211,44.00495529174805,0.06684336066246033,-0.010538818314671516,891.169677734375,0.14640431106090546,1173.3697509765625,0.12951716780662537,1093.3421630859375,0.1649004966020584,1197.9189453125,-0.018582383170723915,131.97824096679688,228.03269958496094,62.60725402832031,52.93062973022461,6.0580854415893555,0.8431643843650818,6.336796283721924,1.0561326742172241,-0.030935708433389664,-0.12776139378547668,0.1207747831940651,-0.17124271392822266,-0.07729344815015793,3.050013780593872,6209431.5
78.19999694824219,44.01163864135742,0.06578948348760605,-0.010740273632109165,891.1842041015625,0.14408133924007416,1173.3824462890625,0.1254686415195465,1093.3585205078125,0.1612994372844696,1197.9168701171875,-0.022616608068346977,131.95875549316406,227.89447021484375,62.4788932800293,52.78192901611328,6.039930820465088,0.8406708240509033,6.3183159828186035,1.0530526638031006,-0.030703820288181305,-0.12859375774860382,0.11997060477733612,-0.17122846841812134,-0.077335886657238,3.05012845993042,6209665.0
78.30000305175781,44.018218994140625,0.06471545249223709,-0.011016147211194038,891.198486328125,0.14175598323345184,1173.3948974609375,0.12143464386463165,1093.3743896484375,0.1577034741640091,1197.9144287109375,-0.026612229645252228,131.93885803222656,227.7549285888672,62.35026168823242,52.63349914550781,6.021872520446777,0.8381945490837097,6.299976348876953,1.0499961376190186,-0.030467979609966278,-0.12940943241119385,0.11917901039123535,-0.17121145129203796,-0.07737698405981064,3.050241470336914,6209895.0
78.4000015258789,44.024688720703125,0.06361383944749832,-0.011202717199921608,891.2125244140625,0.13942860066890717,1173.40673828125,0.11741575598716736,1093.3900146484375,0.15411317348480225,1197.9114990234375,-0.030568812042474747,131.91851806640625,227.6140899658203,62.221370697021484,52.48537063598633,6.003912448883057,0.8357359766960144,6.281779766082764,1.0469633340835571,-0.03022858127951622,-0.13020817935466766,0.11840024590492249,-0.17119169235229492,-0.07741674035787582,3.0503523349761963,6210121.0
78.5,44.03105163574219,0.062493566423654556,-0.011356856673955917,891.2263793945312,0.13709954917430878,1173.4183349609375,0.11341255903244019,1093.4052734375,0.15052905678749084,1197.908203125,-0.0344858393073082,131.89776611328125,227.4719696044922,62.092247009277344,52.33756637573242,5.986053943634033,0.8332954049110413,6.263728141784668,1.0439547300338745,-0.02998475544154644,-0.1309897005558014,0.11763464659452438,-0.1711691915988922,-0.07745515555143356,3.050461769104004,6210343.5
78.5999984741211,44.03730010986328,0.061357881873846054,-0.011444448493421078,891.2399291992188,0.13476917147636414,1173.429443359375,0.1094256341457367,1093.420166015625,0.14695167541503906,1197.9046630859375,-0.03836287930607796,131.8765869140625,227.32858276367188,61.96289825439453,52.19010543823242,5.968299865722656,0.8308731913566589,6.245824337005615,1.0409706830978394,-0.029737679287791252,-0.1317538022994995,0.11688245087862015,-0.1711440086364746,-0.07749224454164505,3.0505690574645996,6210562.0
78.69999694824219,44.043434143066406,0.06021343916654587,-0.011543662287294865,891.2532958984375,0.1324378252029419,1173.440185546875,0.10545549541711807,1093.4346923828125,0.1433815360069275,1197.900634765625,-0.042199600487947464,131.85501098632812,227.1839599609375,61.833351135253906,52.04301071166992,5.950652599334717,0.8284695744514465,6.228069305419922,1.0380115509033203,-0.029487717896699905,-0.13250033557415009,0.1161438375711441,-0.1711161583662033,-0.07752800732851028,3.0506746768951416,6210777.0
78.80000305175781,44.04945755004883,0.05905907228589058,-0.011682244017720222,891.2664184570312,0.1301058530807495,1173.4505615234375,0.10150264203548431,1093.4488525390625,0.1398192048072815,1197.8961181640625,-0.04599578678607941,131.8330078125,227.03811645507812,61.70361328125,51.89631271362305,5.933115005493164,0.8260847926139832,6.210465431213379,1.0350775718688965,-0.029235707595944405,-0.13322921097278595,0.1154189258813858,-0.1710856705904007,-0.07756245136260986,3.050778388977051,6210988.0
78.9000015258789,44.055362701416016,0.05789084732532501,-0.011833508498966694,891.279296875,0.12777361273765564,1173.4605712890625,0.09756755083799362,1093.462646484375,0.13626515865325928,1197.891357421875,-0.04975125193595886,131.8106231689453,226.8910675048828,61.573707580566406,51.75002670288086,5.915688991546631,0.8237192630767822,6.1930131912231445,1.0321688652038574,-0.028981519863009453,-0.13394033908843994,0.1147078275680542,-0.17105257511138916,-0.07759558409452438,3.050880193710327,6211195.5
79.0,44.061153411865234,0.05670749768614769,-0.011984303593635559,891.2919921875,0.12544143199920654,1173.4700927734375,0.0936507135629654,1093.47607421875,0.13271993398666382,1197.88623046875,-0.05346575006842613,131.78782653808594,226.7428436279297,61.44364929199219,51.60417556762695,5.898377418518066,0.8213730454444885,6.175714015960693,1.0292856693267822,-0.02872476540505886,-0.13463358581066132,0.11401072889566422,-0.1710169017314911,-0.07762741297483444,3.05098032951355,6211399.5
79.0999984741211,44.06682205200195,0.055509064346551895,-0.01215808093547821,891.304443359375,0.12310968339443207,1173.479248046875,0.08975262939929962,1093.4891357421875,0.12918402254581451,1197.8807373046875,-0.05713900923728943,131.76463317871094,226.5934295654297,61.31345748901367,51.45878601074219,5.8811821937561035,0.8190464973449707,6.158570289611816,1.0264283418655396,-0.028465373441576958,-0.13530878722667694,0.11332780867815018,-0.17097866535186768,-0.07765793800354004,3.0510785579681396,6211599.0
79.19999694824219,44.07237243652344,0.054293256253004074,-0.01237244252115488,891.3165893554688,0.12077869474887848,1173.488037109375,0.08587377518415451,1093.501953125,0.12565793097019196,1197.874755859375,-0.06077076494693756,131.7410430908203,226.44288635253906,61.18314743041992,51.313873291015625,5.864105701446533,0.8167397975921631,6.14158296585083,1.023597240447998,-0.02820340171456337,-0.13596582412719727,0.11265925318002701,-0.1709378957748413,-0.07768716663122177,3.0511748790740967,6211795.5
79.30000305175781,44.07780456542969,0.0530560128390789,-0.012466142885386944,891.3285522460938,0.11844882369041443,1173.4964599609375,0.08201464265584946,1093.5142822265625,0.12214213609695435,1197.8685302734375,-0.06436072289943695,131.71707153320312,226.29119873046875,61.052734375,51.16946029663086,5.8471503257751465,0.814453125,6.124753952026367,1.0207923650741577,-0.027938615530729294,-0.13660448789596558,0.11200527101755142,-0.17089463770389557,-0.07771511375904083,3.051269292831421,6211987.5
79.4000015258789,44.083106994628906,0.0518094003200531,-0.01250424887984991,891.3402709960938,0.11612040549516678,1173.50439453125,0.07817573845386505,1093.5263671875,0.11863713711500168,1197.8619384765625,-0.06790851801633835,131.69271850585938,226.13839721679688,60.9222412109375,51.02557373046875,5.830317974090576,0.8121867179870605,6.1080851554870605,1.0180141925811768,-0.027670592069625854,-0.13722455501556396,0.11136613041162491,-0.17084892094135284,-0.07774177193641663,3.0513620376586914,6212176.5
79.5,44.08829116821289,0.05055897310376167,-0.01251859962940216,891.351806640625,0.11379379034042358,1173.5120849609375,0.0743575319647789,1093.5379638671875,0.11514341086149216,1197.85498046875,-0.07141394168138504,131.66799926757812,225.98451232910156,60.79167556762695,50.882225036621094,5.813610553741455,0.8099408745765686,6.091577053070068,1.0152628421783447,-0.027400800958275795,-0.13782596588134766,0.11074195057153702,-0.17080076038837433,-0.07776716351509094,3.051452875137329,6212361.5
79.5999984741211,44.093345642089844,0.049307115375995636,-0.012512796558439732,891.363037109375,0.11146930605173111,1173.519287109375,0.07056041806936264,1093.54931640625,0.11166142672300339,1197.84765625,-0.07487692683935165,131.6428985595703,225.82955932617188,60.66106414794922,50.739444732666016,5.797029972076416,0.8077157139778137,6.075232028961182,1.0125386714935303,-0.02712983824312687,-0.13840867578983307,0.11013278365135193,-0.1707501858472824,-0.07779128104448318,3.051541805267334,6212542.5
79.69999694824219,44.0982780456543,0.04805583506822586,-0.012521438300609589,891.3740844726562,0.10914730280637741,1173.526123046875,0.0667847990989685,1093.560302734375,0.10819165408611298,1197.8399658203125,-0.0782974511384964,131.61741638183594,225.6735382080078,60.53041458129883,50.59724426269531,5.78057861328125,0.8055114150047302,6.059049129486084,1.0098415613174438,-0.026857998222112656,-0.13897272944450378,0.10953864455223083,-0.17069722712039948,-0.07781413942575455,3.051629066467285,6212720.0
79.80000305175781,44.10308074951172,0.04680369049310684,-0.012550183571875095,891.3848876953125,0.10682811588048935,1173.53271484375,0.06303104013204575,1093.571044921875,0.10473454743623734,1197.83203125,-0.08167554438114166,131.59158325195312,225.51649475097656,60.399749755859375,50.45564651489258,5.764257907867432,0.8033281564712524,6.04302978515625,1.007171630859375,-0.02658555842936039,-0.139518141746521,0.10895952582359314,-0.1706419289112091,-0.07783574610948563,3.0517144203186035,6212893.5
79.9000015258789,44.10776138305664,0.04554867371916771,-0.012532522901892662,891.3954467773438,0.10451207309961319,1173.538818359375,0.059299491345882416,1093.581298828125,0.10129055380821228,1197.8236083984375,-0.08501125127077103,131.56539916992188,225.35842895507812,60.26908493041992,50.31467056274414,5.7480692863464355,0.8011659979820251,6.02717399597168,1.0045289993286133,-0.026312390342354774,-0.1400449573993683,0.10839545726776123,-0.1705843061208725,-0.07785610854625702,3.051797866821289,6213063.5
80.0,44.1123161315918,0.04429541900753975,-0.012502210214734077,891.40576171875,0.1021995097398758,1173.5445556640625,0.05559052526950836,1093.59130859375,0.09786009043455124,1197.81494140625,-0.08830457180738449,131.53884887695312,225.19937133789062,60.138431549072266,50.17433547973633,5.7320146560668945,0.7990251779556274,6.0114827156066895,1.0019137859344482,-0.026038330048322678,-0.14055316150188446,0.1078464612364769,-0.17052440345287323,-0.07787522673606873,3.051879405975342,6213230.0
80.0999984741211,44.11674499511719,0.043045200407505035,-0.012440623715519905,891.4158935546875,0.09989075362682343,1173.5499267578125,0.05190447345376015,1093.600830078125,0.09444359689950943,1197.8060302734375,-0.09155555814504623,131.51194763183594,225.03932189941406,60.0078125,50.0346565246582,5.716094970703125,0.7969056367874146,5.995955467224121,0.9993259310722351,-0.025763964280486107,-0.1410428136587143,0.10731253027915955,-0.1704622209072113,-0.07789311558008194,3.051959276199341,6213392.5
80.19999694824219,44.12105178833008,0.04180113598704338,-0.012434693984687328,891.42578125,0.09758612513542175,1173.554931640625,0.04824165254831314,1093.610107421875,0.09104147553443909,1197.796630859375,-0.09476431459188461,131.4846954345703,224.87832641601562,59.877235412597656,49.895652770996094,5.70031213760376,0.7948075532913208,5.980593204498291,0.9967654943466187,-0.02548944763839245,-0.14151397347450256,0.10679362714290619,-0.1703978180885315,-0.07790978252887726,3.052037239074707,6213551.0
80.30000305175781,44.1252326965332,0.04055766761302948,-0.012419499456882477,891.4354248046875,0.09528595209121704,1173.5595703125,0.04460235312581062,1093.619140625,0.08765412122011185,1197.787109375,-0.09793099761009216,131.4571075439453,224.7163848876953,59.746726989746094,49.75734329223633,5.684667110443115,0.792730987071991,5.965394973754883,0.9942325353622437,-0.025215178728103638,-0.14196674525737762,0.10628968477249146,-0.1703311949968338,-0.07792523503303528,3.0521135330200195,6213706.5
80.4000015258789,44.12928771972656,0.03931571915745735,-0.012412317097187042,891.44482421875,0.09299055486917496,1173.5638427734375,0.04098688066005707,1093.627685546875,0.08428193628787994,1197.777099609375,-0.10105571150779724,131.42918395996094,224.55352783203125,59.61629104614258,49.61974334716797,5.669160842895508,0.790675938129425,5.950361728668213,0.9917269945144653,-0.024940546602010727,-0.14240120351314545,0.10580069571733475,-0.170262411236763,-0.0779394805431366,3.052187919616699,6213858.0
80.5,44.133216857910156,0.03807448595762253,-0.012384612113237381,891.4540405273438,0.09070023894309998,1173.5677490234375,0.03739552944898605,1093.635986328125,0.08092529326677322,1197.766845703125,-0.10413854569196701,131.4009246826172,224.3897705078125,59.4859504699707,49.48286819458008,5.653794765472412,0.7886424660682678,5.935493469238281,0.9892488718032837,-0.02466573566198349,-0.14281736314296722,0.10532664507627487,-0.17019148170948029,-0.07795252650976181,3.052260398864746,6214005.5
80.5999984741211,44.137027740478516,0.03683602437376976,-0.012348054908216,891.4629516601562,0.08841531723737717,1173.5712890625,0.03382858633995056,1093.6439208984375,0.07758457213640213,1197.7562255859375,-0.10717957466840744,131.37232971191406,224.22512817382812,59.35572052001953,49.34673309326172,5.6385698318481445,0.7866305708885193,5.92078971862793,0.9867982864379883,-0.024390678852796555,-0.14321528375148773,0.10486753284931183,-0.17011843621730804,-0.07796438038349152,3.0523312091827393,6214149.5
80.69999694824219,44.140708923339844,0.03560121729969978,-0.012276655063033104,891.4716796875,0.0861361026763916,1173.574462890625,0.03028632514178753,1093.6514892578125,0.07426011562347412,1197.745361328125,-0.11017893254756927,131.3434295654297,224.0596160888672,59.22561264038086,49.21135711669922,5.623486518859863,0.7846403121948242,5.906250953674316,0.9843751788139343,-0.02411564253270626,-0.14359502494335175,0.10442332178354263,-0.17004328966140747,-0.07797505706548691,3.0524001121520996,6214290.0
80.80000305175781,44.14426803588867,0.03437355160713196,-0.012213540263473988,891.4801635742188,0.08386288583278656,1173.577392578125,0.026769008487462997,1093.65869140625,0.07095229625701904,1197.7342529296875,-0.11313673853874207,131.31419372558594,223.8932647705078,59.09564208984375,49.07674789428711,5.608546257019043,0.7826717495918274,5.891877174377441,0.9819795489311218,-0.02384074218571186,-0.14395666122436523,0.1039939746260643,-0.16996608674526215,-0.07798454910516739,3.0524673461914062,6214426.5
80.9000015258789,44.147708892822266,0.033152200281620026,-0.012141445651650429,891.4884643554688,0.08159597218036652,1173.579833984375,0.02327687107026577,1093.6656494140625,0.06766144931316376,1197.7227783203125,-0.11605318635702133,131.28465270996094,223.72607421875,58.965824127197266,48.94292449951172,5.593749523162842,0.780724823474884,5.877668380737305,0.9796113967895508,-0.023566393181681633,-0.14430034160614014,0.10357940942049026,-0.16988687217235565,-0.07799287885427475,3.05253267288208,6214560.0
81.0,44.151023864746094,0.03193805366754532,-0.012118451297283173,891.4965209960938,0.07933564484119415,1173.58203125,0.019810140132904053,1093.6722412109375,0.06438790261745453,1197.7110595703125,-0.1189284697175026,131.2548065185547,223.55809020996094,58.83617401123047,48.80990219116211,5.579096794128418,0.7787995934486389,5.86362361907959,0.9772706031799316,-0.02329251356422901,-0.14462614059448242,0.10317954421043396,-0.1698056310415268,-0.07800004631280899,3.0525963306427,6214689.0
81.0999984741211,44.15421676635742,0.03072620928287506,-0.012075030244886875,891.5043334960938,0.07708220183849335,1173.5838623046875,0.016369031742215157,1093.678466796875,0.061131976544857025,1197.698974609375,-0.12176278978586197,131.22463989257812,223.38929748535156,58.706703186035156,48.67768859863281,5.56458854675293,0.7768959999084473,5.849742889404297,0.9749571681022644,-0.02301924303174019,-0.14493420720100403,0.10279430449008942,-0.16972243785858154,-0.0780060738325119,3.0526580810546875,6214815.0
81.19999694824219,44.15728759765625,0.02951870672404766,-0.011976041831076145,891.5119018554688,0.07483592629432678,1173.5853271484375,0.01295376941561699,1093.6844482421875,0.05789399519562721,1197.6866455078125,-0.1245562955737114,131.19418334960938,223.21974182128906,58.57742691040039,48.546302795410156,5.550225734710693,0.7750140428543091,5.836026191711426,0.9726710319519043,-0.02274605631828308,-0.14522457122802734,0.10242366045713425,-0.1696372777223587,-0.07801095396280289,3.052718162536621,6214937.0
81.30000305175781,44.160240173339844,0.028321102261543274,-0.011919441632926464,891.519287109375,0.07259709388017654,1173.58642578125,0.009564568288624287,1093.6900634765625,0.05467425286769867,1197.674072265625,-0.1273091435432434,131.16343688964844,223.0494384765625,58.448360443115234,48.41575622558594,5.536008834838867,0.7731536626815796,5.822473049163818,0.9704121947288513,-0.02247323840856552,-0.14549735188484192,0.10206755995750427,-0.16955021023750305,-0.07801470160484314,3.052776336669922,6215056.0
81.4000015258789,44.1630744934082,0.0271291583776474,-0.01190130040049553,891.5264282226562,0.07036597281694412,1173.587158203125,0.006201614625751972,1093.6954345703125,0.05147304758429527,1197.6612548828125,-0.1300215721130371,131.13238525390625,222.87838745117188,58.31951904296875,48.28605270385742,5.521937847137451,0.7713149189949036,5.809083461761475,0.9681805372238159,-0.022201411426067352,-0.1457526832818985,0.10172589123249054,-0.16946126520633698,-0.07801732420921326,3.052832841873169,6215171.0
81.5,44.16578674316406,0.025939028710126877,-0.011836514808237553,891.5333862304688,0.0681428387761116,1173.587646484375,0.0028650914318859577,1093.700439453125,0.048290666192770004,1197.6480712890625,-0.13269378244876862,131.10104370117188,222.70663452148438,58.19091033935547,48.1572151184082,5.508013725280762,0.7694977521896362,5.795856475830078,0.9659760594367981,-0.021930089220404625,-0.14599068462848663,0.10139858722686768,-0.16937044262886047,-0.07801882922649384,3.052887439727783,6215282.0
81.5999984741211,44.16838073730469,0.02475537732243538,-0.011748605407774448,891.5401000976562,0.06592795997858047,1173.5877685546875,-0.00044480443466454744,1093.705078125,0.04512738808989525,1197.6346435546875,-0.13532592356204987,131.06942749023438,222.53416442871094,58.06255340576172,48.02924728393555,5.494236469268799,0.7677021026611328,5.782792091369629,0.9637987017631531,-0.02165890485048294,-0.1462114006280899,0.10108562558889389,-0.16927778720855713,-0.07801923155784607,3.052940607070923,6215390.0
81.69999694824219,44.17085647583008,0.023580515757203102,-0.011575047858059406,891.5465698242188,0.06372158974409103,1173.5875244140625,-0.003727894276380539,1093.70947265625,0.041983477771282196,1197.6209716796875,-0.137918159365654,131.03753662109375,222.36102294921875,57.9344596862793,47.902164459228516,5.480605602264404,0.7659279704093933,5.769890308380127,0.9616484045982361,-0.02138841338455677,-0.14641493558883667,0.10078693181276321,-0.16918332874774933,-0.07801853865385056,3.0529916286468506,6215494.5
81.80000305175781,44.173213958740234,0.02242301218211651,-0.011366434395313263,891.5527954101562,0.061523981392383575,1173.5870361328125,-0.006984021980315447,1093.7135009765625,0.03885919600725174,1197.6070556640625,-0.1404707282781601,131.00535583496094,222.1872100830078,57.806636810302734,47.77597427368164,5.467122554779053,0.764175295829773,5.757150650024414,0.9595251083374023,-0.02111884579062462,-0.14660145342350006,0.10050240159034729,-0.16908709704875946,-0.07801675796508789,3.0530412197113037,6215595.0
81.9000015258789,44.17545700073242,0.021286368370056152,-0.011174507439136505,891.558837890625,0.059335384517908096,1173.586181640625,-0.010213072411715984,1093.7171630859375,0.03575479984283447,1197.5928955078125,-0.14298398792743683,130.97291564941406,222.01275634765625,57.67910385131836,47.65068435668945,5.453786849975586,0.762444019317627,5.744571685791016,0.9574285745620728,-0.02085115574300289,-0.14677117764949799,0.1002318263053894,-0.1689891219139099,-0.07801388949155807,3.053088903427124,6215692.0
82.0,44.17758560180664,0.020168917253613472,-0.010916661471128464,891.564697265625,0.057156041264534,1173.5849609375,-0.013414965942502022,1093.7205810546875,0.0326705202460289,1197.5784912109375,-0.1454583704471588,130.94021606445312,221.83767700195312,57.55187225341797,47.52630615234375,5.440598487854004,0.7607340812683105,5.732152462005615,0.9553587436676025,-0.02058570086956024,-0.14692440629005432,0.09997496008872986,-0.16888940334320068,-0.0780099555850029,3.0531349182128906,6215786.0
82.0999984741211,44.17959976196289,0.019077250733971596,-0.01062206830829382,891.5703125,0.054986193776130676,1173.58349609375,-0.016589634120464325,1093.7237548828125,0.029606590047478676,1197.5638427734375,-0.14789429306983948,130.90724182128906,221.66197204589844,57.424949645996094,47.40285110473633,5.427557468414307,0.759045422077179,5.719891548156738,0.953315258026123,-0.020322322845458984,-0.14706139266490936,0.09973156452178955,-0.16878800094127655,-0.07800496369600296,3.0531792640686035,6215876.0
82.19999694824219,44.1815071105957,0.018015043810009956,-0.01033428031951189,891.57568359375,0.05282607302069664,1173.5816650390625,-0.019737033173441887,1093.7265625,0.026563217863440514,1197.5489501953125,-0.1502922773361206,130.87400817871094,221.48568725585938,57.2983512878418,47.28032684326172,5.414663314819336,0.7573778629302979,5.70778751373291,0.9512979388237,-0.02006179839372635,-0.14718249440193176,0.09950133413076401,-0.1686849147081375,-0.07799892127513885,3.0532219409942627,6215963.0
82.30000305175781,44.183311462402344,0.016981616616249084,-0.01000573392957449,891.5808715820312,0.050675906240940094,1173.57958984375,-0.022857163101434708,1093.72900390625,0.023540601134300232,1197.5338134765625,-0.15265291929244995,130.8405303955078,221.30882263183594,57.172088623046875,47.15873718261719,5.40191650390625,0.7557312250137329,5.695838451385498,0.9493064284324646,-0.01980452612042427,-0.14728809893131256,0.09928391873836517,-0.16858018934726715,-0.07799182832241058,3.053262710571289,6216046.0
82.4000015258789,44.18500900268555,0.015981042757630348,-0.009707360528409481,891.5858154296875,0.04853591322898865,1173.5771484375,-0.025950031355023384,1093.731201171875,0.020538922399282455,1197.5184326171875,-0.15497681498527527,130.8068084716797,221.1313934326172,57.046173095703125,47.038089752197266,5.389316082000732,0.7541054487228394,5.684042930603027,0.9473404884338379,-0.019550461322069168,-0.1473785787820816,0.09907896816730499,-0.16847385466098785,-0.07798370718955994,3.053302049636841,6216126.0
82.5,44.186607360839844,0.015010307542979717,-0.009388704784214497,891.590576171875,0.04640631005167961,1173.5743408203125,-0.02901567704975605,1093.733154296875,0.017558349296450615,1197.5028076171875,-0.1572646051645279,130.7728271484375,220.9534149169922,56.920616149902344,46.918392181396484,5.376862049102783,0.7525002360343933,5.672398090362549,0.9453996419906616,-0.019300106912851334,-0.1474543809890747,0.09888608753681183,-0.16836591064929962,-0.07797455787658691,3.0533394813537598,6216202.0
82.5999984741211,44.188106536865234,0.01407143659889698,-0.00910948310047388,891.5950927734375,0.0442873053252697,1173.5712890625,-0.03205414116382599,1093.7347412109375,0.014599033631384373,1197.4869384765625,-0.15951693058013916,130.73861694335938,220.77491760253906,56.79542541503906,46.799652099609375,5.364552974700928,0.7509154677391052,5.66090202331543,0.9434836506843567,-0.019053155556321144,-0.14751587808132172,0.09870491921901703,-0.16825640201568604,-0.07796438783407211,3.053375244140625,6216275.0
82.69999694824219,44.18951416015625,0.013160488568246365,-0.00885503739118576,891.5994262695312,0.04217909649014473,1173.5679931640625,-0.035065483301877975,1093.736083984375,0.011661112308502197,1197.4708251953125,-0.1617344617843628,130.70416259765625,220.5959014892578,56.67061233520508,46.68186950683594,5.352388381958008,0.7493507862091064,5.649552822113037,0.9415920972824097,-0.018809901550412178,-0.14756350219249725,0.09853507578372955,-0.16814535856246948,-0.07795321941375732,3.0534093379974365,6216344.5
82.80000305175781,44.19083023071289,0.012274984270334244,-0.008698521181941032,891.603515625,0.04008188471198082,1173.5643310546875,-0.038049764931201935,1093.737060546875,0.008744709193706512,1197.45458984375,-0.16391780972480774,130.6694793701172,220.4163818359375,56.54618835449219,46.56505584716797,5.340368270874023,0.7478060722351074,5.63834810256958,0.9397246837615967,-0.0185699462890625,-0.14759759604930878,0.09837622940540314,-0.16803278028964996,-0.07794104516506195,3.0534420013427734,6216411.0
82.9000015258789,44.19205856323242,0.011405132710933685,-0.008519920520484447,891.607421875,0.037995848804712296,1173.560302734375,-0.041007041931152344,1093.73779296875,0.005849935580044985,1197.4381103515625,-0.16606754064559937,130.6345672607422,220.23638916015625,56.422157287597656,46.4492073059082,5.328490257263184,0.7462810277938843,5.627285957336426,0.9378809928894043,-0.018333088606595993,-0.14761853218078613,0.09822805970907211,-0.16791871190071106,-0.07792788743972778,3.0534727573394775,6216473.5
83.0,44.193199157714844,0.010553140193223953,-0.008418242447078228,891.6111450195312,0.03592117875814438,1173.55615234375,-0.04393734782934189,1093.73828125,0.00297689251601696,1197.42138671875,-0.1681841015815735,130.59942626953125,220.05592346191406,56.29853820800781,46.334327697753906,5.3167548179626465,0.7447753548622131,5.616365432739258,0.936060905456543,-0.018098317086696625,-0.14762651920318604,0.09809039533138275,-0.16780316829681396,-0.07791375368833542,3.053502082824707,6216533.0
83.0999984741211,44.19425582885742,0.009711315855383873,-0.008284545503556728,891.6146240234375,0.0338580422103405,1173.551513671875,-0.04684070497751236,1093.7384033203125,0.00012567343947011977,1197.4044189453125,-0.17026792466640472,130.56407165527344,219.87501525878906,56.175331115722656,46.22042465209961,5.305160045623779,0.7432889342308044,5.605585098266602,0.9342641830444336,-0.017865944653749466,-0.14762181043624878,0.09796300530433655,-0.16768616437911987,-0.07789864391088486,3.0535295009613037,6216589.0
83.19999694824219,44.19522476196289,0.008882861584424973,-0.008076806552708149,891.617919921875,0.03180660679936409,1173.5467529296875,-0.04971712827682495,1093.73828125,-0.002703635487705469,1197.3873291015625,-0.17231933772563934,130.5284881591797,219.69366455078125,56.052547454833984,46.10750198364258,5.293704986572266,0.7418214678764343,5.594943046569824,0.9324905276298523,-0.017635133117437363,-0.1476045399904251,0.09784577786922455,-0.16756774485111237,-0.07788257300853729,3.053555488586426,6216642.0
83.30000305175781,44.19611358642578,0.00807518046349287,-0.007867254316806793,891.6209716796875,0.029767034575343132,1173.5416259765625,-0.05256664380431175,1093.7379150390625,-0.0055109537206590176,1197.3699951171875,-0.174338698387146,130.49270629882812,219.51190185546875,55.930198669433594,45.99555206298828,5.282389163970947,0.7403728365898132,5.584439277648926,0.9307398796081543,-0.017406273633241653,-0.14757490158081055,0.09773854911327362,-0.16744790971279144,-0.07786554843187332,3.053579807281494,6216691.5
83.4000015258789,44.196922302246094,0.007288455497473478,-0.0076836044900119305,891.6238403320312,0.027739478275179863,1173.5362548828125,-0.05538929998874664,1093.7371826171875,-0.008296206593513489,1197.3524169921875,-0.1763264387845993,130.45669555664062,219.32972717285156,55.808292388916016,45.884586334228516,5.271210670471191,0.7389428019523621,5.574071407318115,0.929011881351471,-0.017180126160383224,-0.14753319323062897,0.09764106571674347,-0.1673266887664795,-0.07784757763147354,3.053602457046509,6216738.0
83.5,44.19765090942383,0.006520094815641642,-0.00749318627640605,891.6265258789062,0.02572408691048622,1173.530517578125,-0.05818517133593559,1093.7362060546875,-0.011059329845011234,1197.334716796875,-0.17828305065631866,130.4204864501953,219.14715576171875,55.686832427978516,45.774600982666016,5.260169506072998,0.7375311255455017,5.563838481903076,0.9273064136505127,-0.016956673935055733,-0.14747969806194305,0.0975530818104744,-0.1672041118144989,-0.07782867550849915,3.053623676300049,6216781.0
83.5999984741211,44.19830322265625,0.00577077642083168,-0.007275823503732681,891.6290283203125,0.0237210001796484,1173.5245361328125,-0.06095433235168457,1093.7349853515625,-0.01380026713013649,1197.3167724609375,-0.1802089661359787,130.3840789794922,218.96420288085938,55.56583023071289,45.66559982299805,5.249263763427734,0.7361376881599426,5.553738594055176,0.9256230592727661,-0.016735665500164032,-0.1474146544933319,0.09747437387704849,-0.16708017885684967,-0.07780884206295013,3.053643226623535,6216820.5
83.69999694824219,44.19887924194336,0.00504319416359067,-0.007010375149548054,891.6312866210938,0.02173035219311714,1173.518310546875,-0.06369686126708984,1093.7335205078125,-0.0165189690887928,1197.2987060546875,-0.18210463225841522,130.34747314453125,218.78089904785156,55.445289611816406,45.557579040527344,5.238492965698242,0.7347623109817505,5.5437703132629395,0.9239616990089417,-0.01651720143854618,-0.14733831584453583,0.09740471094846725,-0.16695493459701538,-0.0777880996465683,3.0536611080169678,6216857.0
83.80000305175781,44.19938278198242,0.004342156462371349,-0.006753977388143539,891.6333618164062,0.019752275198698044,1173.5118408203125,-0.06641284376382828,1093.731689453125,-0.01921539381146431,1197.2803955078125,-0.18397052586078644,130.31065368652344,218.59722900390625,55.325225830078125,45.45054626464844,5.227855682373047,0.7334047555923462,5.533931732177734,0.9223219752311707,-0.016301577910780907,-0.14725100994110107,0.0973438248038292,-0.16682839393615723,-0.07776644080877304,3.053677558898926,6216890.5
83.9000015258789,44.1998176574707,0.003666758770123124,-0.006593687925487757,891.63525390625,0.017786886543035507,1173.505126953125,-0.06910241395235062,1093.7296142578125,-0.021889513358473778,1197.261962890625,-0.1858072131872177,130.27365112304688,218.41323852539062,55.20563507080078,45.3444938659668,5.217350482940674,0.7320647835731506,5.524221420288086,0.9207035899162292,-0.01608930341899395,-0.14715303480625153,0.09729140251874924,-0.1667005568742752,-0.07774388790130615,3.05369234085083,6216920.5
84.0,44.2001838684082,0.003007390070706606,-0.006401508580893278,891.6369018554688,0.015834305435419083,1173.498046875,-0.07176569849252701,1093.727294921875,-0.024541301652789116,1197.2432861328125,-0.18761523067951202,130.23646545410156,218.22891235351562,55.08653259277344,45.23942565917969,5.206976413726807,0.7307422161102295,5.514637470245361,0.9191062450408936,-0.015880275517702103,-0.14704477787017822,0.09724713861942291,-0.1665714830160141,-0.07772044092416763,3.0537056922912598,6216947.5
84.0999984741211,44.20048522949219,0.002367239212617278,-0.006148791406303644,891.638427734375,0.013894641771912575,1173.49072265625,-0.07440280169248581,1093.7247314453125,-0.027170749381184578,1197.224365234375,-0.1893950253725052,130.1990966796875,218.0442657470703,54.96792221069336,45.135337829589844,5.196732044219971,0.7294368147850037,5.505177974700928,0.9175296425819397,-0.015673520043492317,-0.14692643284797668,0.0972108319401741,-0.1664411425590515,-0.07769610732793808,3.0537173748016357,6216971.5
84.19999694824219,44.200721740722656,0.001752360025420785,-0.005960037931799889,891.6397094726562,0.011967997997999191,1173.483154296875,-0.07701384276151657,1093.721923828125,-0.029777849093079567,1197.205322265625,-0.19114704430103302,130.16152954101562,217.8593292236328,54.84981155395508,45.03223419189453,5.18661642074585,0.7281484007835388,5.4958415031433105,0.9159735441207886,-0.01546944584697485,-0.1467982530593872,0.0971822515130043,-0.16630961000919342,-0.07767090946435928,3.053727626800537,6216992.5
84.30000305175781,44.200897216796875,0.0011563561856746674,-0.005838424898684025,891.6408081054688,0.010054472833871841,1173.475341796875,-0.07959895581007004,1093.71875,-0.03236260265111923,1197.1861572265625,-0.1928718090057373,130.12379455566406,217.6741180419922,54.73220443725586,44.93010711669922,5.176628112792969,0.7268766760826111,5.486626148223877,0.9144377112388611,-0.015268671326339245,-0.14666059613227844,0.09716109931468964,-0.16617685556411743,-0.07764483988285065,3.0537362098693848,6217010.0
84.4000015258789,44.201011657714844,0.0005725137307308614,-0.005768114235252142,891.6417236328125,0.008154158480465412,1173.46728515625,-0.08215828984975815,1093.7154541015625,-0.03492501750588417,1197.166748046875,-0.19456979632377625,130.0858917236328,217.48861694335938,54.615108489990234,44.828956604003906,5.166765213012695,0.7256215214729309,5.477530479431152,0.9129217267036438,-0.015070505440235138,-0.1465137004852295,0.097147136926651,-0.16604292392730713,-0.07761792093515396,3.053743600845337,6217025.0
84.5,44.20106887817383,-4.2976803342753556e-06,-0.005628140643239021,891.6424560546875,0.006267140153795481,1173.4588623046875,-0.08469194173812866,1093.7117919921875,-0.037465110421180725,1197.147216796875,-0.1962413638830185,130.0478057861328,217.30287170410156,54.4985237121582,44.728782653808594,5.157027244567871,0.7243826389312744,5.468552589416504,0.9114254713058472,-0.014874305576086044,-0.14635774493217468,0.09714022278785706,-0.1659078299999237,-0.07759014517068863,3.0537490844726562,6217036.5
