t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
84.5999984741211,44.20106887817383,-0.0005671117105521262,-0.0054443902336061,891.6429443359375,0.0043934984132647514,1173.4503173828125,-0.08720000088214874,1093.7078857421875,-0.03998290002346039,1197.1275634765625,-0.19788677990436554,130.00953674316406,217.1168670654297,54.38246536254883,44.62957763671875,5.1474127769470215,0.7231598496437073,5.459692478179932,0.9099487066268921,-0.014679571613669395,-0.14619283378124237,0.09714027494192123,-0.16577158868312836,-0.07756153494119644,3.05375337600708,6217045.0
84.69999694824219,44.201011657714844,-0.001111550722271204,-0.005268577486276627,891.643310546875,0.002533307299017906,1173.44140625,-0.08968257904052734,1093.7037353515625,-0.04247841238975525,1197.107666015625,-0.19950640201568604,129.9711151123047,216.9306182861328,54.266929626464844,44.53134536743164,5.137919902801514,0.7219529747962952,5.4509477615356445,0.908491313457489,-0.014487047679722309,-0.14601917564868927,0.09714712202548981,-0.16563421487808228,-0.077532097697258,3.0537562370300293,6217050.5
84.80000305175781,44.20090103149414,-0.0016384085174649954,-0.005077621899545193,891.6434936523438,0.0006866367184557021,1173.432373046875,-0.09213981032371521,1093.699462890625,-0.0449516661465168,1197.087646484375,-0.20110061764717102,129.9325408935547,216.74415588378906,54.15192794799805,44.434078216552734,5.1285481452941895,0.7207618355751038,5.442317962646484,0.9070529937744141,-0.014297133311629295,-0.14583700895309448,0.09716054052114487,-0.16549572348594666,-0.07750183343887329,3.053757429122925,6217053.0
84.9000015258789,44.20073699951172,-0.0021461707074195147,-0.004745859652757645,891.6434326171875,-0.0011464495910331607,1173.4229736328125,-0.09457184374332428,1093.69482421875,-0.047402702271938324,1197.0675048828125,-0.20266985893249512,129.89378356933594,216.55747985839844,54.03746032714844,44.33777618408203,5.119295120239258,0.7195862531661987,5.433801174163818,0.9056335091590881,-0.01410973072052002,-0.1456465870141983,0.0971803218126297,-0.16535614430904388,-0.07747075706720352,3.0537571907043457,6217052.5
85.0,44.200523376464844,-0.0026207566261291504,-0.004416564013808966,891.6432495117188,-0.0029658928979188204,1173.4134521484375,-0.0969788134098053,1093.68994140625,-0.04983155429363251,1197.047119140625,-0.20421454310417175,129.85488891601562,216.37060546875,53.92353439331055,44.242431640625,5.110160827636719,0.718425989151001,5.425395965576172,0.9042326211929321,-0.013925015926361084,-0.14544813334941864,0.0972062349319458,-0.16521549224853516,-0.07743887603282928,3.053755521774292,6217049.5
85.0999984741211,44.200260162353516,-0.0030624130740761757,-0.00406092731282115,891.6428833007812,-0.004771639127284288,1173.403564453125,-0.09936093538999557,1093.684814453125,-0.05223827064037323,1197.026611328125,-0.20573529601097107,129.81582641601562,216.18353271484375,53.81015396118164,44.14804458618164,5.1011433601379395,0.7172808647155762,5.417099475860596,0.9028499126434326,-0.013744454830884933,-0.1452421098947525,0.09723787009716034,-0.16507378220558167,-0.07740619778633118,3.0537526607513428,6217043.0
85.19999694824219,44.199954986572266,-0.0034685058053582907,-0.003728635376319289,891.6422729492188,-0.0065636406652629375,1173.3935546875,-0.10171845555305481,1093.679443359375,-0.05462291091680527,1197.0059814453125,-0.2072327733039856,129.776611328125,215.9962921142578,53.697322845458984,44.05461120605469,5.092241287231445,0.71615070104599,5.408910274505615,0.901485025882721,-0.013567967340350151,-0.14502891898155212,0.09727483987808228,-0.1649310290813446,-0.0773727297782898,3.05374813079834,6217034.0
85.30000305175781,44.199607849121094,-0.0038413694128394127,-0.003436625935137272,891.6415405273438,-0.008341853506863117,1173.38330078125,-0.1040516048669815,1093.6739501953125,-0.05698554590344429,1196.985107421875,-0.20870766043663025,129.7372589111328,215.80886840820312,53.585044860839844,43.962127685546875,5.0834527015686035,0.7150352001190186,5.400825023651123,0.9001374840736389,-0.013395884074270725,-0.14480900764465332,0.09731671959161758,-0.16478724777698517,-0.07733847945928574,3.0537421703338623,6217022.0
85.4000015258789,44.199222564697266,-0.004185032099485397,-0.003129014978185296,891.640625,-0.010106239467859268,1173.372802734375,-0.10636065155267715,1093.6680908203125,-0.05932625010609627,1196.9642333984375,-0.21016065776348114,129.69775390625,215.6212921142578,53.473323822021484,43.870582580566406,5.074776649475098,0.713934063911438,5.392841339111328,0.8988069295883179,-0.013227993622422218,-0.1445828229188919,0.09736309200525284,-0.16464245319366455,-0.0773034617304802,3.05373477935791,6217007.5
85.5,44.19880676269531,-0.004497933201491833,-0.002771802945062518,891.6395263671875,-0.011856768280267715,1173.362060546875,-0.10864584147930145,1093.6619873046875,-0.06164512038230896,1196.943115234375,-0.2115924209356308,129.65809631347656,215.43356323242188,53.36216354370117,43.77997589111328,5.066211700439453,0.7128469944000244,5.384957313537598,0.8974928855895996,-0.013063940219581127,-0.14435072243213654,0.09741361439228058,-0.16449666023254395,-0.07726767659187317,3.0537261962890625,6216989.5
85.5999984741211,44.19835662841797,-0.004775113891810179,-0.002349242102354765,891.6382446289062,-0.01359341200441122,1173.35107421875,-0.1109074279665947,1093.65576171875,-0.06394225358963013,1196.921875,-0.21300356090068817,129.61831665039062,215.24571228027344,53.251564025878906,43.690303802490234,5.057755470275879,0.7117737531661987,5.377170085906982,0.8961949944496155,-0.012903941795229912,-0.14411309361457825,0.09746791422367096,-0.16434988379478455,-0.07723113149404526,3.0537161827087402,6216969.0
85.69999694824219,44.1978759765625,-0.005010038148611784,-0.0019419726449996233,891.6367797851562,-0.015316150151193142,1173.33984375,-0.11314570158720016,1093.6492919921875,-0.06621776521205902,1196.9005126953125,-0.21439479291439056,129.57838439941406,215.05772399902344,53.14153289794922,43.60155487060547,5.049407005310059,0.7107139825820923,5.369476795196533,0.894912838935852,-0.012748528271913528,-0.14387041330337524,0.09752555936574936,-0.16420213878154755,-0.07719384133815765,3.0537047386169434,6216946.0
85.80000305175781,44.1973762512207,-0.005204235203564167,-0.0015814638463780284,891.6351928710938,-0.017024967819452286,1173.328369140625,-0.11536098271608353,1093.642578125,-0.0684717670083046,1196.8790283203125,-0.21576692163944244,129.53831481933594,214.86961364746094,53.032066345214844,43.51372528076172,5.041163921356201,0.709667444229126,5.361875057220459,0.8936458826065063,-0.012598380446434021,-0.1436232030391693,0.09758603572845459,-0.16405344009399414,-0.07715580612421036,3.053691864013672,6216920.0
85.9000015258789,44.19685745239258,-0.0053623816929757595,-0.0012342518894001842,891.6334228515625,-0.018719855695962906,1173.3167724609375,-0.11755359917879105,1093.6356201171875,-0.0707043930888176,1196.857421875,-0.21712078154087067,129.4981231689453,214.68138122558594,52.92317199707031,43.42680740356445,5.033024787902832,0.7086337208747864,5.354361534118652,0.8923935890197754,-0.012453354895114899,-0.14337196946144104,0.09764885902404785,-0.16390378773212433,-0.07711704075336456,3.053677797317505,6216891.0
86.0,44.196319580078125,-0.005485806614160538,-0.0009542135521769524,891.6314697265625,-0.02040080912411213,1173.304931640625,-0.11972387880086899,1093.62841796875,-0.07291579246520996,1196.8355712890625,-0.21845713257789612,129.45779418945312,214.49307250976562,52.81484603881836,43.34079360961914,5.02498722076416,0.7076124548912048,5.346933364868164,0.8911555409431458,-0.012313037179410458,-0.14311717450618744,0.09771359711885452,-0.1637532263994217,-0.07707754522562027,3.0536623001098633,6216859.5
86.0999984741211,44.195770263671875,-0.00558122806251049,-0.0006524771451950073,891.6293334960938,-0.022067831829190254,1173.2928466796875,-0.12187214940786362,1093.6209716796875,-0.07510612159967422,1196.813720703125,-0.2197767049074173,129.41732788085938,214.30465698242188,52.707096099853516,43.255672454833984,5.017049789428711,0.7066033482551575,5.339587211608887,0.8899312019348145,-0.01217736303806305,-0.14285925030708313,0.09777981787919998,-0.16360174119472504,-0.07703733444213867,3.053645610809326,6216825.5
86.19999694824219,44.195213317871094,-0.0056464760564267635,-0.0002979302080348134,891.6270141601562,-0.023720933124423027,1173.280517578125,-0.1239987164735794,1093.6134033203125,-0.07727553695440292,1196.7916259765625,-0.22108016908168793,129.3767547607422,214.11614990234375,52.599918365478516,43.171443939208984,5.009209632873535,0.7056059837341309,5.3323211669921875,0.8887202143669128,-0.012045682407915592,-0.14259855449199677,0.09784719347953796,-0.16344933211803436,-0.07699641585350037,3.0536274909973145,6216788.5
86.30000305175781,44.19464874267578,-0.005676269065588713,9.573053830536082e-06,891.6245727539062,-0.025360124185681343,1173.26806640625,-0.12610390782356262,1093.60546875,-0.07942421734333038,1196.76953125,-0.22236815094947815,129.33604431152344,213.9275665283203,52.493316650390625,43.08809280395508,5.001465797424316,0.7046200037002563,5.325132846832275,0.8875221610069275,-0.011918281204998493,-0.14233547449111938,0.09791535139083862,-0.16329604387283325,-0.07695478200912476,3.0536081790924072,6216749.0
86.4000015258789,44.1940803527832,-0.005675311665982008,0.00037346509634517133,891.6219482421875,-0.02698543108999729,1173.2552490234375,-0.12818804383277893,1093.5975341796875,-0.08155232667922974,1196.7471923828125,-0.22364141047000885,129.2952117919922,213.73892211914062,52.387290954589844,43.005611419677734,4.9938154220581055,0.7036451101303101,5.318018913269043,0.8863365054130554,-0.011795700527727604,-0.1420704573392868,0.09798386693000793,-0.1631418615579605,-0.07691246271133423,3.0535874366760254,6216707.0
86.5,44.193511962890625,-0.00563796516507864,0.0007429438410326838,891.6192016601562,-0.028596874326467514,1173.242431640625,-0.13025148212909698,1093.5892333984375,-0.0836600586771965,1196.7247314453125,-0.22490061819553375,129.25425720214844,213.5502166748047,52.28184127807617,42.923988342285156,4.9862565994262695,0.7026809453964233,5.310976982116699,0.8851628303527832,-0.01167745515704155,-0.14180389046669006,0.09805237501859665,-0.16298681497573853,-0.07686944305896759,3.053565502166748,6216662.5
86.5999984741211,44.19295120239258,-0.005563670769333839,0.0010440020123496652,891.6162109375,-0.030194491147994995,1173.229248046875,-0.13229458034038544,1093.5806884765625,-0.0857476145029068,1196.7021484375,-0.22614651918411255,129.2131805419922,213.3614501953125,52.176963806152344,42.84321975708008,4.978786945343018,0.7017271518707275,5.304004192352295,0.8840007185935974,-0.011564183048903942,-0.14153620600700378,0.09812043607234955,-0.1628308892250061,-0.07682574540376663,3.053542375564575,6216615.0
86.69999694824219,44.1923942565918,-0.005459270440042019,0.0013069887645542622,891.6131591796875,-0.03177831321954727,1173.2159423828125,-0.13431771099567413,1093.572021484375,-0.08781518042087555,1196.6795654296875,-0.22737988829612732,129.1719970703125,213.17263793945312,52.07266616821289,42.76329040527344,4.971404552459717,0.7007833123207092,5.297097682952881,0.8828495740890503,-0.011455931700766087,-0.14126789569854736,0.09818758815526962,-0.16267411410808563,-0.07678136974573135,3.0535178184509277,6216565.0
86.80000305175781,44.19184875488281,-0.0053285714238882065,0.0015394325600937009,891.60986328125,-0.03334839269518852,1173.202392578125,-0.13632123172283173,1093.563232421875,-0.08986298739910126,1196.65673828125,-0.22860142588615417,129.1306915283203,212.98377990722656,51.96894073486328,42.6841926574707,4.964107036590576,0.6998491287231445,5.29025411605835,0.8817090392112732,-0.01135204266756773,-0.14099933207035065,0.09825348854064941,-0.1625164896249771,-0.07673633098602295,3.0534920692443848,6216513.0
86.9000015258789,44.191314697265625,-0.005174628458917141,0.0016986897680908442,891.6064453125,-0.03490477055311203,1173.1885986328125,-0.13830550014972687,1093.5540771484375,-0.09189123660326004,1196.6337890625,-0.22981175780296326,129.0892791748047,212.79489135742188,51.86579132080078,42.60591125488281,4.956892013549805,0.69892418384552,5.283471584320068,0.8805786371231079,-0.011252195574343204,-0.1407308429479599,0.09831780940294266,-0.16235803067684174,-0.07669062167406082,3.0534651279449463,6216458.0
87.0,44.1907958984375,-0.0050047594122588634,0.0018266841070726514,891.6029052734375,-0.03644750639796257,1173.1746826171875,-0.14027084410190582,1093.5447998046875,-0.0939001515507698,1196.6107177734375,-0.23101148009300232,129.04774475097656,212.60595703125,51.763214111328125,42.5284423828125,4.949758052825928,0.6980081796646118,5.276747703552246,0.879457950592041,-0.0111561119556427,-0.1404627114534378,0.09838026762008667,-0.1621987372636795,-0.07664424926042557,3.0534369945526123,6216400.5
87.0999984741211,44.1902961730957,-0.004822090733796358,0.001997251994907856,891.5991821289062,-0.03797665983438492,1173.16064453125,-0.14221757650375366,1093.5352783203125,-0.09588997066020966,1196.587646484375,-0.23220106959342957,129.00611877441406,212.41700744628906,51.66120910644531,42.45176696777344,4.942701816558838,0.6971007585525513,5.27008056640625,0.8783467411994934,-0.011063070967793465,-0.14019516110420227,0.09844067692756653,-0.16203860938549042,-0.07659723609685898,3.0534074306488037,6216340.5
87.19999694824219,44.189815521240234,-0.004622365813702345,0.0020820223726332188,891.5953369140625,-0.039492297917604446,1173.146240234375,-0.14414601027965546,1093.525634765625,-0.0978609025478363,1196.5643310546875,-0.23338091373443604,128.96437072753906,212.22804260253906,51.559776306152344,42.37588119506836,4.935721397399902,0.6962015628814697,5.263467788696289,0.8772446513175964,-0.01097278855741024,-0.13992835581302643,0.0984988808631897,-0.16187766194343567,-0.07654957473278046,3.0533769130706787,6216278.5
87.30000305175781,44.189353942871094,-0.004414163529872894,0.002123504877090454,891.59130859375,-0.04099448770284653,1173.1317138671875,-0.1460564285516739,1093.5157470703125,-0.09981318563222885,1196.5408935546875,-0.23455148935317993,128.92251586914062,212.0390625,51.45891189575195,42.3007698059082,4.9288153648376465,0.6953104138374329,5.256908416748047,0.876151442527771,-0.010885692201554775,-0.139662504196167,0.09855467081069946,-0.16171590983867645,-0.0765012726187706,3.053345203399658,6216213.5
87.4000015258789,44.18891143798828,-0.004201813135296106,0.002090062014758587,891.5870971679688,-0.042483311146497726,1173.1170654296875,-0.14794912934303284,1093.505615234375,-0.1017470508813858,1196.5174560546875,-0.2357131391763687,128.88055419921875,211.85006713867188,51.358612060546875,42.22642135620117,4.921980857849121,0.6944268941879272,5.250400543212891,0.8750667572021484,-0.010800871066749096,-0.1393977254629135,0.09860794991254807,-0.16155335307121277,-0.07645233720541,3.053312063217163,6216146.5
87.5,44.18849182128906,-0.003992806654423475,0.0020975880324840546,891.582763671875,-0.043958839029073715,1173.1021728515625,-0.1498243659734726,1093.495361328125,-0.10366271436214447,1196.4937744140625,-0.23686614632606506,128.83848571777344,211.66107177734375,51.258880615234375,42.15282440185547,4.915215969085693,0.6935508847236633,5.243942737579346,0.8739904761314392,-0.010717923752963543,-0.13913409411907196,0.09865866601467133,-0.16138999164104462,-0.07640277594327927,3.0532779693603516,6216077.0
87.5999984741211,44.18809127807617,-0.0037830478977411985,0.002175113884732127,891.5783081054688,-0.045421160757541656,1173.087158203125,-0.15168237686157227,1093.4849853515625,-0.10556040704250336,1196.469970703125,-0.23801067471504211,128.79632568359375,211.47207641601562,51.15971374511719,42.07997131347656,4.908519268035889,0.6926820874214172,5.237534999847412,0.8729224801063538,-0.010636081919074059,-0.13887156546115875,0.09870685636997223,-0.161225825548172,-0.07635259628295898,3.0532426834106445,6216005.0
87.69999694824219,44.187713623046875,-0.003565536579117179,0.0023000214714556932,891.57373046875,-0.046870362013578415,1173.0718994140625,-0.15352337062358856,1093.4742431640625,-0.10744034498929977,1196.4461669921875,-0.2391468733549118,128.75405883789062,211.28309631347656,51.06110763549805,42.00784683227539,4.901888370513916,0.6918203830718994,5.231175422668457,0.871862530708313,-0.010555757209658623,-0.13861015439033508,0.09875252097845078,-0.1610608845949173,-0.07630179077386856,3.053206205368042,6215931.0
87.80000305175781,44.187355041503906,-0.00333553459495306,0.002402764279395342,891.5689697265625,-0.048306532204151154,1173.056396484375,-0.15534760057926178,1093.4635009765625,-0.10930275171995163,1196.4222412109375,-0.24027501046657562,128.71168518066406,211.0941162109375,50.96305847167969,41.93644332885742,4.895321369171143,0.690965473651886,5.224863529205322,0.8708105683326721,-0.0104775819927454,-0.1383499801158905,0.09879555553197861,-0.16089515388011932,-0.07625038921833038,3.053168535232544,6215854.5
87.9000015258789,44.1870231628418,-0.0030952580273151398,0.002475534565746784,891.5640258789062,-0.04972976818680763,1173.040771484375,-0.1571553498506546,1093.452392578125,-0.11114782840013504,1196.3980712890625,-0.24139542877674103,128.66921997070312,210.9051513671875,50.865570068359375,41.865745544433594,4.888817310333252,0.6901172995567322,5.218597412109375,0.8697662353515625,-0.010401969775557518,-0.13809120655059814,0.09883581101894379,-0.16072864830493927,-0.07619836926460266,3.0531299114227295,6215775.5
88.0,44.18671417236328,-0.0028477045707404613,0.002512316918000579,891.5590209960938,-0.05114016681909561,1173.0250244140625,-0.1589469015598297,1093.441162109375,-0.11297580599784851,1196.3739013671875,-0.24250845611095428,128.62664794921875,210.71620178222656,50.768638610839844,41.795745849609375,4.882373809814453,0.6892755627632141,5.212375640869141,0.868729293346405,-0.010328665375709534,-0.13783396780490875,0.09887317568063736,-0.16056138277053833,-0.07614576071500778,3.0530900955200195,6215694.5
88.0999984741211,44.18642807006836,-0.002596472855657339,0.0025543447118252516,891.5538330078125,-0.05253782123327255,1173.009033203125,-0.1607225090265274,1093.4298095703125,-0.11478689312934875,1196.349609375,-0.24361439049243927,128.583984375,210.52728271484375,50.67225646972656,41.72643280029297,4.8759894371032715,0.688440203666687,5.206197738647461,0.8676996231079102,-0.010257380083203316,-0.1375783383846283,0.09890754520893097,-0.16039332747459412,-0.07609255611896515,3.053049087524414,6215611.0
88.19999694824219,44.1861686706543,-0.002341038314625621,0.002634254517033696,891.5484619140625,-0.05392283946275711,1172.9927978515625,-0.16248241066932678,1093.418212890625,-0.11658132076263428,1196.3251953125,-0.2447134554386139,128.54122924804688,210.33837890625,50.5764274597168,41.657798767089844,4.869662761688232,0.6876109838485718,5.200061798095703,0.8666769862174988,-0.010187756270170212,-0.13732440769672394,0.09893888235092163,-0.1602245271205902,-0.07603876292705536,3.053006887435913,6215525.5
88.30000305175781,44.185935974121094,-0.0020776130259037018,0.002835730090737343,891.5430297851562,-0.05529532581567764,1172.9764404296875,-0.16422687470912933,1093.406494140625,-0.1183592900633812,1196.3006591796875,-0.24580585956573486,128.49838256835938,210.14950561523438,50.48114776611328,41.58982849121094,4.863391876220703,0.6867877840995789,5.193967342376709,0.8656612038612366,-0.010119847021996975,-0.13707220554351807,0.09896713495254517,-0.16005496680736542,-0.07598438113927841,3.0529637336730957,6215437.5
88.4000015258789,44.185726165771484,-0.0017940399702638388,0.003057677997276187,891.5374145507812,-0.05665538087487221,1172.9599609375,-0.16595612466335297,1093.39453125,-0.12012101709842682,1196.2760009765625,-0.24689188599586487,128.45542907714844,209.96067810058594,50.386409759521484,41.52251052856445,4.857175827026367,0.6859704256057739,5.187912464141846,0.8646520972251892,-0.010054006241261959,-0.13682186603546143,0.09899221360683441,-0.15988464653491974,-0.0759294256567955,3.052919626235962,6215347.5
88.5,44.185546875,-0.0014882722171023488,0.0032993413042277098,891.5316772460938,-0.05800311639904976,1172.943359375,-0.16767045855522156,1093.3824462890625,-0.12186672538518906,1196.2513427734375,-0.24797192215919495,128.4123992919922,209.77188110351562,50.29221725463867,41.45583724975586,4.851012706756592,0.6851586699485779,5.181896209716797,0.8636493682861328,-0.009991414844989777,-0.13657361268997192,0.09901386499404907,-0.15971358120441437,-0.07587389647960663,3.0528743267059326,6215255.0
88.5999984741211,44.18539810180664,-0.001158338040113449,0.0035932003520429134,891.5258178710938,-0.05933864414691925,1172.926513671875,-0.16937023401260376,1093.3702392578125,-0.12359663844108582,1196.2264404296875,-0.2490464746952057,128.3692626953125,209.5831298828125,50.19856643676758,41.38979721069336,4.844901084899902,0.6843523979187012,5.1759161949157715,0.8626527190208435,-0.009932215325534344,-0.13632774353027344,0.09903182834386826,-0.1595417708158493,-0.07581780105829239,3.052828073501587,6215161.0
88.69999694824219,44.18528366088867,-0.0007990180165506899,0.0038805450312793255,891.5198364257812,-0.060662075877189636,1172.909423828125,-0.17105574905872345,1093.3577880859375,-0.1253109723329544,1196.2015380859375,-0.2501160502433777,128.3260498046875,209.39442443847656,50.10544967651367,41.32438278198242,4.838839054107666,0.6835514307022095,5.169970512390137,0.8616617918014526,-0.009876626543700695,-0.13608455657958984,0.09904580563306808,-0.15936921536922455,-0.07576113939285278,3.0527806282043457,6215064.5
88.80000305175781,44.185203552246094,-0.000410963490139693,0.004185928031802177,891.513671875,-0.06197352707386017,1172.8922119140625,-0.17272737622261047,1093.3450927734375,-0.12700995802879333,1196.1763916015625,-0.2511812150478363,128.28274536132812,209.2057647705078,50.01286697387695,41.25957489013672,4.832825660705566,0.6827554702758789,5.164056777954102,0.860676109790802,-0.009825187735259533,-0.1358444094657898,0.0990554466843605,-0.1591959297657013,-0.07570391893386841,3.052731990814209,6214965.5
88.9000015258789,44.18516159057617,7.629305400769226e-06,0.004508847836405039,891.5074462890625,-0.0632731169462204,1172.8748779296875,-0.17438548803329468,1093.3323974609375,-0.1286938339471817,1196.1512451171875,-0.2522426247596741,128.23934936523438,209.01715087890625,49.92081832885742,41.195369720458984,4.826858997344971,0.6819643378257751,5.158172130584717,0.8596953749656677,-0.009777837432920933,-0.13560764491558075,0.09906040877103806,-0.15902189910411835,-0.07564614713191986,3.052682638168335,6214865.0
89.0,44.18516159057617,0.0004585140850394964,0.004793581087142229,891.5010375976562,-0.06456095725297928,1172.857421875,-0.1760304570198059,1093.3194580078125,-0.1303628534078598,1196.1259765625,-0.25330090522766113,128.19586181640625,208.82859802246094,49.82929229736328,41.13174819946289,4.820937156677246,0.6811776757240295,5.15231466293335,0.8587191104888916,-0.0097348028793931,-0.13537465035915375,0.09906031936407089,-0.1588471531867981,-0.07558782398700714,3.0526320934295654,6214762.0
89.0999984741211,44.18520736694336,0.0009378721588291228,0.005106632132083178,891.4945068359375,-0.06583718210458755,1172.8397216796875,-0.1776626855134964,1093.3062744140625,-0.13201725482940674,1196.1005859375,-0.2543566823005676,128.1522979736328,208.6400909423828,49.7382926940918,41.06870651245117,4.815058708190918,0.680395245552063,5.146481037139893,0.8577468395233154,-0.00969628244638443,-0.13514582812786102,0.09905478358268738,-0.15867166221141815,-0.07552895694971085,3.0525805950164795,6214657.5
89.19999694824219,44.185302734375,0.0014485353603959084,0.005362359806895256,891.4878540039062,-0.06710190325975418,1172.82177734375,-0.1792825609445572,1093.29296875,-0.1336573213338852,1196.0750732421875,-0.2554106116294861,128.108642578125,208.45166015625,49.64780807495117,41.006229400634766,4.8092217445373535,0.6796168088912964,5.140669345855713,0.8567782044410706,-0.00966192502528429,-0.13492152094841003,0.09904346615076065,-0.1584954410791397,-0.07546954602003098,3.052528142929077,6214550.5
89.30000305175781,44.185447692871094,0.001984771341085434,0.005628808867186308,891.4810791015625,-0.0683552548289299,1172.8038330078125,-0.18089047074317932,1093.279541015625,-0.13528330624103546,1196.049560546875,-0.25646334886550903,128.0648956298828,208.26327514648438,49.55784225463867,40.944305419921875,4.80342435836792,0.6788418889045715,5.134876251220703,0.8558127284049988,-0.009632069617509842,-0.13470211625099182,0.09902597963809967,-0.15831850469112396,-0.07540959864854813,3.0524744987487793,6214441.5
89.4000015258789,44.185646057128906,0.0025476522278040648,0.005807194393128157,891.4741821289062,-0.06959737092256546,1172.78564453125,-0.18248680233955383,1093.2659912109375,-0.13689547777175903,1196.0238037109375,-0.25751549005508423,128.0210723876953,208.074951171875,49.4683837890625,40.88291931152344,4.797664642333984,0.6780703067779541,5.1290998458862305,0.8548499941825867,-0.009606157429516315,-0.13448791205883026,0.09900202602148056,-0.15814082324504852,-0.0753491222858429,3.052420139312744,6214330.5
89.5,44.1859016418457,0.0031283716671168804,0.00588755588978529,891.4671630859375,-0.0708283856511116,1172.767333984375,-0.18407195806503296,1093.252197265625,-0.1384941190481186,1195.998046875,-0.25856760144233704,127.97716522216797,207.88668823242188,49.379432678222656,40.822059631347656,4.791940689086914,0.6773017048835754,5.123337268829346,0.8538895845413208,-0.009584352374076843,-0.1342792510986328,0.09897127747535706,-0.15796242654323578,-0.07528810948133469,3.0523645877838135,6214217.5
89.5999984741211,44.186214447021484,0.0037171272560954094,0.005988121964037418,891.4600219726562,-0.07204842567443848,1172.7489013671875,-0.18564631044864655,1093.23828125,-0.14007949829101562,1195.9720458984375,-0.25962021946907043,127.93317413330078,207.698486328125,49.29098129272461,40.761714935302734,4.786250591278076,0.6765357255935669,5.117587089538574,0.8529312014579773,-0.009565788321197033,-0.13407635688781738,0.09893351793289185,-0.15778329968452454,-0.07522657513618469,3.0523080825805664,6214102.5
89.69999694824219,44.18658447265625,0.004315939266234636,0.006067029200494289,891.4527587890625,-0.07325764000415802,1172.730224609375,-0.18721017241477966,1093.22412109375,-0.1416519284248352,1195.946044921875,-0.2606737017631531,127.88909149169922,207.51034545898438,49.20302963256836,40.701873779296875,4.780592441558838,0.6757721304893494,5.111846923828125,0.8519744873046875,-0.009549552574753761,-0.13387930393218994,0.09888865798711777,-0.1576034426689148,-0.07516451925039291,3.052250862121582,6213985.5
89.80000305175781,44.187015533447266,0.00492264237254858,0.006186376325786114,891.4453735351562,-0.07445617020130157,1172.71142578125,-0.18876385688781738,1093.2099609375,-0.14321164786815643,1195.919921875,-0.2617283761501312,127.84493255615234,207.32228088378906,49.11556625366211,40.64251708984375,4.774964332580566,0.675010621547699,5.106115818023682,0.8510193228721619,-0.009535876102745533,-0.13368822634220123,0.09883656352758408,-0.15742285549640656,-0.07510194182395935,3.052192449569702,6213867.0
89.9000015258789,44.18750762939453,0.005541279911994934,0.006404825020581484,891.4378662109375,-0.07564415037631989,1172.6925048828125,-0.19030769169330597,1093.195556640625,-0.14475896954536438,1195.8936767578125,-0.26278451085090637,127.80068969726562,207.13427734375,49.028587341308594,40.583641052246094,4.769364356994629,0.6742509603500366,5.1003923416137695,0.8500653505325317,-0.009524502791464329,-0.1335032433271408,0.0987771525979042,-0.15724153816699982,-0.0750388503074646,3.052133083343506,6213746.0
90.0,44.18806457519531,0.006181762553751469,0.006612334866076708,891.4302368164062,-0.07682174444198608,1172.67333984375,-0.1918419748544693,1093.1810302734375,-0.14629416167736053,1195.867431640625,-0.26384252309799194,127.7563705444336,206.9463348388672,48.94209289550781,40.52522659301758,4.763791084289551,0.6734928488731384,5.094674587249756,0.8491123914718628,-0.009515821933746338,-0.13332447409629822,0.09871026873588562,-0.15705950558185577,-0.07497524470090866,3.052072763442993,6213623.5
90.0999984741211,44.188682556152344,0.006842995993793011,0.006727700587362051,891.4225463867188,-0.07798908650875092,1172.654052734375,-0.1933670938014984,1093.166259765625,-0.1478174775838852,1195.8409423828125,-0.26490283012390137,127.71195983886719,206.7584686279297,48.85607147216797,40.467262268066406,4.758242130279541,0.6727361679077148,5.088960647583008,0.8481600880622864,-0.0095107676461339,-0.13315218687057495,0.09863565862178802,-0.15687672793865204,-0.07491112500429153,3.052011728286743,6213499.0
90.19999694824219,44.18936538696289,0.007515766192227602,0.0068328189663589,891.4146728515625,-0.07914633303880692,1172.6346435546875,-0.19488339126110077,1093.1513671875,-0.14932924509048462,1195.814453125,-0.26596590876579285,127.66747283935547,206.57066345214844,48.7705192565918,40.409732818603516,4.752716064453125,0.6719805598258972,5.083248615264893,0.8472080826759338,-0.009509177878499031,-0.1329866647720337,0.09855306148529053,-0.1566932052373886,-0.07484650611877441,3.0519495010375977,6213372.5
90.30000305175781,44.19011688232422,0.008199048228561878,0.006973708048462868,891.4066772460938,-0.08029363304376602,1172.6151123046875,-0.19639122486114502,1093.1363525390625,-0.15082970261573792,1195.7877197265625,-0.2670322358608246,127.6229019165039,206.38291931152344,48.68543243408203,40.352630615234375,4.74721097946167,0.6712258458137512,5.077536582946777,0.8462560772895813,-0.009510171599686146,-0.1328279972076416,0.09846234321594238,-0.15650896728038788,-0.0747813880443573,3.051886558532715,6213244.5
90.4000015258789,44.19093704223633,0.00889641884714365,0.00714531634002924,891.3986206054688,-0.08143115043640137,1172.5953369140625,-0.19789092242717743,1093.1212158203125,-0.15231916308403015,1195.760986328125,-0.26810207962989807,127.5782470703125,206.1952362060547,48.600807189941406,40.29594421386719,4.741725444793701,0.670471727848053,5.0718231201171875,0.8453038334846497,-0.009513696655631065,-0.132676362991333,0.09836337715387344,-0.15632398426532745,-0.0747157633304596,3.0518226623535156,6213114.5
90.5,44.19182586669922,0.009610950015485287,0.007310404442250729,891.390380859375,-0.08255904167890549,1172.5755615234375,-0.19938281178474426,1093.10595703125,-0.15379787981510162,1195.734130859375,-0.26917582750320435,127.53351593017578,206.00762939453125,48.516632080078125,40.23965072631836,4.736257553100586,0.6697180271148682,5.06610631942749,0.8443511128425598,-0.009520088322460651,-0.13253189623355865,0.09825599193572998,-0.15613825619220734,-0.0746496394276619,3.051758050918579,6212982.5
90.5999984741211,44.192787170410156,0.010341990739107132,0.0075358618050813675,891.382080078125,-0.08367744833230972,1172.5555419921875,-0.20086723566055298,1093.0904541015625,-0.1552661806344986,1195.7071533203125,-0.27025389671325684,127.48869323730469,205.82008361816406,48.43290328979492,40.18375015258789,4.730804920196533,0.6689644455909729,5.060385227203369,0.8433974981307983,-0.009529617615044117,-0.13239482045173645,0.09813998639583588,-0.15595178306102753,-0.0745830237865448,3.051692247390747,6212849.0
90.69999694824219,44.19382095336914,0.011095576919615269,0.007688370533287525,891.3736572265625,-0.084786556661129,1172.535400390625,-0.20234455168247223,1093.0748291015625,-0.15672430396080017,1195.6800537109375,-0.27133673429489136,127.44380187988281,205.63259887695312,48.34961700439453,40.12821960449219,4.725366592407227,0.6682108640670776,5.054656982421875,0.8424428105354309,-0.009542201645672321,-0.13226532936096191,0.09801514446735382,-0.15576456487178802,-0.07451590895652771,3.0516257286071777,6212713.5
90.80000305175781,44.19493103027344,0.011864414438605309,0.007817666046321392,891.3651123046875,-0.08588650077581406,1172.5150146484375,-0.20381513237953186,1093.0592041015625,-0.15817256271839142,1195.6529541015625,-0.2724247872829437,127.39881896972656,205.44517517089844,48.26676559448242,40.07304763793945,4.719941139221191,0.6674569249153137,5.048919677734375,0.8414866328239441,-0.009558439254760742,-0.13214369118213654,0.09788121283054352,-0.15557660162448883,-0.07444830983877182,3.051558256149292,6212576.0
90.9000015258789,44.19611740112305,0.01264618057757616,0.007878978736698627,891.3565063476562,-0.08697746694087982,1172.49462890625,-0.20527933537960052,1093.043212890625,-0.15961124002933502,1195.6256103515625,-0.27351853251457214,127.353759765625,205.25782775878906,48.18434524536133,40.018226623535156,4.7145256996154785,0.6667024493217468,5.0431718826293945,0.840528666973114,-0.009577587246894836,-0.13203009963035583,0.09773799031972885,-0.15538787841796875,-0.07438021898269653,3.051490068435669,6212437.0
91.0,44.197383880615234,0.01343407854437828,0.007889733649790287,891.3477172851562,-0.08805960416793823,1172.4739990234375,-0.2067374885082245,1093.0272216796875,-0.16104063391685486,1195.5982666015625,-0.27461832761764526,127.30860900878906,205.07052612304688,48.10234832763672,39.96373748779297,4.7091193199157715,0.6659471988677979,5.037411689758301,0.8395686149597168,-0.009599468670785427,-0.13192470371723175,0.09758532792329788,-0.15519839525222778,-0.07431164383888245,3.0514209270477295,6212296.0
91.0999984741211,44.198726654052734,0.014223052188754082,0.007898848503828049,891.3388671875,-0.08913309127092361,1172.4532470703125,-0.2081899493932724,1093.010986328125,-0.16246101260185242,1195.5706787109375,-0.27572447061538696,127.26338195800781,204.88328552246094,48.0207633972168,39.90957260131836,4.7037200927734375,0.6651908755302429,5.031637668609619,0.8386062979698181,-0.009623419493436813,-0.13182757794857025,0.09742315113544464,-0.15500815212726593,-0.07424258440732956,3.0513508319854736,6212153.5
91.19999694824219,44.20014953613281,0.015012936666607857,0.007932186126708984,891.3298950195312,-0.0901980921626091,1172.432373046875,-0.20963697135448456,1092.9947509765625,-0.16387268900871277,1195.5430908203125,-0.27683717012405396,127.21807861328125,204.69610595703125,47.93959426879883,39.855716705322266,4.698326110839844,0.6644333600997925,5.025848865509033,0.8376414775848389,-0.009648961946368217,-0.13173873722553253,0.09725144505500793,-0.154817134141922,-0.07417304068803787,3.0512800216674805,6212009.5
91.30000305175781,44.2016487121582,0.015806155279278755,0.008023831993341446,891.3208618164062,-0.09125477075576782,1172.4112548828125,-0.21107883751392365,1092.978271484375,-0.1652759313583374,1195.515380859375,-0.2779565751552582,127.17268371582031,204.5089874267578,47.858821868896484,39.80215835571289,4.692936420440674,0.6636743545532227,5.020044326782227,0.8366740345954895,-0.009676070883870125,-0.1316581666469574,0.09707020223140717,-0.15462535619735718,-0.07410302013158798,3.051208257675171,6211863.5
91.4000015258789,44.20323181152344,0.01660853810608387,0.008112766779959202,891.3116455078125,-0.09230329841375351,1172.39013671875,-0.21251584589481354,1092.961669921875,-0.166671022772789,1195.4874267578125,-0.27908292412757874,127.12720489501953,204.32191467285156,47.7784538269043,39.74888229370117,4.687549114227295,0.6629137992858887,5.014222621917725,0.8357037901878357,-0.00970494095236063,-0.13158594071865082,0.09687937796115875,-0.15443280339241028,-0.07403251528739929,3.051135778427124,6211716.0
91.5,44.204891204833984,0.017419815063476562,0.008044904097914696,891.3023681640625,-0.09334384649991989,1172.3687744140625,-0.2139482945203781,1092.9449462890625,-0.16805823147296906,1195.45947265625,-0.2802164554595947,127.08164978027344,204.1348876953125,47.69847106933594,39.69587707519531,4.682162284851074,0.6621513962745667,5.008383274078369,0.8347305059432983,-0.009736093692481518,-0.13152213394641876,0.09667886048555374,-0.1542394608259201,-0.0739615336060524,3.0510623455047607,6211566.5
91.5999984741211,44.206634521484375,0.018224306404590607,0.007991092279553413,891.2930297851562,-0.0943765863776207,1172.3472900390625,-0.21537648141384125,1092.9281005859375,-0.16943784058094025,1195.431396484375,-0.28135743737220764,127.03600311279297,203.9479217529297,47.618873596191406,39.643131256103516,4.676774978637695,0.6613870859146118,5.002523899078369,0.8337540030479431,-0.009769449010491371,-0.13146688044071198,0.09646853804588318,-0.15404534339904785,-0.0738900750875473,3.05098819732666,6211415.5
91.69999694824219,44.20845413208008,0.019023414701223373,0.007884003221988678,891.2835083007812,-0.09540169686079025,1172.32568359375,-0.21680067479610443,1092.9110107421875,-0.17081013321876526,1195.4031982421875,-0.2825060188770294,126.99028015136719,203.76100158691406,47.53965377807617,39.59062957763672,4.671385765075684,0.6606206297874451,4.996644973754883,0.8327741622924805,-0.009803477674722672,-0.1314200758934021,0.09624849259853363,-0.15385042130947113,-0.0738181471824646,3.0509133338928223,6211263.0
91.80000305175781,44.210357666015625,0.01981181465089321,0.007726713083684444,891.27392578125,-0.09641934186220169,1172.303955078125,-0.21822111308574677,1092.8939208984375,-0.1721753627061844,1195.3748779296875,-0.28366222977638245,126.94446563720703,203.57412719726562,47.46080780029297,39.53836441040039,4.6659932136535645,0.6598519682884216,4.9907450675964355,0.8317908644676208,-0.009838370606303215,-0.13138164579868317,0.09601879864931107,-0.15365470945835114,-0.0737457424402237,3.050837516784668,6211108.5
91.9000015258789,44.212337493896484,0.020584486424922943,0.007622593082487583,891.2642211914062,-0.09742969274520874,1172.2821044921875,-0.21963798999786377,1092.8765869140625,-0.17353379726409912,1195.3465576171875,-0.2848260700702667,126.89856719970703,203.3872833251953,47.38232421875,39.486324310302734,4.660595893859863,0.6590808629989624,4.9848246574401855,0.8308040499687195,-0.009873546659946442,-0.13135148584842682,0.09577957540750504,-0.15345819294452667,-0.07367286831140518,3.0507609844207764,6210952.5
92.0,44.21439743041992,0.021346746012568474,0.007532470393925905,891.2544555664062,-0.09843292832374573,1172.260009765625,-0.22105151414871216,1092.8592529296875,-0.17488569021224976,1195.3179931640625,-0.2859974801540375,126.85258483886719,203.20050048828125,47.304195404052734,39.43449401855469,4.6551923751831055,0.6583073139190674,4.978882789611816,0.8298138380050659,-0.00990849919617176,-0.13132937252521515,0.09553100913763046,-0.15326087176799774,-0.07359951734542847,3.0506834983825684,6210795.0
92.0999984741211,44.21653366088867,0.022099992260336876,0.007423251401633024,891.2445678710938,-0.09942921996116638,1172.2379150390625,-0.22246186435222626,1092.8416748046875,-0.1762312799692154,1195.289306640625,-0.28717634081840515,126.8065185546875,203.0137481689453,47.22642135620117,39.38286590576172,4.649782180786133,0.657531201839447,4.9729204177856445,0.8288200497627258,-0.00994370598345995,-0.1313152015209198,0.09527323395013809,-0.15306273102760315,-0.07352569699287415,3.050605535507202,6210636.0
92.19999694824219,44.21874237060547,0.022842317819595337,0.007342667784541845,891.2345581054688,-0.10041873157024384,1172.215576171875,-0.2238692343235016,1092.823974609375,-0.17757080495357513,1195.260498046875,-0.28836268186569214,126.76036071777344,202.8270263671875,47.14899444580078,39.33142852783203,4.644363880157471,0.6567525267601013,4.9669365882873535,0.8278228044509888,-0.00997921358793974,-0.13130883872509003,0.09500634670257568,-0.1528637856245041,-0.07345141470432281,3.0505263805389404,6210475.5
92.30000305175781,44.22102737426758,0.023576585575938225,0.007290696259588003,891.2244873046875,-0.10140163451433182,1172.193115234375,-0.22527380287647247,1092.80615234375,-0.17890451848506927,1195.231689453125,-0.28955644369125366,126.71411895751953,202.64035034179688,47.071903228759766,39.28016662597656,4.638936519622803,0.6559711694717407,4.960931777954102,0.8268219828605652,-0.010014788247644901,-0.13131017982959747,0.09473048895597458,-0.15266400575637817,-0.07337665557861328,3.0504467487335205,6210313.0
92.4000015258789,44.223384857177734,0.02430565468966961,0.007198663894087076,891.2142944335938,-0.10237810015678406,1172.1705322265625,-0.22667574882507324,1092.7882080078125,-0.18023262917995453,1195.20263671875,-0.29075756669044495,126.66779327392578,202.45370483398438,46.995147705078125,39.22908020019531,4.633499622344971,0.6551871299743652,4.9549055099487305,0.8258175849914551,-0.01005067303776741,-0.1313190907239914,0.09444575011730194,-0.1524634063243866,-0.07330143451690674,3.050366163253784,6210149.0
92.5,44.22581481933594,0.025025520473718643,0.007039735093712807,891.2039794921875,-0.10334829241037369,1172.1478271484375,-0.2280752807855606,1092.77001953125,-0.1815553605556488,1195.1734619140625,-0.2919660806655884,126.62137603759766,202.26708984375,46.91871643066406,39.17814636230469,4.6280517578125,0.6544004082679749,4.94885778427124,0.8248096108436584,-0.010087086819112301,-0.1313355267047882,0.09415218979120255,-0.15226197242736816,-0.07322574406862259,3.0502848625183105,6209983.5
92.5999984741211,44.22831726074219,0.02572949416935444,0.006865778472274542,891.193603515625,-0.10431239008903503,1172.1248779296875,-0.2294725626707077,1092.7518310546875,-0.1828729212284088,1195.1441650390625,-0.2931819558143616,126.57487487792969,202.08050537109375,46.84260940551758,39.12736892700195,4.622592926025391,0.65361088514328,4.942788124084473,0.8237980008125305,-0.010123598389327526,-0.13135935366153717,0.09384992718696594,-0.15205968916416168,-0.07314959168434143,3.0502028465270996,6209816.5
92.69999694824219,44.23088836669922,0.026416072621941566,0.006635088939219713,891.18310546875,-0.10527054220438004,1172.1019287109375,-0.23086774349212646,1092.7335205078125,-0.18418554961681366,1195.1148681640625,-0.2944050431251526,126.52828216552734,201.89395141601562,46.766815185546875,39.076725006103516,4.617121696472168,0.6528186202049255,4.936697006225586,0.8227828145027161,-0.010159558616578579,-0.13139040768146515,0.09353914856910706,-0.15185657143592834,-0.07307297736406326,3.0501201152801514,6209648.0
92.80000305175781,44.2335319519043,0.02707958035171032,0.006441065575927496,891.1725463867188,-0.10622292011976242,1172.0787353515625,-0.23226094245910645,1092.7149658203125,-0.18549342453479767,1195.0853271484375,-0.2956351935863495,126.48159790039062,201.70741271972656,46.69132995605469,39.02621841430664,4.611637592315674,0.6520235538482666,4.93058443069458,0.8217640519142151,-0.010194813832640648,-0.13142845034599304,0.093220055103302,-0.15165260434150696,-0.07299589365720749,3.050036668777466,6209478.0
92.9000015258789,44.23624038696289,0.027723686769604683,0.006203328259289265,891.161865234375,-0.10716968029737473,1172.055419921875,-0.233652263879776,1092.6964111328125,-0.18679673969745636,1195.0556640625,-0.29687216877937317,126.43482971191406,201.52088928222656,46.616146087646484,38.975830078125,4.606140613555908,0.6512256860733032,4.9244513511657715,0.8207418918609619,-0.010228773579001427,-0.13147319853305817,0.09289293736219406,-0.15144778788089752,-0.0729183480143547,3.049952268600464,6209306.5
93.0,44.239013671875,0.02834402024745941,0.006026651710271835,891.151123046875,-0.10811097919940948,1172.031982421875,-0.2350417971611023,1092.6776123046875,-0.18809570372104645,1195.0260009765625,-0.29811570048332214,126.38796997070312,201.3343963623047,46.541263580322266,38.925559997558594,4.600629806518555,0.6504250764846802,4.918298721313477,0.8197164535522461,-0.010261761024594307,-0.13152442872524261,0.09255801886320114,-0.15124210715293884,-0.07284034043550491,3.0498671531677246,6209133.0
93.0999984741211,44.24184799194336,0.028946684673428535,0.005929799750447273,891.1402587890625,-0.10904698073863983,1172.0084228515625,-0.2364296019077301,1092.6588134765625,-0.18939046561717987,1194.99609375,-0.2993655502796173,126.34101867675781,201.14793395996094,46.466670989990234,38.875396728515625,4.595104694366455,0.6496217846870422,4.912126541137695,0.8186877369880676,-0.01029327791184187,-0.1315818578004837,0.09221559017896652,-0.15103557705879211,-0.07276186347007751,3.049781322479248,6208958.5
93.19999694824219,44.2447395324707,0.029539665207266808,0.005949095822870731,891.1292724609375,-0.1099778413772583,1171.9847412109375,-0.23781578242778778,1092.6397705078125,-0.19068120419979095,1194.966064453125,-0.30062147974967957,126.29398345947266,200.9614715576172,46.392364501953125,38.8253288269043,4.589565753936768,0.6488158106803894,4.905936241149902,0.8176559805870056,-0.010323877446353436,-0.13164524734020233,0.09186585992574692,-0.15082816779613495,-0.0726829320192337,3.0496950149536133,6208782.5
93.30000305175781,44.24769592285156,0.030134575441479683,0.006088831927627325,891.1182861328125,-0.11090370267629623,1171.9608154296875,-0.2392004430294037,1092.62060546875,-0.19196809828281403,1194.9359130859375,-0.3018833100795746,126.2468490600586,200.7750244140625,46.31834030151367,38.77535629272461,4.584012031555176,0.6480072736740112,4.8997273445129395,0.8166212439537048,-0.010354232974350452,-0.13171447813510895,0.09150895476341248,-0.15061989426612854,-0.07260353863239288,3.049607515335083,6208604.5
93.4000015258789,44.250709533691406,0.03074345923960209,0.0063086324371397495,891.1071166992188,-0.11182472109794617,1171.9368896484375,-0.24058371782302856,1092.6014404296875,-0.19325128197669983,1194.90576171875,-0.30315110087394714,126.19963073730469,200.58859252929688,46.24459457397461,38.725467681884766,4.57844352722168,0.6471961736679077,4.893500328063965,0.815583348274231,-0.010385378263890743,-0.13178959488868713,0.09114483743906021,-0.1504107564687729,-0.07252368330955505,3.0495195388793945,6208425.5
93.5,44.2537841796875,0.03137432038784027,0.006515546701848507,891.0958862304688,-0.11274103075265884,1171.9127197265625,-0.24196581542491913,1092.58203125,-0.1945309191942215,1194.8753662109375,-0.30442506074905396,126.15231323242188,200.4021759033203,46.17111587524414,38.6756591796875,4.572860240936279,0.6463825702667236,4.887253761291504,0.814542293548584,-0.010418388061225414,-0.13187074661254883,0.0907733365893364,-0.1502007246017456,-0.07244336605072021,3.0494308471679688,6208245.0
93.5999984741211,44.256919860839844,0.03202587738633156,0.006663457956165075,891.0845947265625,-0.1136527881026268,1171.888427734375,-0.2433469593524933,1092.5625,-0.19580717384815216,1194.8448486328125,-0.3057054877281189,126.10491180419922,200.21575927734375,46.097904205322266,38.625919342041016,4.567261695861816,0.6455664038658142,4.880986213684082,0.8134977221488953,-0.010453983210027218,-0.13195820152759552,0.09039419889450073,-0.14998981356620789,-0.07236259430646896,3.0493414402008057,6208063.0
93.69999694824219,44.26012420654297,0.03269222378730774,0.006772976368665695,891.0731811523438,-0.11456013470888138,1171.864013671875,-0.24472740292549133,1092.5428466796875,-0.19708022475242615,1194.814208984375,-0.306992769241333,126.05741882324219,200.02935791015625,46.02495574951172,38.57624435424805,4.561647891998291,0.6447475552558899,4.874696731567383,0.8124494552612305,-0.01049204170703888,-0.1320522129535675,0.09000716358423233,-0.14977800846099854,-0.0722813606262207,3.0492513179779053,6207879.5
93.80000305175781,44.26339340209961,0.0333695188164711,0.006843331269919872,891.0616455078125,-0.11546319723129272,1171.8394775390625,-0.24610736966133118,1092.5230712890625,-0.1983502358198166,1194.783447265625,-0.30828720331192017,126.00982666015625,199.84295654296875,45.9522590637207,38.52663040161133,4.5560173988342285,0.6439260244369507,4.868383407592773,0.8113972544670105,-0.010532059706747532,-0.13215292990207672,0.08961205184459686,-0.14956532418727875,-0.07219966500997543,3.0491604804992676,6207694.5
