t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
93.9000015258789,44.266727447509766,0.034053850919008255,0.006879758555442095,891.050048828125,-0.11636212468147278,1171.8148193359375,-0.24748706817626953,1092.503173828125,-0.1996173858642578,1194.7525634765625,-0.3095889985561371,125.96214294433594,199.6565704345703,45.87981414794922,38.4770622253418,4.550370693206787,0.643101692199707,4.862045764923096,0.8103410005569458,-0.01057373359799385,-0.1322605162858963,0.08920873701572418,-0.14935173094272614,-0.07211751490831375,3.0490689277648926,6207508.0
94.0,44.27013397216797,0.034741830080747604,0.006964096333831549,891.0383911132812,-0.11725705116987228,1171.7900390625,-0.2488667070865631,1092.483154296875,-0.20088185369968414,1194.7215576171875,-0.3108983635902405,125.91436767578125,199.4701690673828,45.807613372802734,38.42753982543945,4.54470682144165,0.6422743201255798,4.855682849884033,0.8092804551124573,-0.010616723448038101,-0.13237503170967102,0.08879711478948593,-0.1491372436285019,-0.07203489542007446,3.0489766597747803,6207320.0
94.0999984741211,44.27360916137695,0.03543823957443237,0.007079175673425198,891.026611328125,-0.11814811825752258,1171.7650146484375,-0.25024646520614624,1092.4630126953125,-0.2021438181400299,1194.6903076171875,-0.3122154176235199,125.86650085449219,199.2837677001953,45.73564910888672,38.378055572509766,4.53902530670166,0.6414439678192139,4.849293231964111,0.8082155585289001,-0.010660729371011257,-0.13249652087688446,0.08837716281414032,-0.14892184734344482,-0.07195182889699936,3.0488836765289307,6207130.5
94.19999694824219,44.27715301513672,0.03614615648984909,0.007194109261035919,891.0147705078125,-0.11903544515371323,1171.739990234375,-0.25162652134895325,1092.4427490234375,-0.20340344309806824,1194.6590576171875,-0.3135403096675873,125.81853485107422,199.0973663330078,45.663917541503906,38.32859420776367,4.533325672149658,0.64061039686203,4.842877388000488,0.8071461915969849,-0.010706210508942604,-0.13262507319450378,0.0879487544298172,-0.14870554208755493,-0.07186829298734665,3.0487899780273438,6206940.0
94.30000305175781,44.280765533447266,0.03686556592583656,0.007351989857852459,891.0028076171875,-0.11991918087005615,1171.7147216796875,-0.25300708413124084,1092.42236328125,-0.20466092228889465,1194.627685546875,-0.31487327814102173,125.77047729492188,198.91094970703125,45.5924186706543,38.27915954589844,4.527607440948486,0.6397735476493835,4.836432933807373,0.8060721755027771,-0.010753417387604713,-0.13276083767414093,0.08751177042722702,-0.14848829805850983,-0.07178430259227753,3.0486955642700195,6206747.5
94.4000015258789,44.284454345703125,0.037600766867399216,0.007505899295210838,890.9907836914062,-0.12079945206642151,1171.6893310546875,-0.25438839197158813,1092.4017333984375,-0.2059164196252823,1194.5960693359375,-0.31621453166007996,125.72232055664062,198.7245330810547,45.52113723754883,38.229740142822266,4.521869659423828,0.6389333605766296,4.829959869384766,0.8049933314323425,-0.010802337899804115,-0.13290394842624664,0.08706605434417725,-0.1482701450586319,-0.07169985771179199,3.048600435256958,6206554.0
94.5,44.28821563720703,0.038351356983184814,0.007658171467483044,890.9786376953125,-0.12167638540267944,1171.663818359375,-0.25577059388160706,1092.381103515625,-0.20717011392116547,1194.564453125,-0.3175643980503082,125.674072265625,198.5380859375,45.450077056884766,38.18032455444336,4.516111850738525,0.6380895972251892,4.823456764221191,0.8039094805717468,-0.010853379033505917,-0.13305458426475525,0.08661141991615295,-0.14805106818675995,-0.07161494344472885,3.048504590988159,6206359.0
94.5999984741211,44.292049407958984,0.03911717236042023,0.007801121566444635,890.9664306640625,-0.1225501224398613,1171.63818359375,-0.2571539878845215,1092.3603515625,-0.20842218399047852,1194.5325927734375,-0.31892308592796326,125.62572479248047,198.3516387939453,45.37922286987305,38.13091278076172,4.51033353805542,0.6372421979904175,4.816922187805176,0.8028203845024109,-0.01090648677200079,-0.13321293890476227,0.08614768087863922,-0.1478310376405716,-0.0715295746922493,3.048408031463623,6206162.5
94.69999694824219,44.29595947265625,0.039897285401821136,0.007946964353322983,890.9541625976562,-0.12342078238725662,1171.6124267578125,-0.25853878259658813,1092.3394775390625,-0.20967282354831696,1194.5006103515625,-0.3202909529209137,125.57727813720703,198.1651611328125,45.30857849121094,38.08149337768555,4.504533767700195,0.6363909840583801,4.810355186462402,0.8017258644104004,-0.010961662046611309,-0.13337917625904083,0.08567464351654053,-0.14761008322238922,-0.07144374400377274,3.0483109951019287,6205965.0
94.80000305175781,44.299949645996094,0.040691982954740524,0.008006549440324306,890.9417724609375,-0.12428849935531616,1171.5865478515625,-0.2599251866340637,1092.318359375,-0.2109222263097763,1194.468505859375,-0.32166823744773865,125.52873229980469,197.97866821289062,45.23813247680664,38.03205871582031,4.498711585998535,0.6355358958244324,4.8037543296813965,0.800625741481781,-0.011018826626241207,-0.13355347514152527,0.08519214391708374,-0.14738816022872925,-0.07135745137929916,3.048213005065918,6205765.5
94.9000015258789,44.304019927978516,0.04149263724684715,0.008044017478823662,890.9292602539062,-0.12515340745449066,1171.5604248046875,-0.26131343841552734,1092.2972412109375,-0.2121705561876297,1194.436279296875,-0.323055237531662,125.48009490966797,197.7921600341797,45.167877197265625,37.98260498046875,4.492866516113281,0.6346766948699951,4.797118186950684,0.7995197176933289,-0.011078014969825745,-0.1337359994649887,0.08469999581575394,-0.14716529846191406,-0.07127069681882858,3.048114538192749,6205565.0
95.0,44.308170318603516,0.042297039180994034,0.008085967041552067,890.916748046875,-0.12601563334465027,1171.5343017578125,-0.2627037465572357,1092.2760009765625,-0.21341800689697266,1194.4039306640625,-0.32445210218429565,125.43135070800781,197.60560607910156,45.09781265258789,37.93312072753906,4.486997604370117,0.6338132619857788,4.7904462814331055,0.7984077334403992,-0.011138428002595901,-0.13392682373523712,0.08419812470674515,-0.14694146811962128,-0.07118348032236099,3.0480153560638428,6205363.0
95.0999984741211,44.31239700317383,0.04310563579201698,0.008083753287792206,890.904052734375,-0.12687529623508453,1171.5079345703125,-0.2640962600708008,1092.254638671875,-0.2146647721529007,1194.371337890625,-0.325859010219574,125.38250732421875,197.4190216064453,45.027931213378906,37.883602142333984,4.481104373931885,0.6329454183578491,4.783738136291504,0.7972896695137024,-0.011199898086488247,-0.1341259777545929,0.08368648588657379,-0.1467166692018509,-0.07109580188989639,3.047915458679199,6205159.5
95.19999694824219,44.316707611083984,0.043914008885622025,0.007959198206663132,890.891357421875,-0.1277325302362442,1171.4814453125,-0.26549121737480164,1092.2330322265625,-0.21591103076934814,1194.3387451171875,-0.3272760510444641,125.33356475830078,197.23240661621094,44.95822525024414,37.834041595458984,4.475185871124268,0.632073163986206,4.776992321014404,0.7961653470993042,-0.011262454092502594,-0.1343335211277008,0.08316503465175629,-0.1464908868074417,-0.07100765407085419,3.0478148460388184,6204954.5
95.30000305175781,44.321102142333984,0.04470992833375931,0.007751328404992819,890.8785400390625,-0.12858745455741882,1171.454833984375,-0.26688873767852783,1092.21142578125,-0.21715696156024933,1194.305908203125,-0.3287033438682556,125.2845230102539,197.04576110839844,44.88868713378906,37.784427642822266,4.469241142272949,0.6311962604522705,4.770208835601807,0.7950347661972046,-0.011325662955641747,-0.13454942405223846,0.08263375610113144,-0.14626413583755493,-0.07091904431581497,3.0477135181427,6204748.5
95.4000015258789,44.3255729675293,0.04548506438732147,0.007561079226434231,890.8656616210938,-0.12944021821022034,1171.4281005859375,-0.2682889401912689,1092.1895751953125,-0.21840274333953857,1194.27294921875,-0.33014076948165894,125.2353744506836,196.8590545654297,44.81931686401367,37.73475646972656,4.46327018737793,0.6303146481513977,4.763387680053711,0.7938979268074036,-0.011388393118977547,-0.13477355241775513,0.08209280669689178,-0.14603638648986816,-0.07082997262477875,3.047611713409424,6204541.0
95.5,44.33012008666992,0.04624117165803909,0.007391607854515314,890.8526611328125,-0.1302909255027771,1171.401123046875,-0.26969191431999207,1092.167724609375,-0.219648540019989,1194.2398681640625,-0.33158811926841736,125.18611907958984,196.6723175048828,44.75010681152344,37.685020446777344,4.457271099090576,0.6294283270835876,4.756529331207275,0.7927548885345459,-0.011449898593127728,-0.1350056380033493,0.08154243230819702,-0.1458076387643814,-0.07074043154716492,3.047508955001831,6204332.0
95.5999984741211,44.33474349975586,0.04698033258318901,0.007272021844983101,890.839599609375,-0.13113971054553986,1171.3741455078125,-0.27109771966934204,1092.1456298828125,-0.22089451551437378,1194.2066650390625,-0.33304521441459656,125.13676452636719,196.4855194091797,44.68104553222656,37.635215759277344,4.451244354248047,0.6285371780395508,4.749634742736816,0.7916058301925659,-0.011510320007801056,-0.1352454423904419,0.08098286390304565,-0.14557787775993347,-0.07065042108297348,3.04740571975708,6204122.0
95.69999694824219,44.33944320678711,0.047707535326480865,0.007279067300260067,890.826416015625,-0.13198669254779816,1171.346923828125,-0.2725064158439636,1092.12353515625,-0.2221408188343048,1194.17333984375,-0.33451175689697266,125.0873031616211,196.29867553710938,44.61213684082031,37.585330963134766,4.445189476013184,0.6276413202285767,4.742704391479492,0.7904507517814636,-0.01156977005302906,-0.13549275696277618,0.0804143026471138,-0.14534711837768555,-0.07055994868278503,3.047301769256592,6203910.0
95.80000305175781,44.34421157836914,0.04843544214963913,0.007284540683031082,890.8131713867188,-0.13283200562000275,1171.319580078125,-0.273918092250824,1092.101318359375,-0.22338758409023285,1194.1397705078125,-0.3359876573085785,125.03773498535156,196.1117706298828,44.54336929321289,37.53536605834961,4.43910551071167,0.6267406940460205,4.735738754272461,0.7892897725105286,-0.011628642678260803,-0.13574744760990143,0.0798368975520134,-0.14511534571647644,-0.07046899944543839,3.047197103500366,6203697.5
95.9000015258789,44.349056243896484,0.04916389286518097,0.007246857974678278,890.7998657226562,-0.13367575407028198,1171.2921142578125,-0.27533283829689026,1092.078857421875,-0.22463496029376984,1194.1060791015625,-0.3374728560447693,124.9880599975586,195.92481994628906,44.47473907470703,37.485313415527344,4.432992935180664,0.6258353590965271,4.7287373542785645,0.7881228923797607,-0.011688031256198883,-0.13600949943065643,0.07925062626600266,-0.14488254487514496,-0.07037758082151413,3.0470919609069824,6203483.0
96.0,44.353973388671875,0.04988858103752136,0.007185531780123711,890.7864379882812,-0.13451805710792542,1171.2645263671875,-0.276750773191452,1092.0562744140625,-0.22588308155536652,1194.072265625,-0.33896738290786743,124.93827819824219,195.73779296875,44.40624237060547,37.43516540527344,4.426850318908691,0.6249253153800964,4.721700191497803,0.7869500517845154,-0.011747834272682667,-0.1362789124250412,0.07865548878908157,-0.1446487158536911,-0.07028569281101227,3.0469858646392822,6203267.0
96.0999984741211,44.35896301269531,0.05060713365674019,0.007144886068999767,890.77294921875,-0.1353590339422226,1171.23681640625,-0.27817201614379883,1092.03369140625,-0.22713206708431244,1194.038330078125,-0.3404712378978729,124.88838958740234,195.5507049560547,44.33787155151367,37.38492202758789,4.420678615570068,0.6240105032920837,4.714627742767334,0.7857712507247925,-0.011807657778263092,-0.13655564188957214,0.07805152982473373,-0.14441384375095367,-0.0701933354139328,3.046879291534424,6203050.0
96.19999694824219,44.36402130126953,0.05132162198424339,0.007094613276422024,890.7593994140625,-0.13619881868362427,1171.2088623046875,-0.2795966863632202,1092.0108642578125,-0.22838206589221954,1194.004150390625,-0.341984361410141,124.83838653564453,195.36355590820312,44.26962661743164,37.334571838378906,4.4144768714904785,0.6230909824371338,4.707519054412842,0.784586489200592,-0.011867296881973743,-0.1368396133184433,0.07743880897760391,-0.14417792856693268,-0.07010050117969513,3.046772003173828,6202831.5
96.30000305175781,44.36915588378906,0.05203108489513397,0.0070206765085458755,890.7457275390625,-0.1370374858379364,1171.180908203125,-0.2810248136520386,1091.988037109375,-0.22963319718837738,1193.969970703125,-0.34350666403770447,124.78828430175781,195.1763153076172,44.20149612426758,37.284114837646484,4.408245086669922,0.6221668124198914,4.700374603271484,0.7833957672119141,-0.011926928535103798,-0.1371307671070099,0.07681738585233688,-0.1439409703016281,-0.07000719010829926,3.046663999557495,6202612.0
96.4000015258789,44.374359130859375,0.052733149379491806,0.006906566675752401,890.7319946289062,-0.13787518441677094,1171.1527099609375,-0.28245651721954346,1091.9649658203125,-0.2308855801820755,1193.935546875,-0.34503814578056335,124.73806762695312,194.989013671875,44.133480072021484,37.23353958129883,4.40198278427124,0.6212378740310669,4.693194389343262,0.7821990847587585,-0.011986433528363705,-0.13742904365062714,0.07618731260299683,-0.14370295405387878,-0.06991340219974518,3.046555519104004,6202391.0
96.5,44.37963104248047,0.05342380702495575,0.0068454137071967125,890.7181396484375,-0.13871200382709503,1171.1243896484375,-0.28389185667037964,1091.9417724609375,-0.23213933408260345,1193.90087890625,-0.3465786874294281,124.68773651123047,194.8016357421875,44.06556701660156,37.1828498840332,4.395689487457275,0.6203042268753052,4.685978889465332,0.7809965014457703,-0.012045583687722683,-0.1377343386411667,0.0755486786365509,-0.1434638798236847,-0.0698191449046135,3.0464460849761963,6202168.5
96.5999984741211,44.384971618652344,0.05410834774374962,0.006767930928617716,890.7042236328125,-0.13954806327819824,1171.095947265625,-0.28533095121383667,1091.9185791015625,-0.2333945780992508,1193.8662109375,-0.34812813997268677,124.63729095458984,194.61416625976562,43.99776077270508,37.13203811645508,4.3893656730651855,0.619365930557251,4.678728103637695,0.7797880172729492,-0.012104004621505737,-0.1380465179681778,0.07490161806344986,-0.14322373270988464,-0.06972440332174301,3.0463361740112305,6201944.5
96.69999694824219,44.390384674072266,0.054785143584012985,0.006702157203108072,890.6902465820312,-0.14038343727588654,1171.0673828125,-0.28677377104759216,1091.8951416015625,-0.23465143144130707,1193.831298828125,-0.3496864438056946,124.58673858642578,194.42662048339844,43.9300537109375,37.08109664916992,4.383011341094971,0.6184229254722595,4.67144250869751,0.778573751449585,-0.012162167578935623,-0.1383654773235321,0.07424620538949966,-0.14298251271247864,-0.06962917745113373,3.0462257862091064,6201719.5
96.80000305175781,44.3958625793457,0.05545535683631897,0.006568051874637604,890.6761474609375,-0.14121827483177185,1171.03857421875,-0.28822043538093567,1091.87158203125,-0.23590996861457825,1193.7962646484375,-0.3512534499168396,124.53607177734375,194.23898315429688,43.8624382019043,37.030025482177734,4.3766255378723145,0.6174752712249756,4.664122104644775,0.7773537039756775,-0.0122198686003685,-0.13869115710258484,0.07358252257108688,-0.14274020493030548,-0.06953348219394684,3.046114444732666,6201493.0
96.9000015258789,44.40140914916992,0.05611216276884079,0.006394523195922375,890.6619873046875,-0.14205263555049896,1171.0096435546875,-0.28967100381851196,1091.8480224609375,-0.23717032372951508,1193.760986328125,-0.35282909870147705,124.48529052734375,194.05125427246094,43.7949104309082,36.97882080078125,4.370208740234375,0.616523027420044,4.65676736831665,0.7761278748512268,-0.012277203612029552,-0.13902345299720764,0.07291066646575928,-0.14249682426452637,-0.06943729519844055,3.0460026264190674,6201265.0
97.0,44.407020568847656,0.056751616299152374,0.006301497109234333,890.647705078125,-0.14288665354251862,1170.9805908203125,-0.29112550616264343,1091.82421875,-0.23843258619308472,1193.7257080078125,-0.3544132113456726,124.43439483642578,193.86343383789062,43.72747039794922,36.92747497558594,4.3637614250183105,0.6155661344528198,4.649378299713135,0.7748964428901672,-0.012333530932664871,-0.1393621861934662,0.07223077863454819,-0.1422523409128189,-0.06934063136577606,3.0458898544311523,6201036.0
97.0999984741211,44.41269302368164,0.0573817640542984,0.0062991902232170105,890.6334228515625,-0.14372040331363678,1170.951416015625,-0.2925839424133301,1091.80029296875,-0.23969684541225433,1193.690185546875,-0.3560055196285248,124.38338470458984,193.67552185058594,43.66010665893555,36.8759880065918,4.3572821617126465,0.6146047115325928,4.641956329345703,0.7736594080924988,-0.012388506904244423,-0.13970716297626495,0.07154307514429092,-0.1420067548751831,-0.06924347579479218,3.045776605606079,6200805.5
97.19999694824219,44.418434143066406,0.05801168456673622,0.006322260946035385,890.6190185546875,-0.14455397427082062,1170.922119140625,-0.2940463423728943,1091.7762451171875,-0.2409631907939911,1193.6544189453125,-0.357605904340744,124.33226013183594,193.4875030517578,43.59282302856445,36.82435607910156,4.350772380828857,0.6136388182640076,4.634501934051514,0.7724169492721558,-0.012442836537957191,-0.1400582492351532,0.07084766030311584,-0.14176008105278015,-0.06914583593606949,3.0456628799438477,6200573.5
97.30000305175781,44.424232482910156,0.05864391103386879,0.00635846983641386,890.6044921875,-0.14538748562335968,1170.8927001953125,-0.29551273584365845,1091.7520751953125,-0.24223169684410095,1193.61865234375,-0.35921424627304077,124.28102111816406,193.29937744140625,43.52560806274414,36.77257537841797,4.344231605529785,0.6126684546470642,4.627014636993408,0.7711690664291382,-0.012497256509959698,-0.14041545987129211,0.07014454901218414,-0.14151228964328766,-0.069047711789608,3.0455482006073,6200340.5
97.4000015258789,44.43009948730469,0.05927975848317146,0.006371269468218088,890.5899047851562,-0.14622099697589874,1170.863037109375,-0.2969832420349121,1091.727783203125,-0.2435024380683899,1193.5826416015625,-0.3608306348323822,124.22966003417969,193.1111602783203,43.45846176147461,36.72064208984375,4.33765983581543,0.6116936206817627,4.619494438171387,0.7699156999588013,-0.01255194004625082,-0.1407787799835205,0.06943368911743164,-0.14126338064670563,-0.06894909590482712,3.0454330444335938,6200106.0
97.5,44.43602752685547,0.05991688370704651,0.006373380310833454,890.5752563476562,-0.14705462753772736,1170.833251953125,-0.29845792055130005,1091.703369140625,-0.24477551877498627,1193.5465087890625,-0.3624550402164459,124.17817687988281,192.92282104492188,43.391380310058594,36.66855239868164,4.331057071685791,0.6107144951820374,4.611941337585449,0.7686569094657898,-0.012606996111571789,-0.14114829897880554,0.06871505826711655,-0.14101335406303406,-0.06884999573230743,3.0453171730041504,6199870.0
97.5999984741211,44.4420166015625,0.06055422127246857,0.0063519044779241085,890.5604858398438,-0.1478884369134903,1170.8033447265625,-0.29993686079978943,1091.6788330078125,-0.24605101346969604,1193.5101318359375,-0.36408746242523193,124.1265869140625,192.734375,43.32435607910156,36.616310119628906,4.324423789978027,0.6097308993339539,4.604355335235596,0.7673925161361694,-0.01266221422702074,-0.14152398705482483,0.06798861920833588,-0.14076220989227295,-0.06875039637088776,3.0452005863189697,6199633.0
97.69999694824219,44.44807434082031,0.06118941307067871,0.006308672949671745,890.545654296875,-0.14872251451015472,1170.7733154296875,-0.30142009258270264,1091.6541748046875,-0.2473289966583252,1193.4736328125,-0.3657279312610626,124.07486724853516,192.5458221435547,43.257389068603516,36.563907623291016,4.3177595138549805,0.6087430119514465,4.596735954284668,0.7661226391792297,-0.012717513367533684,-0.14190585911273956,0.06725437939167023,-0.14050991833209991,-0.06865030527114868,3.045083522796631,6199394.0
97.80000305175781,44.454193115234375,0.06182027980685234,0.006183975376188755,890.53076171875,-0.1495569497346878,1170.7430419921875,-0.30290767550468445,1091.62939453125,-0.2486095428466797,1193.43701171875,-0.3673763871192932,124.02303314208984,192.35714721679688,43.19047546386719,36.51133728027344,4.311064720153809,0.6077507138252258,4.589083671569824,0.7648472785949707,-0.012772684916853905,-0.14229387044906616,0.06651235371828079,-0.14025649428367615,-0.06854972243309021,3.0449657440185547,6199154.5
97.9000015258789,44.46037292480469,0.06243867799639702,0.006022898945957422,890.5157470703125,-0.1503918319940567,1170.712646484375,-0.304399698972702,1091.6044921875,-0.24989274144172668,1193.400146484375,-0.36903277039527893,123.97107696533203,192.16835021972656,43.12360763549805,36.4586067199707,4.3043389320373535,0.6067540049552917,4.581398010253906,0.7635663747787476,-0.012827539816498756,-0.14268799126148224,0.06576259434223175,-0.14000193774700165,-0.06844864785671234,3.044847249984741,6198913.0
98.0,44.466617584228516,0.06304096430540085,0.005735387094318867,890.5006713867188,-0.151227205991745,1170.68212890625,-0.3058961033821106,1091.579345703125,-0.25117865204811096,1193.3631591796875,-0.37069693207740784,123.91899871826172,191.9794464111328,43.056785583496094,36.40570831298828,4.297582626342773,0.6057530045509338,4.573680400848389,0.7622800469398499,-0.012881354428827763,-0.14308804273605347,0.06500525027513504,-0.13974623382091522,-0.06834706664085388,3.0447280406951904,6198670.5
98.0999984741211,44.472923278808594,0.06361450254917145,0.005435130093246698,890.4855346679688,-0.15206319093704224,1170.6514892578125,-0.30739694833755493,1091.55419921875,-0.2524673640727997,1193.3260498046875,-0.37236863374710083,123.8667984008789,191.7904052734375,42.9900016784668,36.352638244628906,4.290795803070068,0.6047476530075073,4.5659308433532715,0.7609884738922119,-0.012933828867971897,-0.14349383115768433,0.06424052268266678,-0.13948936760425568,-0.06824499368667603,3.0446081161499023,6198426.5
98.19999694824219,44.47928237915039,0.06415802240371704,0.005226956680417061,890.4702758789062,-0.152899831533432,1170.6207275390625,-0.30890214443206787,1091.5289306640625,-0.25375890731811523,1193.2886962890625,-0.37404751777648926,123.8144760131836,191.6012420654297,42.923255920410156,36.29939651489258,4.28397798538208,0.603738009929657,4.558150768280029,0.7596917748451233,-0.012983831577003002,-0.14390501379966736,0.06346874684095383,-0.139231339097023,-0.06814241409301758,3.044487714767456,6198181.0
98.30000305175781,44.48569869995117,0.06468071788549423,0.00503910006955266,890.4549560546875,-0.15373720228672028,1170.5897216796875,-0.31041163206100464,1091.50341796875,-0.2550533413887024,1193.251220703125,-0.3757331371307373,123.76203155517578,191.4119415283203,42.856544494628906,36.24597930908203,4.277130603790283,0.6027242541313171,4.550341606140137,0.7583903074264526,-0.013031269423663616,-0.14432121813297272,0.06269028782844543,-0.13897216320037842,-0.06803933531045914,3.0443665981292725,6197934.5
98.4000015258789,44.49216842651367,0.06518462300300598,0.004853694699704647,890.4395141601562,-0.154575377702713,1170.55859375,-0.31192532181739807,1091.4779052734375,-0.25635072588920593,1193.2135009765625,-0.3774251341819763,123.70946502685547,191.22251892089844,42.78986358642578,36.19239044189453,4.270252704620361,0.6017063856124878,4.542504787445068,0.7570841312408447,-0.013076894916594028,-0.14474216103553772,0.0619053952395916,-0.1387118101119995,-0.0679357573390007,3.0442447662353516,6197686.5
98.5,44.498687744140625,0.06566999107599258,0.004616470541805029,890.4240112304688,-0.1554144322872162,1170.52734375,-0.3134431540966034,1091.4521484375,-0.25765106081962585,1193.17578125,-0.37912318110466003,123.65676879882812,191.032958984375,42.723209381103516,36.13862228393555,4.263345718383789,0.6006845831871033,4.534641265869141,0.7557736039161682,-0.013120792806148529,-0.14516764879226685,0.061114296317100525,-0.1384502798318863,-0.06783167272806168,3.0441222190856934,6197437.5
98.5999984741211,44.505252838134766,0.06613164395093918,0.004351171664893627,890.408447265625,-0.15625442564487457,1170.4959716796875,-0.3149651288986206,1091.4263916015625,-0.25895440578460693,1193.1376953125,-0.38082703948020935,123.60395812988281,190.84326171875,42.656578063964844,36.084678649902344,4.256409645080566,0.5996589660644531,4.526752471923828,0.7544587254524231,-0.013162950985133648,-0.145597442984581,0.06031721830368042,-0.13818758726119995,-0.06772708147764206,3.043999195098877,6197186.5
98.69999694824219,44.51186752319336,0.06656675785779953,0.004041023552417755,890.3927612304688,-0.15709541738033295,1170.46435546875,-0.31649109721183777,1091.400390625,-0.26026076078414917,1193.099609375,-0.3825363218784332,123.55101776123047,190.65342712402344,42.589969635009766,36.03055953979492,4.249444961547852,0.5986296534538269,4.518838882446289,0.7531397938728333,-0.013202891685068607,-0.1460312455892563,0.05951444059610367,-0.1379237025976181,-0.06762198358774185,3.0438754558563232,6196934.5
98.80000305175781,44.518524169921875,0.06697086244821548,0.0037434082478284836,890.3770141601562,-0.15793746709823608,1170.4326171875,-0.3180210292339325,1091.374267578125,-0.26157015562057495,1193.061279296875,-0.38425061106681824,123.4979476928711,190.46343994140625,42.523380279541016,35.97626495361328,4.242452144622803,0.5975967645645142,4.510902404785156,0.7518170475959778,-0.013240372762084007,-0.14646872878074646,0.058706287294626236,-0.13765864074230194,-0.06751637160778046,3.0437510013580322,6196681.5
98.9000015258789,44.52521896362305,0.06734520196914673,0.003562089055776596,890.3612060546875,-0.15878063440322876,1170.4007568359375,-0.31955474615097046,1091.34814453125,-0.2628825902938843,1193.022705078125,-0.38596948981285095,123.44475555419922,190.27333068847656,42.45680618286133,35.921791076660156,4.235432147979736,0.596560537815094,4.502944469451904,0.7504907250404358,-0.013274982571601868,-0.14690952003002167,0.05789313092827797,-0.13739238679409027,-0.06741025298833847,3.043625831604004,6196426.5
99.0,44.53195571899414,0.06770141422748566,0.0033702258951961994,890.3452758789062,-0.15962494909763336,1170.36865234375,-0.3210921585559845,1091.32177734375,-0.26419803500175476,1192.9840087890625,-0.3876924514770508,123.39143371582031,190.08306884765625,42.39025115966797,35.86714172363281,4.2283854484558105,0.5955210328102112,4.494966506958008,0.7491611242294312,-0.013306815177202225,-0.14735324680805206,0.05707532912492752,-0.1371249407529831,-0.0673036277294159,3.0434999465942383,6196170.5
99.0999984741211,44.53872299194336,0.06803843379020691,0.003168876515701413,890.3292846679688,-0.16047050058841705,1170.3365478515625,-0.32263314723968506,1091.2952880859375,-0.2655165493488312,1192.9451904296875,-0.38941916823387146,123.3379898071289,189.89266967773438,42.32370376586914,35.81231689453125,4.221312522888184,0.5944785475730896,4.486970901489258,0.7478284239768982,-0.013336830772459507,-0.14779970049858093,0.056253109127283096,-0.1368563175201416,-0.06719648838043213,3.0433735847473145,6195913.0
99.19999694824219,44.545528411865234,0.06835532188415527,0.003007116261869669,890.3131713867188,-0.16131728887557983,1170.30419921875,-0.32417765259742737,1091.2686767578125,-0.26683804392814636,1192.9061279296875,-0.39114928245544434,123.28441619873047,189.70211791992188,42.25716781616211,35.757320404052734,4.21421480178833,0.593433141708374,4.478957653045654,0.7464929223060608,-0.013364852406084538,-0.14824862778186798,0.055426690727472305,-0.1365864872932434,-0.06708883494138718,3.0432465076446533,6195654.0
99.30000305175781,44.552364349365234,0.06865603476762772,0.002798865782096982,890.2969970703125,-0.16216538846492767,1170.271728515625,-0.3257255256175995,1091.241943359375,-0.2681625187397003,1192.866943359375,-0.3928825259208679,123.23072052001953,189.51141357421875,42.19063949584961,35.7021484375,4.20709228515625,0.5923850536346436,4.470928192138672,0.7451546788215637,-0.013390801846981049,-0.1486998051404953,0.05459632724523544,-0.1363154649734497,-0.06698065996170044,3.043118715286255,6195394.0
99.4000015258789,44.55923080444336,0.06893591582775116,0.0026286831125617027,890.28076171875,-0.16301482915878296,1170.239013671875,-0.32727667689323425,1091.2149658203125,-0.26948997378349304,1192.8275146484375,-0.39461851119995117,123.17689514160156,189.32057189941406,42.12411880493164,35.64680862426758,4.199946403503418,0.5913344621658325,4.462883949279785,0.7438139915466309,-0.013415009714663029,-0.14915300905704498,0.05376220867037773,-0.1360432356595993,-0.06687197834253311,3.042990207672119,6195132.5
99.5,44.566123962402344,0.06919878721237183,0.00247016828507185,890.264404296875,-0.16386564075946808,1170.2061767578125,-0.3288309872150421,1091.18798828125,-0.27082037925720215,1192.7879638671875,-0.3963569700717926,123.12294006347656,189.12957763671875,42.0576057434082,35.5912971496582,4.192777633666992,0.5902814865112305,4.4548258781433105,0.7424709796905518,-0.013437045738101006,-0.14960800111293793,0.05292458459734917,-0.1357698142528534,-0.066762775182724,3.042860984802246,6194869.5
99.5999984741211,44.57304382324219,0.06944580376148224,0.0022882791236042976,890.2479858398438,-0.16471785306930542,1170.1732177734375,-0.3303883969783783,1091.160888671875,-0.2721536457538605,1192.748291015625,-0.39809757471084595,123.06885528564453,188.9384307861328,41.99109649658203,35.535621643066406,4.185587406158447,0.589226245880127,4.446755409240723,0.7411259412765503,-0.013457254506647587,-0.15006457269191742,0.05208366736769676,-0.13549518585205078,-0.0666530579328537,3.042731285095215,6194605.5
99.69999694824219,44.579986572265625,0.06967463344335556,0.002144621219485998,890.2314453125,-0.16557151079177856,1170.14013671875,-0.33194872736930847,1091.133544921875,-0.2734898030757904,1192.7083740234375,-0.39983999729156494,123.0146484375,188.7471466064453,41.92458724975586,35.47978210449219,4.178375720977783,0.5881690382957458,4.438673496246338,0.7397789359092712,-0.013475701212882996,-0.15052253007888794,0.05123963952064514,-0.13521935045719147,-0.06654281914234161,3.0426008701324463,6194339.5
99.80000305175781,44.58695602416992,0.06988909095525742,0.00198027933947742,890.21484375,-0.1664266139268875,1170.10693359375,-0.33351191878318787,1091.1060791015625,-0.27482879161834717,1192.6683349609375,-0.4015839993953705,122.96031188964844,188.55569458007812,41.85808181762695,35.42377471923828,4.171144008636475,0.5871098637580872,4.430581569671631,0.7384302616119385,-0.013492177240550518,-0.15098164975643158,0.05039273202419281,-0.13494232296943665,-0.06643205881118774,3.0424695014953613,6194072.5
99.9000015258789,44.59394454956055,0.07008711993694305,0.0018319806549698114,890.1981811523438,-0.16728322207927704,1170.073486328125,-0.33507785201072693,1091.07861328125,-0.2761705219745636,1192.6280517578125,-0.4033292531967163,122.90585327148438,188.36410522460938,41.79157638549805,35.36761474609375,4.163893222808838,0.58604896068573,4.42248010635376,0.7370799779891968,-0.013507015071809292,-0.15144173800945282,0.0495431087911129,-0.13466407358646393,-0.06632077693939209,3.042337656021118,6193804.0
100.0,44.6009521484375,0.07027032226324081,0.0016779169673100114,890.181396484375,-0.16814132034778595,1170.0399169921875,-0.3366464078426361,1091.0509033203125,-0.2775149941444397,1192.587646484375,-0.40507546067237854,122.85125732421875,188.17236328125,41.72507095336914,35.31129455566406,4.1566243171691895,0.5849864482879639,4.414370059967041,0.73572838306427,-0.01352001167833805,-0.15190263092517853,0.048690974712371826,-0.1343846172094345,-0.06620898097753525,3.042205333709717,6193534.5
100.0999984741211,44.60797882080078,0.07043810933828354,0.0015360071556642652,890.16455078125,-0.16900093853473663,1170.006103515625,-0.33821746706962585,1091.0230712890625,-0.2788621485233307,1192.547119140625,-0.40682241320610046,122.79653930664062,187.98045349121094,41.658565521240234,35.254817962646484,4.149338245391846,0.5839225053787231,4.406253337860107,0.734375536441803,-0.013531314209103584,-0.152364119887352,0.04783650487661362,-0.13410396873950958,-0.06609665602445602,3.042072057723999,6193263.5
100.19999694824219,44.61502456665039,0.07059171050786972,0.0013527481351047754,890.1475830078125,-0.1698620766401291,1169.97216796875,-0.33979088068008423,1090.9951171875,-0.2802119255065918,1192.50634765625,-0.4085697829723358,122.74169158935547,187.7884063720703,41.59206008911133,35.19819641113281,4.142035007476807,0.5828572511672974,4.398130416870117,0.7330217361450195,-0.013540860265493393,-0.15282601118087769,0.04697989299893379,-0.13382209837436676,-0.06598380953073502,3.041938304901123,6192990.5
100.30000305175781,44.6220817565918,0.07072699069976807,0.001133680110797286,890.1305541992188,-0.1707247793674469,1169.9381103515625,-0.34136658906936646,1090.967041015625,-0.28156426548957825,1192.46533203125,-0.4103173017501831,122.68671417236328,187.59620666503906,41.525550842285156,35.141422271728516,4.134716987609863,0.5817908048629761,4.390002250671387,0.7316670417785645,-0.013548753224313259,-0.15328815579414368,0.046121302992105484,-0.13353902101516724,-0.06587043404579163,3.0418035984039307,6192717.0
100.4000015258789,44.629154205322266,0.07084035873413086,0.0008932874770835042,890.1134643554688,-0.17158901691436768,1169.9039306640625,-0.3429444432258606,1090.9388427734375,-0.28291910886764526,1192.4241943359375,-0.41206473112106323,122.6316146850586,187.4038543701172,41.459041595458984,35.08450698852539,4.127383708953857,0.5807234048843384,4.381870269775391,0.7303116917610168,-0.01355463732033968,-0.15375033020973206,0.0452609583735466,-0.133254736661911,-0.06575654447078705,3.04166841506958,6192441.5
100.5,44.63623809814453,0.07092968374490738,0.0006205079262144864,890.0962524414062,-0.1724548041820526,1169.86962890625,-0.3445242941379547,1090.910400390625,-0.2842763662338257,1192.3829345703125,-0.41381165385246277,122.57638549804688,187.2113494873047,41.39252471923828,35.02745056152344,4.120037078857422,0.5796550512313843,4.373735427856445,0.728955864906311,-0.013558227568864822,-0.15421225130558014,0.04439912736415863,-0.13296926021575928,-0.06564211845397949,3.041532516479492,6192165.0
100.5999984741211,44.643333435058594,0.07099173218011856,0.00026537725352682173,890.0789794921875,-0.1733221560716629,1169.8350830078125,-0.3461059629917145,1090.8819580078125,-0.2856360375881195,1192.3414306640625,-0.41555771231651306,122.52102661132812,187.01869201660156,41.32600784301758,34.97025680541992,4.112678050994873,0.5785859823226929,4.365599155426025,0.7275999188423157,-0.013559352606534958,-0.15467362105846405,0.04353610426187515,-0.13268256187438965,-0.06552717089653015,3.041395902633667,6191886.5
100.69999694824219,44.65043258666992,0.0710182711482048,-0.0001479299971833825,890.0615844726562,-0.17419105768203735,1169.80029296875,-0.34768927097320557,1090.8533935546875,-0.2869979739189148,1192.2998046875,-0.41730251908302307,122.46553802490234,186.8258819580078,41.259490966796875,34.91292953491211,4.105306625366211,0.5775163769721985,4.357463836669922,0.7262439727783203,-0.01355773489922285,-0.1551341414451599,0.04267221689224243,-0.13239465653896332,-0.06541169434785843,3.0412585735321045,6191607.0
100.80000305175781,44.65753173828125,0.07100348174571991,-0.0005401340313255787,890.0441284179688,-0.17506149411201477,1169.7655029296875,-0.34927403926849365,1090.8245849609375,-0.2883621156215668,1192.258056640625,-0.4190455377101898,122.40992736816406,186.63291931152344,41.19296646118164,34.855472564697266,4.097925186157227,0.5764464139938354,4.349330425262451,0.7248883843421936,-0.013552685268223286,-0.15559333562850952,0.04180789738893509,-0.13210554420948029,-0.06529569625854492,3.0411205291748047,6191326.5
100.9000015258789,44.664634704589844,0.07094946503639221,-0.0009015953401103616,890.0265502929688,-0.17593349516391754,1169.73046875,-0.35085999965667725,1090.795654296875,-0.2897283732891083,1192.216064453125,-0.42078617215156555,122.35418701171875,186.4398193359375,41.126441955566406,34.79789352416992,4.09053373336792,0.5753762722015381,4.3412017822265625,0.723533570766449,-0.013543733395636082,-0.15605074167251587,0.04094364866614342,-0.13181522488594055,-0.06517916917800903,3.0409820079803467,6191044.0
101.0,44.671730041503906,0.07085930556058884,-0.0012720465892925858,890.0089111328125,-0.17680701613426208,1169.6953125,-0.35244694352149963,1090.7666015625,-0.29109668731689453,1192.173828125,-0.4225238263607025,122.2983169555664,186.24656677246094,41.05991744995117,34.740196228027344,4.083134651184082,0.5743061900138855,4.333079814910889,0.7221799492835999,-0.013531045988202095,-0.15650586783885956,0.04007995128631592,-0.1315237134695053,-0.06506210565567017,3.0408425331115723,6190760.0
101.0999984741211,44.67881393432617,0.07073210179805756,-0.0016818224685266614,889.9912109375,-0.1776820421218872,1169.6600341796875,-0.3540346026420593,1090.7374267578125,-0.2924668788909912,1192.1314697265625,-0.42425796389579773,122.24232482910156,186.05316162109375,40.99338912963867,34.6823844909668,4.075727939605713,0.5732364058494568,4.3249664306640625,0.7208277583122253,-0.013514827936887741,-0.15695828199386597,0.03921724110841751,-0.13123099505901337,-0.06494452059268951,3.0407025814056396,6190475.0
101.19999694824219,44.68588638305664,0.0705639198422432,-0.002088607754558325,889.973388671875,-0.1785585880279541,1169.62451171875,-0.35562270879745483,1090.7081298828125,-0.29383885860443115,1192.0889892578125,-0.42598795890808105,122.18621063232422,185.85960388183594,40.92686080932617,34.62446594238281,4.068315505981445,0.572167158126831,4.316864490509033,0.7194774150848389,-0.013494964689016342,-0.15740752220153809,0.03835597261786461,-0.13093708455562592,-0.06482640653848648,3.0405619144439697,6190188.5
101.30000305175781,44.69294357299805,0.07035505771636963,-0.0025036020670086145,889.9555053710938,-0.179436594247818,1169.5888671875,-0.35721105337142944,1090.6787109375,-0.2952125072479248,1192.0462646484375,-0.4277132749557495,122.12996673583984,185.66590881347656,40.86033630371094,34.566444396972656,4.060898780822754,0.5710987448692322,4.308775901794434,0.7181293368339539,-0.013471114449203014,-0.15785309672355652,0.037496645003557205,-0.13064196705818176,-0.06470776349306107,3.0404202938079834,6189900.5
101.4000015258789,44.699981689453125,0.0701046958565712,-0.0029098261147737503,889.9375,-0.18031606078147888,1169.5531005859375,-0.3587993085384369,1090.6490478515625,-0.2965877056121826,1192.00341796875,-0.4294332265853882,122.07359313964844,185.47207641601562,40.7938117980957,34.50832748413086,4.053479194641113,0.570031464099884,4.300703525543213,0.716783881187439,-0.013443298637866974,-0.15829451382160187,0.036639753729104996,-0.1303456723690033,-0.06458859145641327,3.040278196334839,6189611.5
101.5,44.70698928833008,0.06981371343135834,-0.0033576826099306345,889.91943359375,-0.18119694292545319,1169.51708984375,-0.3603871762752533,1090.619384765625,-0.29796427488327026,1191.96044921875,-0.4311472475528717,122.01710510253906,185.27810668945312,40.727291107177734,34.45011901855469,4.046058654785156,0.5689655542373657,4.292648792266846,0.7154414653778076,-0.013411421328783035,-0.15873126685619354,0.03578580915927887,-0.13004818558692932,-0.06446889042854309,3.040135383605957,6189320.5
101.5999984741211,44.71397018432617,0.06947794556617737,-0.003857599338516593,889.9012451171875,-0.1820792257785797,1169.48095703125,-0.36197441816329956,1090.5894775390625,-0.2993420660495758,1191.917236328125,-0.43285468220710754,121.96048736572266,185.083984375,40.6607780456543,34.39183044433594,4.038637638092041,0.5679013133049011,4.2846150398254395,0.7141025066375732,-0.013375534676015377,-0.15916287899017334,0.034935303032398224,-0.12974952161312103,-0.06434866040945053,3.039991855621338,6189028.5
101.69999694824219,44.72092056274414,0.06909218430519104,-0.004341511521488428,889.8829956054688,-0.18296284973621368,1169.4447021484375,-0.3635607063770294,1090.5594482421875,-0.3007209599018097,1191.8739013671875,-0.4345548450946808,121.90374755859375,184.88973999023438,40.594276428222656,34.33346939086914,4.031219005584717,0.5668390393257141,4.276604652404785,0.7127674221992493,-0.01333527360111475,-0.1595887988805771,0.034088779240846634,-0.12944966554641724,-0.06422790139913559,3.0398476123809814,6188735.0
101.80000305175781,44.72782897949219,0.06865803897380829,-0.004776755813509226,889.8646850585938,-0.18384778499603271,1169.4083251953125,-0.3651456832885742,1090.529296875,-0.3021007776260376,1191.830322265625,-0.4362470805644989,121.84688568115234,184.6953582763672,40.52778244018555,34.27503967285156,4.0238037109375,0.5657790303230286,4.268620014190674,0.7114366292953491,-0.01329021155834198,-0.16000841557979584,0.033246856182813644,-0.12914864718914032,-0.06410662084817886,3.039702892303467,6188440.0
101.9000015258789,44.73469543457031,0.06818035989999771,-0.005154731683433056,889.8462524414062,-0.18473398685455322,1169.3717041015625,-0.3667290508747101,1090.4990234375,-0.3034813106060028,1191.78662109375,-0.4379305839538574,121.78990173339844,184.5008544921875,40.461299896240234,34.216548919677734,4.016393661499023,0.5647217035293579,4.260663986206055,0.7101106643676758,-0.01324047613888979,-0.16042114794254303,0.03241012245416641,-0.12884646654129028,-0.06398480385541916,3.0395572185516357,6188143.5
102.0,44.741512298583984,0.06766489148139954,-0.005515357945114374,889.8276977539062,-0.18562141060829163,1169.3349609375,-0.36831042170524597,1090.4686279296875,-0.3048624098300934,1191.7427978515625,-0.4396047294139862,121.73280334472656,184.30621337890625,40.39483642578125,34.15801239013672,4.00899076461792,0.5636672973632812,4.252739906311035,0.7087899446487427,-0.013186424039304256,-0.16082647442817688,0.03157911077141762,-0.12854312360286713,-0.06386246532201767,3.0394108295440674,6187845.5
102.0999984741211,44.7482795715332,0.06711335480213165,-0.005871497094631195,889.8091430664062,-0.18650999665260315,1169.298095703125,-0.3698895275592804,1090.4381103515625,-0.3062438368797302,1191.69873046875,-0.4412688612937927,121.67557525634766,184.1114501953125,40.328392028808594,34.09943389892578,4.001596927642822,0.5626161694526672,4.24484920501709,0.7074748873710632,-0.013128476217389107,-0.16122393310070038,0.03075428120791912,-0.12823861837387085,-0.0637396052479744,3.039263963699341,6187546.0
102.19999694824219,44.75498962402344,0.06652620434761047,-0.0062643359415233135,889.7904052734375,-0.18739967048168182,1169.260986328125,-0.3714660406112671,1090.4073486328125,-0.3076254427433014,1191.654541015625,-0.442922443151474,121.61823272705078,183.9165802001953,40.261966705322266,34.04082107543945,3.9942140579223633,0.5615687370300293,4.236994743347168,0.7061657905578613,-0.013066736981272697,-0.1616131067276001,0.029936078935861588,-0.12793296575546265,-0.06361620873212814,3.039116144180298,6187245.5
102.30000305175781,44.76164245605469,0.06589976698160172,-0.0066711390390992165,889.7716674804688,-0.18829040229320526,1169.2237548828125,-0.3730396032333374,1090.3765869140625,-0.3090069890022278,1191.610107421875,-0.4445648789405823,121.56077575683594,183.72158813476562,40.1955680847168,33.9821891784668,3.9868438243865967,0.5605251789093018,4.2291789054870605,0.7048631906509399,-0.013001233339309692,-0.16199353337287903,0.02912493795156479,-0.1276261806488037,-0.0634922981262207,3.0389678478240967,6186943.5
102.4000015258789,44.76823425292969,0.06523265689611435,-0.007055239751935005,889.7527465820312,-0.1891821026802063,1169.1864013671875,-0.37460994720458984,1090.3455810546875,-0.3103882670402527,1191.5655517578125,-0.4461956024169922,121.50320434570312,183.5264892578125,40.12919998168945,33.92354202270508,3.9794886112213135,0.559485912322998,4.221404075622559,0.7035673260688782,-0.012931665405631065,-0.16236478090286255,0.028321342542767525,-0.12731826305389404,-0.06336785852909088,3.038818597793579,6186639.5
102.5,44.774757385253906,0.06452713161706924,-0.00745041761547327,889.7338256835938,-0.19007469713687897,1169.1488037109375,-0.3761766850948334,1090.314453125,-0.3117690980434418,1191.5208740234375,-0.4478139579296112,121.44551086425781,183.33126831054688,40.0628662109375,33.864891052246094,3.9721498489379883,0.558451235294342,4.213672161102295,0.7022786736488342,-0.012857936322689056,-0.16272632777690887,0.02752579003572464,-0.12700921297073364,-0.06324289739131927,3.0386688709259033,6186334.5
102.5999984741211,44.78120803833008,0.06378208845853806,-0.007760039065033197,889.7147216796875,-0.1909681111574173,1169.111083984375,-0.37773948907852173,1090.283203125,-0.31314924359321594,1191.4759521484375,-0.4494193494319916,121.38771057128906,183.13595581054688,39.99656677246094,33.80624771118164,3.964829921722412,0.5574214458465576,4.205986022949219,0.7009977102279663,-0.012780223973095417,-0.1630777269601822,0.02673875167965889,-0.1266990602016449,-0.06311741471290588,3.038518190383911,6186028.0
102.69999694824219,44.7875862121582,0.06300608813762665,-0.008025484159588814,889.6956176757812,-0.1918622851371765,1169.0732421875,-0.37929803133010864,1090.2518310546875,-0.3145284652709961,1191.4310302734375,-0.45101121068000793,121.32979583740234,182.9405517578125,39.9303092956543,33.747623443603516,3.9575307369232178,0.5563968420028687,4.198348522186279,0.6997247338294983,-0.012698419392108917,-0.1634185016155243,0.025960711762309074,-0.1263878047466278,-0.0629914179444313,3.0383670330047607,6185720.5
102.80000305175781,44.793888092041016,0.0622035376727581,-0.008253994397819042,889.6763916015625,-0.19275711476802826,1169.0352783203125,-0.38085195422172546,1090.2203369140625,-0.3159065246582031,1191.3858642578125,-0.4525889456272125,121.27176666259766,182.74505615234375,39.864097595214844,33.68902587890625,3.950254201889038,0.5553778409957886,4.190760612487793,0.6984601020812988,-0.012613208033144474,-0.16374827921390533,0.025192053988575935,-0.12607544660568237,-0.06286489963531494,3.038215160369873,6185411.0
102.9000015258789,44.80010986328125,0.06137813627719879,-0.008442073129117489,889.6570434570312,-0.19365251064300537,1168.9970703125,-0.3824009597301483,1090.188720703125,-0.3172832131385803,1191.3404541015625,-0.4541521370410919,121.21363067626953,182.54946899414062,39.797935485839844,33.63046646118164,3.943002462387085,0.5543646216392517,4.183225631713867,0.6972042322158813,-0.012524898163974285,-0.16406676173210144,0.02443310245871544,-0.1257620006799698,-0.0627378597855568,3.038062334060669,6185100.0
103.0,44.80624771118164,0.060533929616212845,-0.008560048416256905,889.6376342773438,-0.19454838335514069,1168.958740234375,-0.3839447498321533,1090.1568603515625,-0.3186582922935486,1191.294921875,-0.4557003378868103,121.15538787841797,182.3538055419922,39.73182678222656,33.57196044921875,3.935777425765991,0.5533576011657715,4.17574405670166,0.695957362651825,-0.012433777563273907,-0.16437365114688873,0.023684142157435417,-0.12544748187065125,-0.06261031329631805,3.0379090309143066,6184788.0
103.0999984741211,44.81229782104492,0.05967792496085167,-0.008740698918700218,889.6181640625,-0.19544465839862823,1168.9202880859375,-0.3854830265045166,1090.125,-0.3200315237045288,1191.2493896484375,-0.4572332203388214,121.09703826904297,182.15806579589844,39.66577911376953,33.513511657714844,3.9285807609558105,0.5523568987846375,4.168318271636963,0.6947197318077087,-0.012340167537331581,-0.1646687388420105,0.022945402190089226,-0.12513189017772675,-0.06248224899172783,3.037755012512207,6184474.0
103.19999694824219,44.818267822265625,0.05880385637283325,-0.008947530761361122,889.5985717773438,-0.19634120166301727,1168.8817138671875,-0.38701552152633667,1090.0928955078125,-0.3214026689529419,1191.2034912109375,-0.45875051617622375,121.03858184814453,181.96224975585938,39.599796295166016,33.455135345458984,3.921414852142334,0.5513628721237183,4.160949230194092,0.6934915781021118,-0.012244627811014652,-0.164951890707016,0.022217031568288803,-0.12481525540351868,-0.06235367804765701,3.03760027885437,6184159.0
