t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
103.30000305175781,44.82414627075195,0.057909101247787476,-0.009162846952676773,889.578857421875,-0.19723793864250183,1168.8428955078125,-0.3885419964790344,1090.0606689453125,-0.32277148962020874,1191.1575927734375,-0.4602518677711487,120.98001861572266,181.76637268066406,39.53388214111328,33.3968391418457,3.9142813682556152,0.550375759601593,4.15363883972168,0.6922730803489685,-0.012146653607487679,-0.1652229130268097,0.021499255672097206,-0.12449757009744644,-0.06222459301352501,3.037444829940796,6183842.5
103.4000015258789,44.82993698120117,0.05699281767010689,-0.009288155473768711,889.55908203125,-0.19813475012779236,1168.803955078125,-0.3900621235370636,1090.0283203125,-0.32413777709007263,1191.1114501953125,-0.4617369771003723,120.9213638305664,181.5704345703125,39.46804428100586,33.33863830566406,3.907181978225708,0.549395740032196,4.146387577056885,0.6910645961761475,-0.01204609777778387,-0.1654815375804901,0.02079232968389988,-0.12417885661125183,-0.062095001339912415,3.0372884273529053,6183524.5
103.5,44.835636138916016,0.056064002215862274,-0.009448792785406113,889.5392456054688,-0.1990315318107605,1168.764892578125,-0.3915756344795227,1089.995849609375,-0.3255012631416321,1191.065185546875,-0.4632054567337036,120.86260223388672,181.37445068359375,39.40228271484375,33.280540466308594,3.900118350982666,0.5484229922294617,4.139197826385498,0.689866304397583,-0.011942917481064796,-0.16572751104831696,0.020096516236662865,-0.12385912239551544,-0.06196490675210953,3.0371315479278564,6183205.0
103.5999984741211,44.841243743896484,0.05511912330985069,-0.009671371430158615,889.519287109375,-0.1999281793832779,1168.7257080078125,-0.39308226108551025,1089.9632568359375,-0.32686176896095276,1191.018798828125,-0.4646570384502411,120.80374145507812,181.17840576171875,39.336605072021484,33.22256088256836,3.893092632293701,0.5474578142166138,4.132070541381836,0.6886784434318542,-0.011837835423648357,-0.16596071422100067,0.019411977380514145,-0.12353837490081787,-0.06183430925011635,3.0369739532470703,6182884.5
103.69999694824219,44.84675598144531,0.0541519857943058,-0.009887287393212318,889.499267578125,-0.200824573636055,1168.686279296875,-0.39458173513412476,1089.930419921875,-0.3282190263271332,1190.9722900390625,-0.46609142422676086,120.74478149414062,180.98233032226562,39.271018981933594,33.164703369140625,3.886106014251709,0.5465003252029419,4.125007152557373,0.6875011920928955,-0.011730543337762356,-0.16618093848228455,0.01873890869319439,-0.12321663647890091,-0.061703212559223175,3.036815643310547,6182562.0
103.80000305175781,44.8521728515625,0.053163256496191025,-0.010064982809126377,889.4791259765625,-0.20172059535980225,1168.646728515625,-0.3960737884044647,1089.8975830078125,-0.32957279682159424,1190.9256591796875,-0.4675082862377167,120.68572998046875,180.78622436523438,39.205528259277344,33.10698318481445,3.8791604042053223,0.5455507636070251,4.118009090423584,0.6863348484039307,-0.011620593257248402,-0.16638793051242828,0.018077585846185684,-0.12289390712976456,-0.06157161667943001,3.036656618118286,6182238.0
103.9000015258789,44.857486724853516,0.052156757563352585,-0.010247764177620411,889.4589233398438,-0.2026161253452301,1168.6070556640625,-0.3975580930709839,1089.864501953125,-0.3309228718280792,1190.8787841796875,-0.46890726685523987,120.62657928466797,180.590087890625,39.14013671875,33.04941177368164,3.8722574710845947,0.5446093082427979,4.111077785491943,0.6851796507835388,-0.011508076451718807,-0.16658145189285278,0.01742827706038952,-0.12257020175457001,-0.061439525336027145,3.036496877670288,6181913.0
104.0,44.86270523071289,0.05113198235630989,-0.010326855815947056,889.4385986328125,-0.2035110592842102,1168.5672607421875,-0.39903438091278076,1089.8314208984375,-0.33226901292800903,1190.831787109375,-0.47028806805610657,120.56734466552734,180.39393615722656,39.07484817504883,32.992000579833984,3.865398645401001,0.5436761379241943,4.104215145111084,0.6840358376502991,-0.011393287219107151,-0.16676127910614014,0.016791202127933502,-0.12224554270505905,-0.06130693852901459,3.0363364219665527,6181586.5
104.0999984741211,44.86781692504883,0.05009929835796356,-0.010460365563631058,889.418212890625,-0.2044052630662918,1168.5272216796875,-0.40050241351127625,1089.798095703125,-0.33361101150512695,1190.7847900390625,-0.4716503322124481,120.50801849365234,180.19776916503906,39.009674072265625,32.93475341796875,3.858585834503174,0.5427515506744385,4.097421646118164,0.6829036474227905,-0.011276173405349255,-0.16692720353603363,0.01616658829152584,-0.12191992998123169,-0.06117386743426323,3.03617525100708,6181258.0
104.19999694824219,44.872825622558594,0.04905325919389725,-0.010710234753787518,889.3977661132812,-0.20529861748218536,1168.4871826171875,-0.40196189284324646,1089.7646484375,-0.3349485695362091,1190.737548828125,-0.4729938507080078,120.44860076904297,180.0015869140625,38.944618225097656,32.877689361572266,3.8518199920654297,0.541835606098175,4.090699672698975,0.6817832589149475,-0.011157556436955929,-0.1670791506767273,0.015554534271359444,-0.12159338593482971,-0.061040304601192474,3.03601336479187,6180928.5
104.30000305175781,44.87773132324219,0.04798223823308945,-0.010908877477049828,889.3771362304688,-0.20619098842144012,1168.4468994140625,-0.4034125804901123,1089.7310791015625,-0.33628150820732117,1190.690185546875,-0.4743184447288513,120.38909912109375,179.805419921875,38.87968063354492,32.82081604003906,3.8451032638549805,0.5409285426139832,4.084048748016357,0.6806747913360596,-0.011036977171897888,-0.1672169715166092,0.014955208636820316,-0.12126591801643372,-0.06090625748038292,3.035851001739502,6180598.0
104.4000015258789,44.882530212402344,0.04689135029911995,-0.011057261377573013,889.3565063476562,-0.20708227157592773,1168.406494140625,-0.4048541784286499,1089.6973876953125,-0.33760958909988403,1190.6427001953125,-0.4756236970424652,120.32951354980469,179.60923767089844,38.81487274169922,32.76414489746094,3.8384368419647217,0.5400304794311523,4.077471733093262,0.6795786023139954,-0.010913577862083912,-0.16734035313129425,0.014368917793035507,-0.1209375411272049,-0.06077172979712486,3.0356876850128174,6180265.5
104.5,44.8872184753418,0.04578562453389168,-0.011180019937455654,889.3357543945312,-0.20797231793403625,1168.3658447265625,-0.40628641843795776,1089.66357421875,-0.3389325737953186,1190.594970703125,-0.4769093096256256,120.26984405517578,179.4130859375,38.75019836425781,32.70768737792969,3.831822156906128,0.5391416549682617,4.070969581604004,0.6784948706626892,-0.010787813924252987,-0.16744908690452576,0.013795909471809864,-0.12060826271772385,-0.0606367252767086,3.0355236530303955,6179931.5
104.5999984741211,44.89179611206055,0.044667620211839676,-0.011276263743638992,889.3148803710938,-0.20886100828647614,1168.3251953125,-0.4077090322971344,1089.629638671875,-0.34025025367736816,1190.5472412109375,-0.47817501425743103,120.21009063720703,179.21694946289062,38.685665130615234,32.651451110839844,3.825260639190674,0.5382622480392456,4.0645432472229,0.677423894405365,-0.010660036467015743,-0.16754299402236938,0.013236367143690586,-0.12027811259031296,-0.06050124391913414,3.0353589057922363,6179596.5
104.69999694824219,44.896263122558594,0.04353999346494675,-0.01141420379281044,889.2939453125,-0.20974819362163544,1168.2843017578125,-0.4091217517852783,1089.5955810546875,-0.3415623605251312,1190.4993896484375,-0.47942054271698,120.1502685546875,179.02084350585938,38.62127685546875,32.5954475402832,3.818753957748413,0.5373923778533936,4.058194160461426,0.6763657331466675,-0.01053042896091938,-0.1676219403743744,0.012690444476902485,-0.11994708329439163,-0.06036529317498207,3.035193681716919,6179259.5
104.80000305175781,44.90061950683594,0.04239857569336891,-0.011580330319702625,889.27294921875,-0.2106337696313858,1168.243408203125,-0.41052430868148804,1089.561279296875,-0.3428686559200287,1190.451416015625,-0.48064568638801575,120.09036254882812,178.82476806640625,38.55704116821289,32.53969192504883,3.812303304672241,0.5365322828292847,4.051923751831055,0.6753206253051758,-0.01039919350296259,-0.16768582165241241,0.01215826254338026,-0.11961521208286285,-0.0602288693189621,3.035027503967285,6178921.5
104.9000015258789,44.90485763549805,0.04124053940176964,-0.011712279170751572,889.2518310546875,-0.2115175873041153,1168.2022705078125,-0.41191649436950684,1089.5269775390625,-0.3441689908504486,1190.4033203125,-0.4818502366542816,120.03038787841797,178.6287384033203,38.49296188354492,32.484188079833984,3.8059098720550537,0.5356820821762085,4.045732498168945,0.674288809299469,-0.010266010649502277,-0.16773448884487152,0.011639993637800217,-0.11928249150514603,-0.060091983526945114,3.034860849380493,6178582.0
105.0,44.90898132324219,0.04006931185722351,-0.011829999275505543,889.2306518554688,-0.21239951252937317,1168.1610107421875,-0.41329801082611084,1089.492431640625,-0.3454630374908447,1190.35498046875,-0.4830339252948761,119.9703369140625,178.43276977539062,38.429046630859375,32.428951263427734,3.7995753288269043,0.5348419547080994,4.0396223068237305,0.6732704043388367,-0.010130693204700947,-0.1677677482366562,0.011135842651128769,-0.11894895136356354,-0.05995463579893112,3.0346932411193848,6178241.0
105.0999984741211,44.91299057006836,0.038886312395334244,-0.011978541500866413,889.2093505859375,-0.21327942609786987,1168.11962890625,-0.41466861963272095,1089.4578857421875,-0.3467506468296051,1190.306640625,-0.4841964542865753,119.91021728515625,178.23684692382812,38.365299224853516,32.37398910522461,3.7933008670806885,0.5340120196342468,4.033593654632568,0.6722655892372131,-0.009993518702685833,-0.16778545081615448,0.010645974427461624,-0.11861459910869598,-0.05981682986021042,3.034525156021118,6177898.5
105.19999694824219,44.91687774658203,0.03768846020102501,-0.012085028924047947,889.18798828125,-0.21415716409683228,1168.0780029296875,-0.41602805256843567,1089.423095703125,-0.34803155064582825,1190.2581787109375,-0.48533767461776733,119.85002899169922,178.04098510742188,38.301727294921875,32.319313049316406,3.787087917327881,0.53319251537323,4.027647972106934,0.6712746620178223,-0.009854579344391823,-0.16778747737407684,0.010170537047088146,-0.11827944219112396,-0.0596785694360733,3.0343563556671143,6177555.0
105.30000305175781,44.92064666748047,0.03647995740175247,-0.012235461734235287,889.1665649414062,-0.21503260731697083,1168.036376953125,-0.4173760414123535,1089.3883056640625,-0.34930551052093506,1190.2095947265625,-0.48645728826522827,119.7897720336914,177.84521484375,38.238338470458984,32.26493453979492,3.780937433242798,0.5323835015296936,4.021786212921143,0.6702976822853088,-0.009713638573884964,-0.16777366399765015,0.00970971304923296,-0.11794351041316986,-0.059539858251810074,3.034186601638794,6177209.5
105.4000015258789,44.924293518066406,0.035256411880254745,-0.012359194457530975,889.1449584960938,-0.21590562164783478,1167.99462890625,-0.4187123775482178,1089.353271484375,-0.3505723476409912,1190.160888671875,-0.48755505681037903,119.72945404052734,177.64950561523438,38.17513656616211,32.21086120605469,3.774850845336914,0.531585156917572,4.01600980758667,0.6693349480628967,-0.009571037255227566,-0.16774387657642365,0.009263637475669384,-0.11760681867599487,-0.05940070003271103,3.0340163707733154,6176863.0
105.5,44.92782211303711,0.03402049094438553,-0.012517421506345272,889.1233520507812,-0.2167760580778122,1167.95263671875,-0.42003679275512695,1089.318115234375,-0.3518317937850952,1190.112060546875,-0.4886308014392853,119.66908264160156,177.4539031982422,38.11212921142578,32.1571044921875,3.768829345703125,0.5307976603507996,4.010319232940674,0.6683865785598755,-0.009426417760550976,-0.1676979660987854,0.008832495659589767,-0.117269366979599,-0.05926109850406647,3.0338454246520996,6176515.0
105.5999984741211,44.93122100830078,0.032768748700618744,-0.012691752053797245,889.1016235351562,-0.21764378249645233,1167.9105224609375,-0.42134901881217957,1089.282958984375,-0.35308367013931274,1190.0631103515625,-0.48968425393104553,119.608642578125,177.25839233398438,38.04932403564453,32.103675842285156,3.7628743648529053,0.5300211310386658,4.004716396331787,0.6674527525901794,-0.009280011057853699,-0.16763579845428467,0.008416443131864071,-0.11693117767572403,-0.059121061116456985,3.0336740016937256,6176165.5
105.69999694824219,44.93449783325195,0.03149957209825516,-0.012830030173063278,889.079833984375,-0.21850866079330444,1167.868408203125,-0.4226488173007965,1089.24755859375,-0.3543277084827423,1190.01416015625,-0.4907151460647583,119.54814910888672,177.06298828125,37.98672103881836,32.05058670043945,3.756986618041992,0.5292558073997498,3.999202251434326,0.6665337085723877,-0.009131534956395626,-0.16755717992782593,0.008015674538910389,-0.11659227311611176,-0.058980587869882584,3.033501625061035,6175815.0
105.80000305175781,44.93764877319336,0.03021657094359398,-0.01285651233047247,889.0579223632812,-0.21937055885791779,1167.8260498046875,-0.4239358901977539,1089.2120361328125,-0.3555637001991272,1189.9649658203125,-0.4917232394218445,119.48759460449219,176.86769104003906,37.92433547973633,31.99784278869629,3.7511680126190186,0.5285016894340515,3.9937777519226074,0.6656296253204346,-0.008980881422758102,-0.16746193170547485,0.007630407344549894,-0.11625266075134277,-0.05883968248963356,3.0333285331726074,6175462.5
105.9000015258789,44.940670013427734,0.028930919244885445,-0.012847177684307098,889.0359497070312,-0.22022931277751923,1167.7835693359375,-0.42521002888679504,1089.1763916015625,-0.3567914366722107,1189.915771484375,-0.4927082061767578,119.42699432373047,176.67251586914062,37.86216735839844,31.945457458496094,3.7454190254211426,0.5277590155601501,3.9884443283081055,0.6647407412528992,-0.00882832333445549,-0.1673499047756195,0.007260811980813742,-0.11591236293315887,-0.058698348701000214,3.0331549644470215,6175109.0
106.0,44.943565368652344,0.027646200731396675,-0.012821761891245842,889.013916015625,-0.2210848033428192,1167.740966796875,-0.4264709949493408,1089.140625,-0.3580106496810913,1189.866455078125,-0.4936699867248535,119.36634826660156,176.47747802734375,37.80022430419922,31.89344024658203,3.739741325378418,0.52702796459198,3.9832029342651367,0.6638671159744263,-0.008674687705934048,-0.1672210693359375,0.006906923837959766,-0.11557138711214066,-0.05855659767985344,3.0329806804656982,6174754.0
106.0999984741211,44.946327209472656,0.026364024728536606,-0.012780916877090931,888.9917602539062,-0.2219368815422058,1167.6982421875,-0.42771854996681213,1089.1048583984375,-0.3592211902141571,1189.8170166015625,-0.49460840225219727,119.30564880371094,176.28257751464844,37.7385139465332,31.841798782348633,3.734135866165161,0.5263086557388306,3.9780538082122803,0.6630089282989502,-0.008520202711224556,-0.16707545518875122,0.00656873406842351,-0.1152297630906105,-0.05841442570090294,3.0328056812286377,6174398.0
106.19999694824219,44.94896697998047,0.0250859335064888,-0.012671916745603085,888.969482421875,-0.22278541326522827,1167.655517578125,-0.42895254492759705,1089.06884765625,-0.3604227900505066,1189.767578125,-0.49552348256111145,119.24490356445312,176.08782958984375,37.677040100097656,31.790544509887695,3.7286036014556885,0.5256011486053467,3.9729974269866943,0.6621662378311157,-0.008364995941519737,-0.16691312193870544,0.006246213335543871,-0.11488749086856842,-0.05827184394001961,3.03262996673584,6174040.0
106.30000305175781,44.951473236083984,0.023818742483854294,-0.012550067156553268,888.9472045898438,-0.22363024950027466,1167.612548828125,-0.43017277121543884,1089.03271484375,-0.36161524057388306,1189.718017578125,-0.4964151382446289,119.18411254882812,175.8932342529297,37.61581039428711,31.739686965942383,3.7231459617614746,0.5249056220054626,3.968034505844116,0.6613391041755676,-0.008209201507270336,-0.16673412919044495,0.005939314607530832,-0.1145445927977562,-0.05812884867191315,3.0324535369873047,6173681.0
106.4000015258789,44.953857421875,0.022563735023140907,-0.012381655164062977,888.9247436523438,-0.22447125613689423,1167.5694580078125,-0.4313790500164032,1088.9964599609375,-0.3627983331680298,1189.6683349609375,-0.497283399105072,119.123291015625,175.69879150390625,37.554832458496094,31.68923568725586,3.7177634239196777,0.5242221355438232,3.963164806365967,0.6605274677276611,-0.008053350262343884,-0.16653864085674286,0.005647905636578798,-0.11420109122991562,-0.05798545479774475,3.0322763919830322,6173320.5
106.5,44.956111907958984,0.021325569599866867,-0.012135491706430912,888.9022827148438,-0.22530828416347504,1167.5262451171875,-0.43257126212120056,1088.960205078125,-0.36397191882133484,1189.6185302734375,-0.49812835454940796,119.06242370605469,175.50453186035156,37.49411392211914,31.63920021057129,3.7124569416046143,0.5235506892204285,3.958388566970825,0.6597314476966858,-0.007897536270320415,-0.16632682085037231,0.005371840205043554,-0.11385699361562729,-0.05784165859222412,3.0320987701416016,6172959.0
106.5999984741211,44.95824432373047,0.020112020894885063,-0.011893004179000854,888.8796997070312,-0.22614121437072754,1167.48291015625,-0.4337492883205414,1088.9237060546875,-0.36513572931289673,1189.568603515625,-0.49895012378692627,119.00151824951172,175.31045532226562,37.43365478515625,31.58958625793457,3.7072277069091797,0.5228914618492126,3.9537057876586914,0.658950924873352,-0.0077421399764716625,-0.16609887778759003,0.005110913421958685,-0.113512322306633,-0.057697467505931854,3.0319204330444336,6172596.0
106.69999694824219,44.96025466918945,0.018922720104455948,-0.01169826090335846,888.8570556640625,-0.2269698828458786,1167.439453125,-0.4349129796028137,1088.88720703125,-0.3662896454334259,1189.5186767578125,-0.4997488856315613,118.94058227539062,175.11656188964844,37.37346649169922,31.5404052734375,3.702075958251953,0.5222443342208862,3.949115514755249,0.6581858992576599,-0.007587764877825975,-0.16585515439510345,0.004864825867116451,-0.11316709220409393,-0.05755288898944855,3.0317413806915283,6172231.5
106.80000305175781,44.9621467590332,0.017752893269062042,-0.011554164811968803,888.8342895507812,-0.22779415547847748,1167.39599609375,-0.4360623061656952,1088.8504638671875,-0.36743342876434326,1189.46875,-0.5005248785018921,118.8796157836914,174.92288208007812,37.31355667114258,31.49166488647461,3.697002649307251,0.5216094255447388,3.944617509841919,0.6574362516403198,-0.007434391416609287,-0.16559596359729767,0.0046332827769219875,-0.1128213182091713,-0.0574079267680645,3.031561851501465,6171865.5
106.9000015258789,44.963924407958984,0.016597477719187737,-0.011377609334886074,888.8115234375,-0.22861391305923462,1167.352294921875,-0.43719714879989624,1088.813720703125,-0.36856696009635925,1189.4185791015625,-0.501278281211853,118.8186264038086,174.72938537597656,37.25392150878906,31.443370819091797,3.6920082569122314,0.5209866762161255,3.940211057662964,0.6567018628120422,-0.0072817131876945496,-0.16532154381275177,0.004416046664118767,-0.11247500777244568,-0.05726258084177971,3.031381368637085,6171498.5
107.0,44.96558380126953,0.015459716320037842,-0.011184226721525192,888.78857421875,-0.22942902147769928,1167.3084716796875,-0.4383173882961273,1088.7767333984375,-0.36969009041786194,1189.368408203125,-0.5020092725753784,118.75760650634766,174.53611755371094,37.194576263427734,31.395532608032227,3.6870930194854736,0.5203760266304016,3.9358959197998047,0.6559826731681824,-0.007129407953470945,-0.16503210365772247,0.004212943371385336,-0.11212819069623947,-0.05711686238646507,3.031200408935547,6171130.0
107.0999984741211,44.96712875366211,0.014341293834149837,-0.011012831702828407,888.765625,-0.23023933172225952,1167.2646484375,-0.43942299485206604,1088.73974609375,-0.3708026111125946,1189.3182373046875,-0.502717912197113,118.6965560913086,174.3430633544922,37.13552474975586,31.348155975341797,3.6822574138641357,0.5197774767875671,3.9316720962524414,0.6552786827087402,-0.0069777690805494785,-0.16472788155078888,0.0040237572975456715,-0.11178087443113327,-0.05697077140212059,3.0310189723968506,6170760.5
107.19999694824219,44.968563079833984,0.013240010477602482,-0.010883988812565804,888.7425537109375,-0.2310447245836258,1167.2205810546875,-0.44051381945610046,1088.70263671875,-0.3719044029712677,1189.2679443359375,-0.503404438495636,118.63549041748047,174.15025329589844,37.07676696777344,31.30124855041504,3.677501916885376,0.5191910266876221,3.9275386333465576,0.6545897722244263,-0.006826929282397032,-0.16440914571285248,0.0038482530508190393,-0.11143308132886887,-0.05682431533932686,3.030836582183838,6170389.5
107.30000305175781,44.969886779785156,0.012151611968874931,-0.01079892460256815,888.7194213867188,-0.23184505105018616,1167.176513671875,-0.4415898025035858,1088.6654052734375,-0.3729953169822693,1189.217529296875,-0.5040690302848816,118.57440185546875,173.95767211914062,37.018314361572266,31.25481605529785,3.6728267669677734,0.5186165571212769,3.9234955310821533,0.6539158821105957,-0.006676743272691965,-0.1640760898590088,0.0036862220149487257,-0.11108481138944626,-0.056677497923374176,3.030653715133667,6170017.0
107.4000015258789,44.97110366821289,0.011071719229221344,-0.010797693394124508,888.6961669921875,-0.23264022171497345,1167.13232421875,-0.4426508843898773,1088.6280517578125,-0.3740752041339874,1189.1671142578125,-0.5047118067741394,118.51329803466797,173.7653350830078,36.960166931152344,31.208864212036133,3.668231964111328,0.5180540680885315,3.919542074203491,0.6532570123672485,-0.006526927929371595,-0.16372890770435333,0.003537507727742195,-0.11073609441518784,-0.05653032660484314,3.030470371246338,6169643.5
107.5,44.97220993041992,0.00999195035547018,-0.010830824263393879,888.6728515625,-0.23343008756637573,1167.0880126953125,-0.4436969459056854,1088.590576171875,-0.37514397501945496,1189.1165771484375,-0.5053328275680542,118.45217895507812,173.57325744628906,36.90233612060547,31.163400650024414,3.6637179851531982,0.517503559589386,3.9156787395477295,0.65261310338974,-0.006377189885824919,-0.16336773335933685,0.0034020065795630217,-0.1103869378566742,-0.05638280138373375,3.0302863121032715,6169269.0
107.5999984741211,44.973209381103516,0.008908867835998535,-0.010863951407372952,888.6494750976562,-0.23421452939510345,1167.0435791015625,-0.4447278678417206,1088.552978515625,-0.37620145082473755,1189.0660400390625,-0.505932092666626,118.39104461669922,173.3814239501953,36.84482192993164,31.11842918395996,3.659285068511963,0.5169649124145508,3.91190505027771,0.6519842147827148,-0.006226925179362297,-0.16299258172512054,0.0032797178719192743,-0.11003736406564713,-0.0562349334359169,3.0301015377044678,6168892.5
107.69999694824219,44.974098205566406,0.007822472602128983,-0.010977452620863914,888.6260375976562,-0.23499342799186707,1166.9990234375,-0.44574353098869324,1088.5152587890625,-0.37724751234054565,1189.015380859375,-0.50650954246521,118.32990264892578,173.18988037109375,36.787628173828125,31.073957443237305,3.654932975769043,0.5164382457733154,3.908221960067749,0.6513703465461731,-0.0060759070329368114,-0.16260342299938202,0.0031706830486655235,-0.10968738049268723,-0.05608672276139259,3.0299160480499268,6168515.5
107.80000305175781,44.97488021850586,0.006724727340042591,-0.01103364210575819,888.6024780273438,-0.23576666414737701,1166.9544677734375,-0.44674378633499146,1088.4775390625,-0.3782820403575897,1188.9647216796875,-0.5070650577545166,118.26875305175781,172.9986114501953,36.73076629638672,31.02998924255371,3.6506621837615967,0.5159234404563904,3.904629707336426,0.6507716178894043,-0.005924132186919451,-0.16220024228096008,0.0030749430879950523,-0.10933700948953629,-0.055938176810741425,3.0297300815582275,6168136.5
107.9000015258789,44.975555419921875,0.005621362943202257,-0.011078123934566975,888.578857421875,-0.23653411865234375,1166.90966796875,-0.4477285146713257,1088.439697265625,-0.3793049156665802,1188.9139404296875,-0.5075985789299011,118.20758819580078,172.8076171875,36.67423629760742,30.98653221130371,3.646472930908203,0.5154206156730652,3.9011292457580566,0.6501882076263428,-0.0057709780521690845,-0.16178292036056519,0.0029926374554634094,-0.1089862585067749,-0.05578930303454399,3.029543399810791,6167757.0
108.0,44.97611618041992,0.00451355054974556,-0.011118574067950249,888.55517578125,-0.2372957020998001,1166.8648681640625,-0.4486975371837616,1088.401611328125,-0.38031595945358276,1188.8631591796875,-0.5081098675727844,118.14643096923828,172.61691284179688,36.618045806884766,30.94359016418457,3.6423654556274414,0.5149297118186951,3.8977205753326416,0.6496201157569885,-0.005616885144263506,-0.16135141253471375,0.00292383530177176,-0.10863514989614487,-0.05564010143280029,3.0293562412261963,6167375.5
108.0999984741211,44.976566314697266,0.0034016931895166636,-0.011195595376193523,888.5314331054688,-0.23805126547813416,1166.8199462890625,-0.44965067505836487,1088.363525390625,-0.38131511211395264,1188.8123779296875,-0.5085989236831665,118.08526611328125,172.42652893066406,36.562198638916016,30.901168823242188,3.6383399963378906,0.5144508481025696,3.894404888153076,0.6490674614906311,-0.005461886525154114,-0.16090567409992218,0.00286859180778265,-0.10828369110822678,-0.055490583181381226,3.0291686058044434,6166993.5
108.19999694824219,44.97690963745117,0.0022821335587650537,-0.011213268153369427,888.507568359375,-0.23880073428153992,1166.77490234375,-0.4505878686904907,1088.325439453125,-0.3823021650314331,1188.761474609375,-0.509065568447113,118.02410125732422,172.23643493652344,36.50669860839844,30.85927391052246,3.63439679145813,0.5139840841293335,3.8911824226379395,0.6485304236412048,-0.005305992905050516,-0.1604456901550293,0.0028269565664231777,-0.10793189704418182,-0.05534074828028679,3.028980255126953,6166610.0
108.30000305175781,44.977134704589844,0.001160806859843433,-0.01123267225921154,888.483642578125,-0.23954395949840546,1166.7298583984375,-0.45150890946388245,1088.287109375,-0.383277028799057,1188.7105712890625,-0.5095097422599792,117.96294403076172,172.04666137695312,36.45155334472656,30.81791114807129,3.6305365562438965,0.5135294795036316,3.8880538940429688,0.6480090022087097,-0.00514891417697072,-0.15997137129306793,0.002799023874104023,-0.1075797975063324,-0.05519060418009758,3.0287911891937256,6166225.0
108.4000015258789,44.97725296020508,3.753958299057558e-05,-0.0111799081787467,888.4596557617188,-0.2402808666229248,1166.6846923828125,-0.4524137079715729,1088.248779296875,-0.3842395842075348,1188.6595458984375,-0.5099312663078308,117.90178680419922,171.8572235107422,36.396766662597656,30.777084350585938,3.6267590522766113,0.5130870938301086,3.8850200176239014,0.6475033164024353,-0.004991093650460243,-0.15948273241519928,0.0027848160825669765,-0.1072273924946785,-0.0550401546061039,3.02860164642334,6165839.0
108.5,44.977256774902344,-0.0010804511839523911,-0.011117040179669857,888.4356079101562,-0.2410113364458084,1166.639404296875,-0.4533020853996277,1088.2103271484375,-0.38518965244293213,1188.6085205078125,-0.510330080986023,117.84064483642578,171.66810607910156,36.342342376708984,30.73680305480957,3.6230649948120117,0.5126569271087646,3.8820807933807373,0.6470134854316711,-0.004832474514842033,-0.15897975862026215,0.0027843567077070475,-0.10687471181154251,-0.05488940700888634,3.028411388397217,6165452.0
108.5999984741211,44.97714614868164,-0.002192155225202441,-0.010954255238175392,888.4114379882812,-0.24173526465892792,1166.593994140625,-0.4541739523410797,1088.1717529296875,-0.38612714409828186,1188.5574951171875,-0.5107061862945557,117.77950286865234,171.47933959960938,36.28828811645508,30.697067260742188,3.619454860687256,0.5122390985488892,3.879236936569214,0.6465395092964172,-0.00467359134927392,-0.1584625393152237,0.0027975810226053,-0.10652175545692444,-0.0547383688390255,3.0282206535339355,6165064.0
108.69999694824219,44.9769287109375,-0.003287580795586109,-0.010772019624710083,888.3872680664062,-0.24245254695415497,1166.5484619140625,-0.4550291895866394,1088.133056640625,-0.38705191016197205,1188.5064697265625,-0.5110595226287842,117.7183837890625,171.29090881347656,36.2346076965332,30.657886505126953,3.6159286499023438,0.5118337273597717,3.876488447189331,0.6460813879966736,-0.004514485597610474,-0.15793117880821228,0.0028244121931493282,-0.10616855323314667,-0.05458704009652138,3.028029441833496,6164674.5
108.80000305175781,44.976600646972656,-0.004364782944321632,-0.010497705079615116,888.3629760742188,-0.2431630641222,1166.5029296875,-0.455867737531662,1088.09423828125,-0.38796380162239075,1188.455322265625,-0.5113902688026428,117.65727233886719,171.10284423828125,36.181304931640625,30.6192626953125,3.6124868392944336,0.5114406943321228,3.8738350868225098,0.645639181137085,-0.004355908837169409,-0.15738588571548462,0.002864650683477521,-0.1058151051402092,-0.05443543195724487,3.0278375148773193,6164284.0
108.9000015258789,44.97616195678711,-0.005414552986621857,-0.010237003676593304,888.338623046875,-0.24386674165725708,1166.4573974609375,-0.4566895365715027,1088.055419921875,-0.3888627588748932,1188.4041748046875,-0.5116984844207764,117.59617614746094,170.91514587402344,36.128387451171875,30.58120346069336,3.6091296672821045,0.5110601782798767,3.871276617050171,0.6452127695083618,-0.004197979345917702,-0.156826913356781,0.0029180734418332577,-0.10546144843101501,-0.05428354814648628,3.0276451110839844,6163892.0
109.0,44.97562026977539,-0.0064382534474134445,-0.009889115579426289,888.314208984375,-0.24456346035003662,1166.41162109375,-0.4574945569038391,1088.0164794921875,-0.38974863290786743,1188.35302734375,-0.5119844675064087,117.53510284423828,170.72781372070312,36.07585525512695,30.543710708618164,3.6058571338653564,0.5106920599937439,3.868812322616577,0.6448020339012146,-0.004041409119963646,-0.1562546193599701,0.002984344493597746,-0.10510757565498352,-0.054131388664245605,3.027452230453491,6163499.0
109.0999984741211,44.974979400634766,-0.0074271648190915585,-0.009502491913735867,888.2897338867188,-0.24525311589241028,1166.3658447265625,-0.4582827687263489,1087.9775390625,-0.3906213343143463,1188.3017578125,-0.5122484564781189,117.47405242919922,170.54086303710938,36.02371597290039,30.506790161132812,3.6026699542999268,0.5103363990783691,3.866441249847412,0.6444068551063538,-0.003886093385517597,-0.15566934645175934,0.003063143929466605,-0.1047535166144371,-0.053978968411684036,3.02725887298584,6163105.5
109.19999694824219,44.97423553466797,-0.00837741419672966,-0.009138097986578941,888.26513671875,-0.24593563377857208,1166.3199462890625,-0.45905420184135437,1087.9383544921875,-0.3914807438850403,1188.25048828125,-0.5124906897544861,117.41302490234375,170.35430908203125,35.97197341918945,30.47044563293457,3.599567413330078,0.5099931359291077,3.8641624450683594,0.6440271139144897,-0.003732737386599183,-0.15507152676582336,0.0031540459021925926,-0.10439928621053696,-0.053826287388801575,3.027064800262451,6162710.0
109.30000305175781,44.97339630126953,-0.009291224181652069,-0.00875613372772932,888.2405395507812,-0.24661090970039368,1166.2740478515625,-0.459808886051178,1087.899169921875,-0.39232680201530457,1188.19921875,-0.5127116441726685,117.35202026367188,170.1681365966797,35.92063522338867,30.43467903137207,3.596550226211548,0.5096620917320251,3.8619749546051025,0.6436625123023987,-0.003581640077754855,-0.15446166694164276,0.0032565768342465162,-0.10404489189386368,-0.05367335304617882,3.026870012283325,6162314.0
109.4000015258789,44.972469329833984,-0.010166836902499199,-0.008370249532163143,888.2158203125,-0.2472788542509079,1166.22802734375,-0.4605468809604645,1087.8599853515625,-0.3931593894958496,1188.14794921875,-0.5129116773605347,117.29104614257812,169.9823760986328,35.86970138549805,30.399497985839844,3.5936176776885986,0.5093433260917664,3.859877109527588,0.6433128714561462,-0.0034326817840337753,-0.15384022891521454,0.0033702899236232042,-0.10369034856557846,-0.053520169109106064,3.02667498588562,6161917.0
109.5,44.97145080566406,-0.011003862135112286,-0.008049753494560719,888.1910400390625,-0.2479393631219864,1166.181884765625,-0.46126818656921387,1087.820556640625,-0.3939785063266754,1188.0966796875,-0.5130912065505981,117.2301025390625,169.79702758789062,35.819175720214844,30.364898681640625,3.5907697677612305,0.5090366005897522,3.85786771774292,0.6429779529571533,-0.003286063903942704,-0.1532077044248581,0.0034947171807289124,-0.1033356785774231,-0.05336674302816391,3.026479482650757,6161518.5
109.5999984741211,44.97035217285156,-0.01180883776396513,-0.007701251655817032,888.166259765625,-0.24859236180782318,1166.1357421875,-0.4619729220867157,1087.7811279296875,-0.39478403329849243,1188.04541015625,-0.5132506489753723,117.16919708251953,169.61209106445312,35.76906204223633,30.330890655517578,3.5880062580108643,0.5087417960166931,3.855945110321045,0.6426575183868408,-0.0031418621074408293,-0.15256458520889282,0.003629386192187667,-0.10298089683055878,-0.053213078528642654,3.0262832641601562,6161119.0
109.69999694824219,44.96916961669922,-0.012578962370753288,-0.007356594316661358,888.141357421875,-0.2492377758026123,1166.0894775390625,-0.46266111731529236,1087.7415771484375,-0.39557594060897827,1187.9940185546875,-0.5133903622627258,117.10832214355469,169.4275665283203,35.719364166259766,30.297470092773438,3.585326671600342,0.5084588527679443,3.8541083335876465,0.6423513889312744,-0.002999642165377736,-0.15191128849983215,0.0037739037070423365,-0.1026260033249855,-0.053059183061122894,3.0260865688323975,6160719.0
109.80000305175781,44.96791458129883,-0.013314622454345226,-0.0070256758481264114,888.1163940429688,-0.2498755007982254,1166.043212890625,-0.4633328318595886,1087.7020263671875,-0.39635419845581055,1187.942626953125,-0.5135107636451721,117.04747772216797,169.24349975585938,35.67008972167969,30.26464080810547,3.582730531692505,0.5081875324249268,3.85235595703125,0.642059326171875,-0.002859689062461257,-0.1512482464313507,0.00392784271389246,-0.10227102041244507,-0.052905064076185226,3.0258893966674805,6160317.5
109.9000015258789,44.96657943725586,-0.014017189852893353,-0.006714876275509596,888.0913696289062,-0.2505054771900177,1165.996826171875,-0.46398815512657166,1087.662353515625,-0.39711877703666687,1187.891357421875,-0.5136122107505798,116.98667907714844,169.05984497070312,35.62123489379883,30.232404708862305,3.5802175998687744,0.5079277157783508,3.85068678855896,0.6417810916900635,-0.0027219997718930244,-0.1505759060382843,0.004090781323611736,-0.10191596299409866,-0.05275072157382965,3.0256917476654053,6159915.0
110.0,44.965179443359375,-0.014688677154481411,-0.006401445250958204,888.0662841796875,-0.2511276304721832,1165.950439453125,-0.4646271765232086,1087.62255859375,-0.39786961674690247,1187.8399658203125,-0.5136951208114624,116.92591857910156,168.87664794921875,35.57280731201172,30.200761795043945,3.577786922454834,0.5076792240142822,3.8490991592407227,0.6415165066719055,-0.0025865184143185616,-0.14989469945430756,0.00426231324672699,-0.10156084597110748,-0.052596163004636765,3.0254933834075928,6159511.5
110.0999984741211,44.96371078491211,-0.01532882172614336,-0.006175141781568527,888.0411376953125,-0.251741886138916,1165.9039306640625,-0.4652499556541443,1087.582763671875,-0.39860671758651733,1187.78857421875,-0.5137597918510437,116.86520385742188,168.69390869140625,35.524810791015625,30.169713973999023,3.5754380226135254,0.5074419379234314,3.8475918769836426,0.641265332698822,-0.0024531411472707987,-0.1492050141096115,0.0044420575723052025,-0.10120566934347153,-0.052441392093896866,3.025294780731201,6159107.0
110.19999694824219,44.96217727661133,-0.015946336090564728,-0.005998445674777031,888.0159301757812,-0.2523481845855713,1165.857421875,-0.4658565819263458,1087.5428466796875,-0.3993300795555115,1187.7371826171875,-0.5138067007064819,116.80453491210938,168.51161193847656,35.47724533081055,30.139259338378906,3.5731701850891113,0.5072156190872192,3.8461639881134033,0.6410273313522339,-0.0023219326976686716,-0.1485072523355484,0.00462963106110692,-0.10085046291351318,-0.05228642001748085,3.0250957012176514,6158701.5
110.30000305175781,44.9605827331543,-0.016546180471777916,-0.005826424341648817,887.9906616210938,-0.2529464364051819,1165.810791015625,-0.466447114944458,1087.5029296875,-0.4000396728515625,1187.685791015625,-0.5138360261917114,116.74391174316406,168.3297882080078,35.43011474609375,30.109399795532227,3.5709826946258545,0.5070001482963562,3.8448140621185303,0.6408023238182068,-0.0021922742016613483,-0.1478017121553421,0.004824754782021046,-0.10049522668123245,-0.052131250500679016,3.0248961448669434,6158295.0
110.4000015258789,44.958927154541016,-0.017128823325037956,-0.005682303570210934,887.96533203125,-0.2535366117954254,1165.7640380859375,-0.467021644115448,1087.462890625,-0.4007354974746704,1187.6343994140625,-0.513848066329956,116.68333435058594,168.14842224121094,35.383419036865234,30.08013343811035,3.5688750743865967,0.506795346736908,3.843541383743286,0.640590250492096,-0.002063857624307275,-0.1470886468887329,0.005027213133871555,-0.10013996809720993,-0.051975883543491364,3.024695873260498,6157888.0
110.5,44.95721435546875,-0.017697053030133247,-0.005525571294128895,887.9400024414062,-0.2541186511516571,1165.7174072265625,-0.4675801694393158,1087.4227294921875,-0.4014175832271576,1187.5830078125,-0.5138430595397949,116.622802734375,167.967529296875,35.337162017822266,30.051462173461914,3.5668463706970215,0.506601095199585,3.8423454761505127,0.6403908729553223,-0.0019366748165339231,-0.14636825025081635,0.005236794240772724,-0.099784716963768,-0.05182033032178879,3.0244953632354736,6157479.5
110.5999984741211,44.9554443359375,-0.01824961043894291,-0.005353464279323816,887.91455078125,-0.2546924948692322,1165.6705322265625,-0.46812278032302856,1087.382568359375,-0.4020858705043793,1187.53173828125,-0.5138211846351624,116.56233215332031,167.78712463378906,35.29134750366211,30.02338409423828,3.5648961067199707,0.5064173340797424,3.8412251472473145,0.6402041912078857,-0.0018105220515280962,-0.14564074575901031,0.0054533216170966625,-0.09942947328090668,-0.05166459083557129,3.024294376373291,6157070.5
110.69999694824219,44.95362091064453,-0.018784957006573677,-0.0052029648795723915,887.8890380859375,-0.25525808334350586,1165.623779296875,-0.4686495065689087,1087.34228515625,-0.4027404189109802,1187.4803466796875,-0.5137825608253479,116.50190734863281,167.60720825195312,35.245975494384766,29.995899200439453,3.563023328781128,0.5062438249588013,3.8401803970336914,0.640030026435852,-0.0016855084104463458,-0.14490632712841034,0.005676602479070425,-0.09907425194978714,-0.05150867626070976,3.02409291267395,6156660.0
110.80000305175781,44.951744079589844,-0.01930525340139866,-0.00500833336263895,887.8634643554688,-0.25581538677215576,1165.576904296875,-0.46916040778160095,1087.302001953125,-0.40338122844696045,1187.428955078125,-0.5137274861335754,116.44154357910156,167.4277801513672,35.2010498046875,29.969005584716797,3.561227321624756,0.5060805082321167,3.839210033416748,0.6398683190345764,-0.001561744837090373,-0.14416521787643433,0.005906425882130861,-0.09871906042098999,-0.05135258659720421,3.023890972137451,6156249.0
110.9000015258789,44.94981384277344,-0.019806087017059326,-0.004804049618542194,887.837890625,-0.2563643455505371,1165.5299072265625,-0.4696555435657501,1087.26171875,-0.40400829911231995,1187.3775634765625,-0.5136560797691345,116.38123321533203,167.24884033203125,35.15657424926758,29.942705154418945,3.5595076084136963,0.5059272646903992,3.838313341140747,0.6397188901901245,-0.0014390712603926659,-0.14341764152050018,0.00614260695874691,-0.09836391359567642,-0.05119633302092552,3.023688793182373,6155837.0
111.0,44.94783020019531,-0.02028649114072323,-0.0046162051148712635,887.8121948242188,-0.2569049596786499,1165.48291015625,-0.470134973526001,1087.22119140625,-0.40462160110473633,1187.326171875,-0.513568639755249,116.32099151611328,167.07041931152344,35.112545013427734,29.9169921875,3.557863473892212,0.5057840347290039,3.8374898433685303,0.6395816206932068,-0.0013178359949961305,-0.14266382157802582,0.006384906824678183,-0.09800881892442703,-0.051039911806583405,3.0234858989715576,6155424.5
111.0999984741211,44.945804595947266,-0.020748112350702286,-0.004412087611854076,887.7864990234375,-0.257437139749527,1165.4359130859375,-0.4705987870693207,1087.1807861328125,-0.40522122383117676,1187.27490234375,-0.5134653449058533,116.26080322265625,166.89248657226562,35.068965911865234,29.891870498657227,3.5562939643859863,0.5056506395339966,3.836738348007202,0.6394563913345337,-0.0011981029529124498,-0.1419040560722351,0.006633074954152107,-0.09765379130840302,-0.05088333785533905,3.023282766342163,6155010.5
111.19999694824219,44.943729400634766,-0.02118932083249092,-0.004213588312268257,887.7607421875,-0.25796085596084595,1165.3887939453125,-0.4710470736026764,1087.14013671875,-0.40580710768699646,1187.2235107421875,-0.5133464336395264,116.20067596435547,166.715087890625,35.025840759277344,29.867334365844727,3.5547988414764404,0.5055270195007324,3.8360583782196045,0.6393430829048157,-0.0010797653812915087,-0.14113856852054596,0.006886881310492754,-0.09729883819818497,-0.05072661116719246,3.0230791568756104,6154596.0
111.30000305175781,44.94160842895508,-0.021610679104924202,-0.004000662826001644,887.7349243164062,-0.2584761083126068,1165.3416748046875,-0.4714798629283905,1087.099609375,-0.4063793420791626,1187.172119140625,-0.5132122039794922,116.14061737060547,166.53819274902344,34.98316955566406,29.843385696411133,3.5533769130706787,0.5054131150245667,3.8354485034942627,0.6392414569854736,-0.0009629703708924353,-0.14036764204502106,0.007146075367927551,-0.09694398194551468,-0.05056973919272423,3.0228750705718994,6154180.5
111.4000015258789,44.939449310302734,-0.022010745480656624,-0.003802567720413208,887.7090454101562,-0.2589828372001648,1165.2945556640625,-0.47189730405807495,1087.0589599609375,-0.4069378972053528,1187.120849609375,-0.5130628943443298,116.08061981201172,166.36183166503906,34.940956115722656,29.82002067565918,3.552027702331543,0.5053086876869202,3.8349084854125977,0.639151394367218,-0.0008476860821247101,-0.1395915299654007,0.007410413585603237,-0.09658921509981155,-0.05041272193193436,3.0226707458496094,6153764.5
111.5,44.93724822998047,-0.022391002625226974,-0.0035519942175596952,887.68310546875,-0.2594810426235199,1165.247314453125,-0.4722994863986969,1087.0181884765625,-0.4074828624725342,1187.069580078125,-0.5128987431526184,116.02069091796875,166.1859893798828,34.89919662475586,29.797239303588867,3.550750255584717,0.505213737487793,3.8344366550445557,0.6390727758407593,-0.0007340433076024055,-0.13881050050258636,0.007679635193198919,-0.09623456001281738,-0.05025557056069374,3.022465944290161,6153347.5
111.5999984741211,44.93500900268555,-0.02274620160460472,-0.0032848662231117487,887.6571044921875,-0.25997069478034973,1165.2000732421875,-0.47268643975257874,1086.9774169921875,-0.4080142080783844,1187.018310546875,-0.512719988822937,115.96083068847656,166.01068115234375,34.8578987121582,29.77503776550293,3.549544095993042,0.5051280856132507,3.8340325355529785,0.6390054225921631,-0.0006219448987394571,-0.13802480697631836,0.007953496649861336,-0.09588002413511276,-0.05009828880429268,3.0222606658935547,6152930.0
111.69999694824219,44.93273162841797,-0.023074688389897346,-0.0030857627280056477,887.631103515625,-0.2604517638683319,1165.1527099609375,-0.4730583727359772,1086.9366455078125,-0.4085319936275482,1186.967041015625,-0.5125269293785095,115.90104675292969,165.83590698242188,34.81705856323242,29.753414154052734,3.5484085083007812,0.5050516128540039,3.8336949348449707,0.6389491558074951,-0.0005118125700391829,-0.13723479211330414,0.008231692016124725,-0.09552561491727829,-0.04994088038802147,3.022055149078369,6152511.0
111.80000305175781,44.930423736572266,-0.023383265361189842,-0.002853834070265293,887.6050415039062,-0.26092422008514404,1165.10546875,-0.4734153151512146,1086.895751953125,-0.409036248922348,1186.915771484375,-0.5123199820518494,115.8413314819336,165.66168212890625,34.776676177978516,29.73236846923828,3.547342300415039,0.5049842000007629,3.8334226608276367,0.6389037370681763,-0.00040377353434450924,-0.13644079864025116,0.00851389393210411,-0.09517133980989456,-0.04978334903717041,3.0218491554260254,6152092.0
111.9000015258789,44.9280891418457,-0.023668648675084114,-0.002568046562373638,887.5789184570312,-0.26138806343078613,1165.05810546875,-0.47375744581222534,1086.854736328125,-0.409527063369751,1186.864501953125,-0.5120993256568909,115.78168487548828,165.4879913330078,34.736759185791016,29.711894989013672,3.5463449954986572,0.5049257874488831,3.833214521408081,0.638869047164917,-0.0002973456576000899,-0.13564306497573853,0.008799857459962368,-0.09481722116470337,-0.0496257022023201,3.0216426849365234,6151672.0
112.0,44.92572021484375,-0.023925453424453735,-0.002287318231537938,887.5527954101562,-0.2618432939052582,1165.0107421875,-0.47408485412597656,1086.8138427734375,-0.4100044369697571,1186.8133544921875,-0.5118653178215027,115.72212219238281,165.3148651123047,34.697303771972656,29.691991806030273,3.5454156398773193,0.5048760771751404,3.833069324493408,0.638844907283783,-0.00019283147412352264,-0.1348419040441513,0.009089299477636814,-0.09446325153112411,-0.049467943608760834,3.0214359760284424,6151251.0
112.0999984741211,44.9233283996582,-0.024154184386134148,-0.0020765315275639296,887.5265502929688,-0.2622898519039154,1164.9632568359375,-0.4743976891040802,1086.7728271484375,-0.4104684591293335,1186.76220703125,-0.5116183161735535,115.66262817382812,165.1422882080078,34.65830612182617,29.672657012939453,3.544553518295288,0.5048350691795349,3.8329861164093018,0.6388310194015503,-9.064215555554256e-05,-0.13403765857219696,0.009381869807839394,-0.09410945326089859,-0.04931008070707321,3.0212290287017822,6150829.5
112.19999694824219,44.92091369628906,-0.024361837655305862,-0.0018798557575792074,887.5003051757812,-0.2627277970314026,1164.915771484375,-0.4746960997581482,1086.731689453125,-0.4109191298484802,1186.7110595703125,-0.5113586187362671,115.60321807861328,164.97027587890625,34.61977767944336,29.653886795043945,3.543757677078247,0.5048025250434875,3.832963466644287,0.6388272047042847,9.247428351955023e-06,-0.13323071599006653,0.009677224792540073,-0.09375583380460739,-0.04915211349725723,3.021021604537964,6150407.0
112.30000305175781,44.91847610473633,-0.024549823254346848,-0.0016366542549803853,887.4739990234375,-0.26315709948539734,1164.8682861328125,-0.4749802350997925,1086.6905517578125,-0.4113565981388092,1186.659912109375,-0.5110865831375122,115.54388427734375,164.79881286621094,34.58170700073242,29.635677337646484,3.54302716255188,0.5047783851623535,3.8329997062683105,0.6388332843780518,0.00010732064401963726,-0.1324213296175003,0.009975106455385685,-0.09340239316225052,-0.048994049429893494,3.0208137035369873,6149984.0
112.4000015258789,44.916019439697266,-0.024713490158319473,-0.0014012589817866683,887.4476928710938,-0.26357772946357727,1164.82080078125,-0.4752501845359802,1086.6494140625,-0.41178086400032043,1186.6087646484375,-0.5108025074005127,115.48463439941406,164.6279296875,34.544105529785156,29.618026733398438,3.542361259460449,0.5047623515129089,3.833094358444214,0.6388490796089172,0.000203626201255247,-0.13160976767539978,0.010275273583829403,-0.09304913878440857,-0.04883589223027229,3.0206058025360107,6149560.5
112.5,44.913551330566406,-0.02485361509025097,-0.0012260893126949668,887.4213256835938,-0.26398971676826477,1164.7733154296875,-0.47550612688064575,1086.6082763671875,-0.4121920168399811,1186.5577392578125,-0.5105066895484924,115.42546081542969,164.45761108398438,34.506961822509766,29.60093116760254,3.5417587757110596,0.5047544240951538,3.8332459926605225,0.638874351978302,0.00029779152828268707,-0.13079631328582764,0.010577429085969925,-0.09269609302282333,-0.04867764934897423,3.020397186279297,6149136.0
