t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
112.5999984741211,44.91106414794922,-0.024976223707199097,-0.0010788540821522474,887.3948974609375,-0.26439306139945984,1164.7257080078125,-0.475748211145401,1086.5670166015625,-0.4125901162624359,1186.5067138671875,-0.5101994276046753,115.36637115478516,164.28787231445312,34.47028732299805,29.58438491821289,3.5412187576293945,0.504754364490509,3.8334531784057617,0.638908863067627,0.00038987130392342806,-0.12998129427433014,0.01088128425180912,-0.09234325587749481,-0.0485193245112896,3.020188570022583,6148711.0
112.69999694824219,44.908565521240234,-0.025084109976887703,-0.000917828525416553,887.368408203125,-0.2647877633571625,1164.6781005859375,-0.4759765863418579,1086.5257568359375,-0.4129752814769745,1186.4556884765625,-0.5098810791969299,115.307373046875,164.11871337890625,34.43407440185547,29.56838607788086,3.540740489959717,0.5047619938850403,3.8337152004241943,0.6389525532722473,0.00048028622404672205,-0.1291649341583252,0.011186624877154827,-0.0919906347990036,-0.0483609214425087,3.019979476928711,6148285.5
112.80000305175781,44.90605926513672,-0.02517589181661606,-0.0007367614889517426,887.3419189453125,-0.2651738226413727,1164.6304931640625,-0.47619134187698364,1086.484375,-0.4133475720882416,1186.40478515625,-0.5095518231391907,115.24845886230469,163.9501190185547,34.39832305908203,29.552928924560547,3.540322780609131,0.5047772526741028,3.834030866622925,0.6390051245689392,0.0005692028207704425,-0.12834739685058594,0.011493271216750145,-0.0916382297873497,-0.04820244386792183,3.0197701454162598,6147859.5
112.9000015258789,44.903541564941406,-0.02524956874549389,-0.0005339686176739633,887.3153686523438,-0.26555126905441284,1164.5828857421875,-0.4763926565647125,1086.443115234375,-0.41370704770088196,1186.353759765625,-0.5092118978500366,115.18962860107422,163.78211975097656,34.363037109375,29.53801155090332,3.5399649143218994,0.5047999620437622,3.8343992233276367,0.6390665173530579,0.0006564981304109097,-0.12752893567085266,0.011801025830209255,-0.0912860631942749,-0.04804389551281929,3.0195603370666504,6147432.5
113.0,44.90101623535156,-0.025302965193986893,-0.00028017396107316017,887.288818359375,-0.26592013239860535,1164.5352783203125,-0.4765806198120117,1086.4017333984375,-0.4140538275241852,1186.3028564453125,-0.5088616013526917,115.1308822631836,163.6147003173828,34.32821273803711,29.52362632751465,3.539665699005127,0.5048299431800842,3.8348193168640137,0.639136552810669,0.0007420176989398897,-0.1267097443342209,0.012109667994081974,-0.0909341350197792,-0.04788528382778168,3.019350528717041,6147005.0
113.0999984741211,44.89848709106445,-0.025330983102321625,-7.760204425721895e-06,887.26220703125,-0.2662803828716278,1164.487548828125,-0.47675544023513794,1086.3602294921875,-0.4143880009651184,1186.2520751953125,-0.5085011720657349,115.07223510742188,163.4478759765625,34.29384994506836,29.5097713470459,3.539424419403076,0.5048670768737793,3.83528995513916,0.6392149925231934,0.0008255894645117223,-0.1258901208639145,0.012418949045240879,-0.0905824527144432,-0.04772660881280899,3.0191402435302734,6146577.0
113.19999694824219,44.89595413208008,-0.025331759825348854,0.000300341984257102,887.2355346679688,-0.266632080078125,1164.43994140625,-0.4769172668457031,1086.31884765625,-0.41470959782600403,1186.201171875,-0.5081310272216797,115.013671875,163.28164672851562,34.25994873046875,29.496442794799805,3.5392401218414307,0.5049111843109131,3.8358099460601807,0.6393016576766968,0.0009068138897418976,-0.12507034838199615,0.012728557921946049,-0.0902310237288475,-0.047567881643772125,3.0189297199249268,6146148.5
113.30000305175781,44.8934211730957,-0.025301724672317505,0.0005964157171547413,887.2088623046875,-0.2669752240180969,1164.3922119140625,-0.4770662486553192,1086.27734375,-0.415018767118454,1186.150390625,-0.5077515244483948,114.9552001953125,163.1160125732422,34.226505279541016,29.483633041381836,3.539111614227295,0.5049622058868408,3.8363776206970215,0.6393962502479553,0.0009855384705588222,-0.12425079196691513,0.013038164004683495,-0.0898798480629921,-0.04740910232067108,3.018718957901001,6145719.0
113.4000015258789,44.89088821411133,-0.02524208277463913,0.0009202865767292678,887.1821899414062,-0.26730984449386597,1164.344482421875,-0.4772026240825653,1086.23583984375,-0.4153156280517578,1186.099609375,-0.5073630213737488,114.89682006835938,162.9509735107422,34.19352722167969,29.47134017944336,3.5390379428863525,0.5050199031829834,3.836991548538208,0.6394985914230347,0.0010614583734422922,-0.12343183159828186,0.013347388245165348,-0.08952894806861877,-0.04725027456879616,3.018507719039917,6145289.5
113.5,44.88836669921875,-0.025150055065751076,0.0012939414009451866,887.1553955078125,-0.2676360011100769,1164.2967529296875,-0.47732657194137573,1086.1942138671875,-0.4156002402305603,1186.0489501953125,-0.5069660544395447,114.83853912353516,162.7865447998047,34.16100311279297,29.459558486938477,3.539018154144287,0.5050840973854065,3.8376498222351074,0.6396083235740662,0.0011346325045451522,-0.12261383980512619,0.013655870221555233,-0.08917830884456635,-0.04709140211343765,3.018296480178833,6144859.0
113.5999984741211,44.88584899902344,-0.0250206608325243,0.001713261823169887,887.128662109375,-0.26795366406440735,1164.2490234375,-0.4774383306503296,1086.1527099609375,-0.415872722864151,1185.998291015625,-0.5065609812736511,114.78034973144531,162.62271118164062,34.128936767578125,29.448280334472656,3.539051055908203,0.5051546096801758,3.838351011276245,0.6397252082824707,0.0012047953205183148,-0.12179723381996155,0.013963214121758938,-0.0888279527425766,-0.04693249240517616,3.018084764480591,6144428.5
113.69999694824219,44.88334655761719,-0.024849334731698036,0.0020894359331578016,887.101806640625,-0.2682628929615021,1164.2012939453125,-0.477538138628006,1086.111083984375,-0.41613319516181946,1185.9476318359375,-0.5061483383178711,114.72225189208984,162.45947265625,34.09733200073242,29.437501907348633,3.539135456085205,0.5052312612533569,3.839092969894409,0.6398488283157349,0.001271530520170927,-0.12098246067762375,0.014268962666392326,-0.08847787976264954,-0.04677354544401169,3.0178730487823486,6143997.0
113.80000305175781,44.880863189697266,-0.024640390649437904,0.002458524890244007,887.0750122070312,-0.26856371760368347,1164.1534423828125,-0.477626234292984,1086.0694580078125,-0.4163818061351776,1185.89697265625,-0.5057287216186523,114.66426086425781,162.29685974121094,34.06617736816406,29.427217483520508,3.5392704010009766,0.5053138136863708,3.839873790740967,0.6399789452552795,0.001334450556896627,-0.12017005681991577,0.01457260549068451,-0.08812808990478516,-0.046614568680524826,3.0176608562469482,6143565.5
113.9000015258789,44.87839889526367,-0.02439453825354576,0.002654119860380888,887.048095703125,-0.2688561975955963,1164.105712890625,-0.47770288586616516,1086.02783203125,-0.416618674993515,1185.846435546875,-0.5053027272224426,114.60635375976562,162.1348419189453,34.03547668457031,29.41741943359375,3.539454221725464,0.5054019689559937,3.8406906127929688,0.6401151418685913,0.001393830869346857,-0.11936048418283463,0.014873681589961052,-0.08777859807014465,-0.046455565840005875,3.017448663711548,6143133.0
114.0,44.87596130371094,-0.024129126220941544,0.0027388869784772396,887.021240234375,-0.269140362739563,1164.0579833984375,-0.4777683913707733,1085.986083984375,-0.4168439507484436,1185.7960205078125,-0.5048708319664001,114.54855346679688,161.9734344482422,34.005226135253906,29.408103942871094,3.5396857261657715,0.5054956078529358,3.8415420055389404,0.6402570009231567,0.001449638046324253,-0.11855419725179672,0.01517174020409584,-0.08742939680814743,-0.046296536922454834,3.0172359943389893,6142700.5
114.0999984741211,44.8735466003418,-0.023855237290263176,0.0027042021974921227,886.9942626953125,-0.2694162428379059,1164.0101318359375,-0.4778229594230652,1085.9444580078125,-0.4170577824115753,1185.7454833984375,-0.5044335126876831,114.49085235595703,161.81263732910156,33.97542190551758,29.399261474609375,3.539963483810425,0.5055943131446838,3.842426061630249,0.6404043436050415,0.0015031355433166027,-0.11775144934654236,0.015466543845832348,-0.08708050101995468,-0.0461374893784523,3.0170233249664307,6142267.5
114.19999694824219,44.87116241455078,-0.023584816604852676,0.002613348886370659,886.9673461914062,-0.2696838676929474,1163.96240234375,-0.4778667688369751,1085.9027099609375,-0.4172602891921997,1185.695068359375,-0.5039909482002258,114.43324279785156,161.65245056152344,33.946067810058594,29.390886306762695,3.5402863025665283,0.505698025226593,3.843341588973999,0.6405569314956665,0.0015550657408311963,-0.11695234477519989,0.015757989138364792,-0.0867319107055664,-0.045978426933288574,3.016810417175293,6141833.5
114.30000305175781,44.86880111694336,-0.023323481902480125,0.002447240985929966,886.9403686523438,-0.26994335651397705,1163.91455078125,-0.477899968624115,1085.8609619140625,-0.4174516797065735,1185.6446533203125,-0.5035433173179626,114.37574005126953,161.49288940429688,33.91715621948242,29.382970809936523,3.5406529903411865,0.5058063864707947,3.8442881107330322,0.640714704990387,0.0016063067596405745,-0.11615685373544693,0.01604611799120903,-0.08638361841440201,-0.045819349586963654,3.016597270965576,6141399.5
114.4000015258789,44.86647033691406,-0.023078758269548416,0.0023578237742185593,886.913330078125,-0.2701947093009949,1163.8668212890625,-0.4779227077960968,1085.8192138671875,-0.41763201355934143,1185.5943603515625,-0.5030906796455383,114.3183364868164,161.33392333984375,33.88868713378906,29.37550926208496,3.5410618782043457,0.505919337272644,3.8452653884887695,0.6408775448799133,0.0016572743188589811,-0.11536486446857452,0.01633104309439659,-0.08603564649820328,-0.04566026106476784,3.0163838863372803,6140965.5
114.5,44.86416244506836,-0.022842975333333015,0.0022569610737264156,886.8862915039062,-0.27043798565864563,1163.8189697265625,-0.4779350459575653,1085.7774658203125,-0.41780149936676025,1185.5440673828125,-0.5026329755783081,114.26103210449219,161.1755828857422,33.86065673828125,29.368494033813477,3.5415120124816895,0.5060367584228516,3.846273422241211,0.6410455703735352,0.0017085752915591002,-0.11457619071006775,0.01661296747624874,-0.08568798750638962,-0.04550116881728172,3.0161702632904053,6140530.5
114.5999984741211,44.86187744140625,-0.02261728048324585,0.0021214496809989214,886.8592529296875,-0.2706732749938965,1163.771240234375,-0.47793710231781006,1085.7357177734375,-0.4179602563381195,1185.493896484375,-0.5021700859069824,114.20382690429688,161.0178680419922,33.833065032958984,29.361921310424805,3.5420024394989014,0.5061584711074829,3.8473122119903564,0.6412187218666077,0.0017596546094864607,-0.11379072070121765,0.016892001032829285,-0.08534064888954163,-0.04534207656979561,3.015956401824951,6140095.0
114.69999694824219,44.859615325927734,-0.02240513451397419,0.0019720057025551796,886.8321533203125,-0.2709006071090698,1163.723388671875,-0.47792893648147583,1085.69384765625,-0.41810840368270874,1185.443603515625,-0.501702070236206,114.146728515625,160.86074829101562,33.805908203125,29.35578155517578,3.542531967163086,0.5062844753265381,3.848381757736206,0.6413969397544861,0.0018106885254383087,-0.11300834268331528,0.017168264836072922,-0.0849936231970787,-0.045182980597019196,3.015742540359497,6139659.5
114.80000305175781,44.85737609863281,-0.02220793440937996,0.0017951368354260921,886.8050537109375,-0.2711200416088104,1163.6756591796875,-0.47791069746017456,1085.652099609375,-0.4182460308074951,1185.3935546875,-0.5012288689613342,114.08972930908203,160.7042694091797,33.7791862487793,29.350069046020508,3.543100118637085,0.5064146518707275,3.8494820594787598,0.64158034324646,0.001861977274529636,-0.11222890019416809,0.017441926524043083,-0.08464693278074265,-0.04502389207482338,3.015528440475464,6139223.5
114.9000015258789,44.85515594482422,-0.022028420120477676,0.0016453111311420798,886.7779541015625,-0.27133163809776306,1163.6278076171875,-0.47788241505622864,1085.6102294921875,-0.4183732867240906,1185.3433837890625,-0.5007503628730774,114.0328369140625,160.5483856201172,33.752891540527344,29.34477996826172,3.543705701828003,0.5065490007400513,3.8506133556365967,0.6417688727378845,0.0019136605551466346,-0.11145220696926117,0.017713170498609543,-0.08430057018995285,-0.04486481100320816,3.0153141021728516,6138787.5
115.0,44.85295104980469,-0.021863888949155807,0.0015623219078406692,886.7507934570312,-0.2715354561805725,1163.580078125,-0.47784414887428284,1085.568359375,-0.41849029064178467,1185.2933349609375,-0.500266432762146,113.9760513305664,160.3931427001953,33.727027893066406,29.339908599853516,3.5443480014801025,0.506687581539154,3.851776123046875,0.6419626474380493,0.001965994480997324,-0.1106780618429184,0.017982210963964462,-0.08395453542470932,-0.04470574110746384,3.01509952545166,6138351.0
115.0999984741211,44.850765228271484,-0.021707657724618912,0.0014687356306239963,886.7236328125,-0.27173158526420593,1163.5322265625,-0.47779595851898193,1085.5264892578125,-0.41859713196754456,1185.243408203125,-0.4997769594192505,113.91936492919922,160.23851013183594,33.70159149169922,29.335447311401367,3.5450267791748047,0.5068302154541016,3.8529703617095947,0.6421617269515991,0.0020188128110021353,-0.10990629345178604,0.018249230459332466,-0.08360883593559265,-0.04454668611288071,3.0148849487304688,6137914.0
115.19999694824219,44.848594665527344,-0.021560784429311752,0.0013733470113947988,886.6964721679688,-0.2719200849533081,1163.4844970703125,-0.4777379333972931,1085.484619140625,-0.4186939001083374,1185.193359375,-0.4992818832397461,113.86278533935547,160.08450317382812,33.676578521728516,29.33139419555664,3.545741081237793,0.5069770812988281,3.854196310043335,0.6423660516738892,0.0020716614089906216,-0.10913679748773575,0.01851433329284191,-0.08326347917318344,-0.04438764601945877,3.0146701335906982,6137476.5
115.30000305175781,44.846439361572266,-0.021423449739813805,0.0012033747043460608,886.6692504882812,-0.2721010148525238,1163.436767578125,-0.4776701331138611,1085.4427490234375,-0.41878071427345276,1185.1435546875,-0.49878114461898804,113.80631256103516,159.9311065673828,33.6519889831543,29.327741622924805,3.546490430831909,0.507128119468689,3.855454206466675,0.6425756812095642,0.002124682068824768,-0.10836946964263916,0.01877763122320175,-0.08291847258806229,-0.044228628277778625,3.0144553184509277,6137039.0
115.4000015258789,44.844295501708984,-0.02130311168730259,0.0010269640479236841,886.6420288085938,-0.2722744047641754,1163.388916015625,-0.4775926172733307,1085.40087890625,-0.4188576638698578,1185.0936279296875,-0.49827468395233154,113.74994659423828,159.77835083007812,33.6278190612793,29.324487686157227,3.547274351119995,0.5072832703590393,3.8567440509796143,0.642790675163269,0.0021779078524559736,-0.10760419815778732,0.019039243459701538,-0.08257380872964859,-0.04406963661313057,3.014240264892578,6136601.0
115.5,44.842166900634766,-0.02120041474699974,0.0008649713709019125,886.6148071289062,-0.2724403440952301,1163.3411865234375,-0.4775054156780243,1085.3590087890625,-0.41892480850219727,1185.0438232421875,-0.49776241183280945,113.69368743896484,159.62620544433594,33.604068756103516,29.321624755859375,3.548092842102051,0.5074426531791687,3.8580660820007324,0.6430110335350037,0.0022319424897432327,-0.10684078931808472,0.019299374893307686,-0.08222949504852295,-0.0439106710255146,3.0140249729156494,6136163.0
115.5999984741211,44.84004592895508,-0.021113917231559753,0.0007185760769061744,886.5875244140625,-0.27259889245033264,1163.29345703125,-0.47740858793258667,1085.317138671875,-0.41898229718208313,1184.994140625,-0.49724411964416504,113.63753509521484,159.4746856689453,33.58073425292969,29.319149017333984,3.5489449501037598,0.5076062679290771,3.8594210147857666,0.6432368755340576,0.002286844188347459,-0.10607903450727463,0.019558245316147804,-0.08188553899526596,-0.043751735240221024,3.0138096809387207,6135724.5
115.69999694824219,44.83793640136719,-0.02104206010699272,0.0005354768945835531,886.560302734375,-0.2727501094341278,1163.2457275390625,-0.4773021638393402,1085.2752685546875,-0.4190301299095154,1184.9443359375,-0.4967196583747864,113.58149719238281,159.3238067626953,33.55781555175781,29.317058563232422,3.549830913543701,0.5077741146087646,3.860809326171875,0.6434682011604309,0.002342548919841647,-0.10531873255968094,0.019816046580672264,-0.08154194802045822,-0.04359283298254013,3.013594150543213,6135286.0
115.80000305175781,44.83583068847656,-0.02098851278424263,0.0002884609275497496,886.5330200195312,-0.27289408445358276,1163.197998046875,-0.4771861433982849,1085.2332763671875,-0.41906845569610596,1184.894775390625,-0.4961888790130615,113.52556610107422,159.1735382080078,33.535308837890625,29.315345764160156,3.5507500171661377,0.5079461932182312,3.8622312545776367,0.6437051892280579,0.002398986369371414,-0.10455971956253052,0.02007296308875084,-0.08119871467351913,-0.04343396797776222,3.013378620147705,6134847.5
115.9000015258789,44.83373260498047,-0.02095966599881649,2.3578089894726872e-05,886.5057373046875,-0.2730308175086975,1163.1502685546875,-0.47706055641174316,1085.19140625,-0.41909727454185486,1184.84521484375,-0.49565163254737854,113.46974182128906,159.02391052246094,33.51321792602539,29.314010620117188,3.5517024993896484,0.5081226825714111,3.863687515258789,0.643947958946228,0.0024564857594668865,-0.10380178689956665,0.020329216495156288,-0.0808558538556099,-0.0432751439511776,3.0131630897521973,6134408.0
116.0,44.831634521484375,-0.020957307890057564,-0.0002053447242360562,886.4783935546875,-0.2731604278087616,1163.1026611328125,-0.4769253730773926,1085.1495361328125,-0.41911670565605164,1184.795654296875,-0.49510759115219116,113.41403198242188,158.87490844726562,33.49153518676758,29.31304931640625,3.5526881217956543,0.5083035230636597,3.8651790618896484,0.6441965103149414,0.0025155702605843544,-0.10304462909698486,0.020585106685757637,-0.0805133655667305,-0.04311636462807655,3.0129473209381104,6133969.0
116.0999984741211,44.82954025268555,-0.020977843552827835,-0.0004331753880251199,886.4510498046875,-0.2732829451560974,1163.054931640625,-0.47678062319755554,1085.1075439453125,-0.41912680864334106,1184.74609375,-0.4945565462112427,113.35842895507812,158.72654724121094,33.47026062011719,29.312458038330078,3.5537068843841553,0.5084888935089111,3.866706609725952,0.6444510817527771,0.002576409373432398,-0.10228793323040009,0.020840959623456,-0.08017125725746155,-0.04295763000845909,3.0127313137054443,6133529.5
116.19999694824219,44.82744216918945,-0.02102116122841835,-0.0005794500466436148,886.4237670898438,-0.27339842915534973,1163.0072021484375,-0.4766261875629425,1085.065673828125,-0.41912758350372314,1184.6966552734375,-0.49399814009666443,113.30294799804688,158.5788116455078,33.449398040771484,29.312232971191406,3.5547587871551514,0.5086787343025208,3.8682713508605957,0.6447119116783142,0.002638783771544695,-0.10153143107891083,0.021097054705023766,-0.07982953637838364,-0.04279894754290581,3.0125153064727783,6133089.5
116.30000305175781,44.825340270996094,-0.021079106256365776,-0.0007165443385019898,886.3964233398438,-0.27350693941116333,1162.9595947265625,-0.47646212577819824,1085.0238037109375,-0.41911908984184265,1184.6473388671875,-0.4934321343898773,113.24757385253906,158.4317169189453,33.42893981933594,29.3123722076416,3.5558440685272217,0.5088732838630676,3.8698740005493164,0.6449790000915527,0.0027027586475014687,-0.100774846971035,0.021353667601943016,-0.07948820292949677,-0.0426403172314167,3.0122992992401123,6132650.0
116.4000015258789,44.8232307434082,-0.021150760352611542,-0.0008963446016423404,886.3690185546875,-0.273608535528183,1162.9119873046875,-0.4762883484363556,1084.9818115234375,-0.41910138726234436,1184.5980224609375,-0.49285832047462463,113.19230651855469,158.28524780273438,33.40888595581055,29.31287384033203,3.556962728500366,0.5090726017951965,3.8715157508850098,0.6452525854110718,0.002767750294879079,-0.10001801699399948,0.021610978990793228,-0.07914725691080093,-0.042481739073991776,3.0120832920074463,6132210.0
116.5,44.82111740112305,-0.021240394562482834,-0.0010689953342080116,886.3416748046875,-0.2737032473087311,1162.8643798828125,-0.47610488533973694,1084.93994140625,-0.41907453536987305,1184.5487060546875,-0.49227651953697205,113.13716125488281,158.13941955566406,33.38923645019531,29.313735961914062,3.558115005493164,0.5092767477035522,3.873196601867676,0.6455327868461609,0.002833759179338813,-0.09926078468561172,0.021869156509637833,-0.07880671322345734,-0.04232322424650192,3.011867046356201,6131769.5
116.5999984741211,44.818992614746094,-0.021347293630242348,-0.0012137008598074317,886.3143310546875,-0.2737911343574524,1162.8167724609375,-0.4759116768836975,1084.8980712890625,-0.4190385043621063,1184.49951171875,-0.49168646335601807,113.08213806152344,157.99423217773438,33.369991302490234,29.314956665039062,3.5593013763427734,0.5094859004020691,3.87491774559021,0.6458196043968201,0.0029011466540396214,-0.09850293397903442,0.02212841622531414,-0.07846657931804657,-0.042164772748947144,3.011650562286377,6131329.0
116.69999694824219,44.81686019897461,-0.021468663588166237,-0.0013506137765944004,886.2869262695312,-0.2738722562789917,1162.7691650390625,-0.4757087230682373,1084.8560791015625,-0.41899335384368896,1184.450439453125,-0.49108797311782837,113.0272216796875,157.84970092773438,33.35114669799805,29.31653594970703,3.5605218410491943,0.5097000002861023,3.8766798973083496,0.6461133360862732,0.002969873370602727,-0.09774426370859146,0.022388972342014313,-0.07812684774398804,-0.04200638458132744,3.011434316635132,6130889.0
116.80000305175781,44.81471252441406,-0.021603725850582123,-0.001435273326933384,886.259521484375,-0.2739466726779938,1162.7215576171875,-0.47549596428871155,1084.814208984375,-0.41893908381462097,1184.4013671875,-0.49048084020614624,112.97242736816406,157.70579528808594,33.332706451416016,29.318470001220703,3.561776876449585,0.5099193453788757,3.878483533859253,0.6464139223098755,0.003039763541892171,-0.0969846099615097,0.022650999948382378,-0.07778754085302353,-0.041848067194223404,3.0112178325653076,6130448.0
116.9000015258789,44.81254959106445,-0.021747253835201263,-0.0014799002092331648,886.2321166992188,-0.2740143835544586,1162.674072265625,-0.47527337074279785,1084.7723388671875,-0.4188757538795471,1184.352294921875,-0.4898648262023926,112.9177474975586,157.5625457763672,33.314666748046875,29.320758819580078,3.5630667209625244,0.5101438760757446,3.8803298473358154,0.646721601486206,0.0031107994727790356,-0.09622380882501602,0.022914666682481766,-0.07744865119457245,-0.04168982058763504,3.0110013484954834,6130007.5
117.0,44.81037521362305,-0.021895242854952812,-0.0014795302413403988,886.2047119140625,-0.2740754783153534,1162.6265869140625,-0.4750409722328186,1084.73046875,-0.418803334236145,1184.3033447265625,-0.48923981189727783,112.86318969726562,157.41993713378906,33.297027587890625,29.323402404785156,3.564391851425171,0.5103737711906433,3.882218837738037,0.6470364928245544,0.003182601649314165,-0.09546177089214325,0.023180074989795685,-0.07711019366979599,-0.041531652212142944,3.010784864425659,6129566.5
117.0999984741211,44.80818557739258,-0.022043196484446526,-0.001422233646735549,886.1773071289062,-0.2741299569606781,1162.5791015625,-0.47479867935180664,1084.6885986328125,-0.41872188448905945,1184.2545166015625,-0.48860567808151245,112.80874633789062,157.27796936035156,33.279788970947266,29.326396942138672,3.5657525062561035,0.5106090307235718,3.8841512203216553,0.6473585367202759,0.003254896029829979,-0.0946984589099884,0.023447277024388313,-0.07677216827869415,-0.041373562067747116,3.010568380355835,6129125.5
117.19999694824219,44.80598449707031,-0.022185418754816055,-0.0014148547779768705,886.14990234375,-0.2741778790950775,1162.5316162109375,-0.47454655170440674,1084.646728515625,-0.4186314046382904,1184.2056884765625,-0.48796236515045166,112.75443267822266,157.1366729736328,33.2629508972168,29.32974624633789,3.5671494007110596,0.5108498334884644,3.886126756668091,0.6476877927780151,0.0033273498993366957,-0.09393386542797089,0.02371627651154995,-0.07643458992242813,-0.041215553879737854,3.0103516578674316,6128684.5
117.30000305175781,44.80376434326172,-0.02232690528035164,-0.0014609446516260505,886.1224975585938,-0.2742193043231964,1162.484130859375,-0.4742846190929413,1084.6048583984375,-0.4185318946838379,1184.1568603515625,-0.48730990290641785,112.70023345947266,156.9960174560547,33.24650955200195,29.333446502685547,3.56858229637146,0.511096179485321,3.888145923614502,0.648024320602417,0.0033995280973613262,-0.09316808730363846,0.023987000808119774,-0.07609745860099792,-0.04105763137340546,3.0101349353790283,6128243.5
117.4000015258789,44.80153274536133,-0.02247299998998642,-0.0014879723312333226,886.0950317382812,-0.2742542326450348,1162.436767578125,-0.4740128517150879,1084.56298828125,-0.4184233546257019,1184.108154296875,-0.486648291349411,112.64616394042969,156.85601806640625,33.23046875,29.337495803833008,3.570051908493042,0.5113481283187866,3.8902082443237305,0.6483680605888367,0.0034718276001513004,-0.09240113198757172,0.02425944060087204,-0.07576077431440353,-0.04089979827404022,3.009918451309204,6127802.5
117.5,44.799285888671875,-0.022621797397732735,-0.0014714306453242898,886.067626953125,-0.27428269386291504,1162.3892822265625,-0.47373130917549133,1084.5211181640625,-0.4183058440685272,1184.0595703125,-0.4859774708747864,112.59220886230469,156.7166748046875,33.21482467651367,29.34189796447754,3.5715582370758057,0.5116056799888611,3.8923144340515137,0.648719072341919,0.00354463467374444,-0.09163296222686768,0.024533651769161224,-0.07542455941438675,-0.04074205458164215,3.009701728820801,6127361.5
117.5999984741211,44.79702377319336,-0.022768938913941383,-0.001473570941016078,886.0402221679688,-0.27430474758148193,1162.3419189453125,-0.47343993186950684,1084.4793701171875,-0.41817936301231384,1184.010986328125,-0.4852973520755768,112.53838348388672,156.5780029296875,33.19957733154297,29.346647262573242,3.5731019973754883,0.5118688941001892,3.8944640159606934,0.6490773558616638,0.0036177835427224636,-0.09086354821920395,0.024809667840600014,-0.07508880645036697,-0.04058440774679184,3.0094850063323975,6126920.0
117.69999694824219,44.79474639892578,-0.022916296496987343,-0.0014600057620555162,886.0127563476562,-0.27432042360305786,1162.294677734375,-0.4731387495994568,1084.4375,-0.41804391145706177,1183.9625244140625,-0.4846079349517822,112.48468780517578,156.4399871826172,33.18472671508789,29.351747512817383,3.5746829509735107,0.512137770652771,3.896657705307007,0.6494429707527161,0.0036909470800310373,-0.09009291976690292,0.025087468326091766,-0.0747535303235054,-0.04042686149477959,3.009268283843994,6126479.0
117.80000305175781,44.79245376586914,-0.023062298074364662,-0.0014480733079835773,885.9853515625,-0.2743297219276428,1162.247314453125,-0.4728277921676636,1084.395751953125,-0.4178995192050934,1183.9140625,-0.48390915989875793,112.43111419677734,156.30262756347656,33.17027282714844,29.357196807861328,3.5763015747070312,0.5124123692512512,3.898895502090454,0.6498159170150757,0.0037642880342900753,-0.0893210917711258,0.02536705508828163,-0.07441873103380203,-0.04026941582560539,3.0090513229370117,6126037.5
117.9000015258789,44.79014587402344,-0.023207103833556175,-0.0015215594321489334,885.9578857421875,-0.2743327021598816,1162.2000732421875,-0.4725070297718048,1084.35400390625,-0.4177462160587311,1183.86572265625,-0.4832010269165039,112.37767028808594,156.1659393310547,33.156219482421875,29.362993240356445,3.577958106994629,0.5126926898956299,3.901177167892456,0.6501961946487427,0.0038376697339117527,-0.08854807913303375,0.025648413226008415,-0.07408441603183746,-0.040112074464559555,3.0088346004486084,6125596.5
118.0,44.78782653808594,-0.023359261453151703,-0.0016100594075396657,885.9304809570312,-0.27432939410209656,1162.15283203125,-0.4721764922142029,1084.3121337890625,-0.41758397221565247,1183.8173828125,-0.48248356580734253,112.32434844970703,156.02992248535156,33.142555236816406,29.369136810302734,3.579653024673462,0.512978732585907,3.9035027027130127,0.650583803653717,0.003911109175533056,-0.08777391910552979,0.025931524112820625,-0.07375060021877289,-0.03995484113693237,3.008617877960205,6125155.0
118.0999984741211,44.785491943359375,-0.023520266637206078,-0.00160623574629426,885.9030151367188,-0.2743197977542877,1162.1055908203125,-0.4718361794948578,1084.2703857421875,-0.41741281747817993,1183.7691650390625,-0.4817565977573395,112.27116394042969,155.8945770263672,33.12929153442383,29.375627517700195,3.581386089324951,0.5132705569267273,3.9058728218078613,0.6509788036346436,0.00398528017103672,-0.08699852228164673,0.026216480880975723,-0.0734172835946083,-0.03979772329330444,3.0084011554718018,6124713.5
118.19999694824219,44.783138275146484,-0.02368088997900486,-0.001645707874558866,885.8756103515625,-0.27430394291877747,1162.0584716796875,-0.47148606181144714,1084.228759765625,-0.41723281145095825,1183.7210693359375,-0.48102009296417236,112.21810150146484,155.7598876953125,33.11642074584961,29.38246726989746,3.583157539367676,0.5135681629180908,3.908287525177002,0.651381254196167,0.004060279577970505,-0.08622179180383682,0.026503389701247215,-0.07308446615934372,-0.03964071720838547,3.0081844329833984,6124272.5
118.30000305175781,44.78076934814453,-0.023845460265874863,-0.0016380703309550881,885.84814453125,-0.27428188920021057,1162.0113525390625,-0.47112610936164856,1084.18701171875,-0.41704389452934265,1183.6729736328125,-0.48027390241622925,112.16517639160156,155.62588500976562,33.10394287109375,29.389652252197266,3.584968090057373,0.5138716101646423,3.910747528076172,0.6517912149429321,0.004135395400226116,-0.08544375002384186,0.026792246848344803,-0.07275216281414032,-0.039483826607465744,3.007967710494995,6123831.0
118.4000015258789,44.778385162353516,-0.02400926873087883,-0.0016143484972417355,885.8207397460938,-0.27425360679626465,1161.9642333984375,-0.4707563519477844,1084.145263671875,-0.4168460965156555,1183.625,-0.47951802611351013,112.11238098144531,155.4925537109375,33.091861724853516,29.397184371948242,3.586817502975464,0.5141808986663818,3.913252592086792,0.6522087454795837,0.004211018327623606,-0.08466434478759766,0.027083097025752068,-0.0724203810095787,-0.03932706266641617,3.007750988006592,6123390.0
118.5,44.77598571777344,-0.024170702323317528,-0.0015463402960449457,885.7933349609375,-0.2742191553115845,1161.917236328125,-0.47037672996520996,1084.1036376953125,-0.41663944721221924,1183.5771484375,-0.47875237464904785,112.0597152709961,155.3599090576172,33.080177307128906,29.40506362915039,3.5887062549591064,0.5144960880279541,3.9158031940460205,0.6526338458061218,0.004286758601665497,-0.0838836133480072,0.02737593464553356,-0.07208912819623947,-0.03917042165994644,3.0075342655181885,6122949.0
118.5999984741211,44.77356719970703,-0.024325337260961533,-0.0015752451727166772,885.7659301757812,-0.27417856454849243,1161.8702392578125,-0.46998730301856995,1084.06201171875,-0.4164239466190338,1183.529296875,-0.4779769778251648,112.00718688964844,155.22793579101562,33.06888198852539,29.41329002380371,3.590634346008301,0.5148171782493591,3.9183990955352783,0.6530665159225464,0.004362510051578283,-0.08310157805681229,0.02767072804272175,-0.07175840437412262,-0.03901390731334686,3.0073177814483643,6122508.0
118.69999694824219,44.77113723754883,-0.024482861161231995,-0.0015878479462116957,885.7384643554688,-0.27413180470466614,1161.8232421875,-0.469588041305542,1084.0203857421875,-0.41619959473609924,1183.4815673828125,-0.47719186544418335,111.95479583740234,155.09664916992188,33.0579833984375,29.42186164855957,3.592602252960205,0.5151441693305969,3.9210402965545654,0.6535066962242126,0.004437918309122324,-0.08231835067272186,0.02796739526093006,-0.07142821699380875,-0.03885752707719803,3.007101058959961,6122067.0
118.80000305175781,44.7686882019043,-0.024641646072268486,-0.0016287276521325111,885.7110595703125,-0.27407896518707275,1161.7762451171875,-0.4691789746284485,1083.978759765625,-0.4159663915634155,1183.433837890625,-0.47639700770378113,111.90253448486328,154.96604919433594,33.0474739074707,29.4307804107666,3.5946099758148193,0.5154771208763123,3.923727035522461,0.6539545059204102,0.004513761959969997,-0.08153388649225235,0.028265971690416336,-0.07109858095645905,-0.03870127722620964,3.0068845748901367,6121626.0
118.9000015258789,44.7662239074707,-0.02480451948940754,-0.0016990029253065586,885.6836547851562,-0.2740199863910675,1161.7293701171875,-0.46876010298728943,1083.9371337890625,-0.41572436690330505,1183.38623046875,-0.47559231519699097,111.85041046142578,154.8361358642578,33.03736114501953,29.440046310424805,3.5966575145721436,0.5158160328865051,3.9264590740203857,0.6544098854064941,0.004589868243783712,-0.08074819296598434,0.028566470369696617,-0.07076949626207352,-0.038545168936252594,3.0066678524017334,6121185.0
119.0,44.76374435424805,-0.024974418804049492,-0.0017813558224588633,885.65625,-0.27395495772361755,1161.6824951171875,-0.46833139657974243,1083.8956298828125,-0.4154735207557678,1183.3387451171875,-0.4747777581214905,111.79842376708984,154.7069091796875,33.02764129638672,29.449657440185547,3.598745346069336,0.5161608457565308,3.929237127304077,0.6548728942871094,0.004666483495384455,-0.07996122539043427,0.028868941590189934,-0.07044097036123276,-0.03838919848203659,3.006451368331909,6120744.5
119.0999984741211,44.76124572753906,-0.025152554735541344,-0.0018449092749506235,885.62890625,-0.2738838493824005,1161.6357421875,-0.4678927958011627,1083.85400390625,-0.41521385312080383,1183.291259765625,-0.4739532172679901,111.74658203125,154.578369140625,33.018314361572266,29.459613800048828,3.6008737087249756,0.5165116786956787,3.9320616722106934,0.6553435921669006,0.0047438424080610275,-0.07917291671037674,0.0291734728962183,-0.07011301070451736,-0.03823337331414223,3.006235122680664,6120303.5
119.19999694824219,44.75872802734375,-0.02533704601228237,-0.001894009648822248,885.6015014648438,-0.27380669116973877,1161.5889892578125,-0.4674443304538727,1083.8125,-0.4149453639984131,1183.243896484375,-0.4731185734272003,111.69487762451172,154.45053100585938,33.009376525878906,29.469919204711914,3.6030423641204834,0.5168685913085938,3.9349327087402344,0.6558220982551575,0.004822051618248224,-0.07838316261768341,0.029480161145329475,-0.06978562474250793,-0.0380776971578598,3.00601863861084,6119863.0
119.30000305175781,44.756195068359375,-0.025526447221636772,-0.0019429555395618081,885.5740966796875,-0.2737235128879547,1161.542236328125,-0.46698594093322754,1083.77099609375,-0.41466808319091797,1183.1966552734375,-0.47227364778518677,111.643310546875,154.32337951660156,33.00083541870117,29.48056983947754,3.6052520275115967,0.5172315239906311,3.9378509521484375,0.6563084721565247,0.004900979809463024,-0.0775919109582901,0.029789086431264877,-0.06945881992578506,-0.037922173738479614,3.0058023929595947,6119423.0
119.4000015258789,44.75364303588867,-0.025720741599798203,-0.0018913267413154244,885.5467529296875,-0.27363431453704834,1161.4954833984375,-0.4665175676345825,1083.7296142578125,-0.4143819510936737,1183.1495361328125,-0.4714184105396271,111.59188842773438,154.19692993164062,32.99268341064453,29.491567611694336,3.6075026988983154,0.5176005363464355,3.940816640853882,0.656802773475647,0.004980540834367275,-0.07679910212755203,0.030100306496024132,-0.06913260370492935,-0.037766799330711365,3.0055861473083496,6118982.5
119.5,44.75107192993164,-0.025909874588251114,-0.0017647483618929982,885.5194091796875,-0.27353912591934204,1161.4488525390625,-0.4660392105579376,1083.688232421875,-0.4140869975090027,1183.1024169921875,-0.4705527126789093,111.54060363769531,154.07118225097656,32.98492431640625,29.502914428710938,3.6097946166992188,0.5179757475852966,3.9438304901123047,0.6573050618171692,0.0050607542507350445,-0.07600469142198563,0.030413880944252014,-0.06880698353052139,-0.03761158511042595,3.0053699016571045,6118542.5
119.5999984741211,44.74848175048828,-0.02608634904026985,-0.001585964928381145,885.4920654296875,-0.2734379172325134,1161.40234375,-0.46555083990097046,1083.646728515625,-0.4137832224369049,1183.055419921875,-0.46967655420303345,111.48946380615234,153.94613647460938,32.97755813598633,29.51460838317871,3.6121280193328857,0.5183570981025696,3.946892261505127,0.6578153967857361,0.00514081958681345,-0.07520875334739685,0.03072974644601345,-0.06848196685314178,-0.037456534802913666,3.0051538944244385,6118102.5
119.69999694824219,44.745872497558594,-0.02624494582414627,-0.001382825430482626,885.4647216796875,-0.2733307182788849,1161.3558349609375,-0.4650524854660034,1083.60546875,-0.41347062587738037,1183.0084228515625,-0.4687899947166443,111.43846893310547,153.82179260253906,32.970584869384766,29.52665138244629,3.6145033836364746,0.518744707107544,3.9500019550323486,0.6583336591720581,0.00522016454488039,-0.07441145181655884,0.031047750264406204,-0.06815755367279053,-0.037301644682884216,3.0049378871917725,6117663.0
119.80000305175781,44.743247985839844,-0.026383228600025177,-0.0011542197316884995,885.4373779296875,-0.2732175886631012,1161.309326171875,-0.4645442068576813,1083.5640869140625,-0.4131492078304291,1182.961669921875,-0.46789321303367615,111.38762664794922,153.6981658935547,32.96400451660156,29.539043426513672,3.6169204711914062,0.5191385746002197,3.9531586170196533,0.6588597893714905,0.005298359785228968,-0.0736130103468895,0.031367670744657516,-0.06783375889062881,-0.0371469222009182,3.0047218799591064,6117223.5
119.9000015258789,44.74060821533203,-0.02649865113198757,-0.0009554764837957919,885.4100341796875,-0.2730984687805176,1161.262939453125,-0.4640260934829712,1083.5228271484375,-0.41281893849372864,1182.9149169921875,-0.4669864773750305,111.33692169189453,153.5752410888672,32.95781707763672,29.55178451538086,3.6193795204162598,0.5195386409759521,3.956361770629883,0.6593936085700989,0.005375178065150976,-0.07281369715929031,0.03168926388025284,-0.06751058995723724,-0.03699237108230591,3.0045061111450195,6116784.0
120.0,44.73796081542969,-0.026594199240207672,-0.0007942107040435076,885.3827514648438,-0.2729734182357788,1161.216552734375,-0.46349814534187317,1083.4815673828125,-0.41247987747192383,1182.8681640625,-0.4660699665546417,111.28636932373047,153.45303344726562,32.95201873779297,29.56487274169922,3.621880531311035,0.5199448466300964,3.9596102237701416,0.6599350571632385,0.005450363736599684,-0.07201379537582397,0.032012246549129486,-0.06718804687261581,-0.036837995052337646,3.0042903423309326,6116344.5
120.0999984741211,44.73529815673828,-0.02667361870408058,-0.0006657352787442505,885.35546875,-0.2728424072265625,1161.170166015625,-0.46296054124832153,1083.4403076171875,-0.41213199496269226,1182.8216552734375,-0.46514397859573364,111.2359619140625,153.33152770996094,32.946617126464844,29.578311920166016,3.6244237422943115,0.5203571915626526,3.9629032611846924,0.6604838967323303,0.005524107720702887,-0.07121355831623077,0.03233638033270836,-0.06686614453792572,-0.03668379783630371,3.004074811935425,6115905.5
120.19999694824219,44.73263168334961,-0.026740193367004395,-0.000583673594519496,885.3281860351562,-0.27270546555519104,1161.1239013671875,-0.4624132812023163,1083.3990478515625,-0.4117753505706787,1182.775146484375,-0.4642086923122406,111.18569946289062,153.2107391357422,32.94160461425781,29.592100143432617,3.6270086765289307,0.5207754969596863,3.966240167617798,0.6610400080680847,0.005596648436039686,-0.07041319459676743,0.03266146779060364,-0.06654488295316696,-0.0365297794342041,3.003859281539917,6115467.0
120.30000305175781,44.729957580566406,-0.026798561215400696,-0.0006246721022762358,885.3009033203125,-0.2725626230239868,1161.0777587890625,-0.4618564546108246,1083.35791015625,-0.4114099442958832,1182.728759765625,-0.4632642865180969,111.1355972290039,153.09066772460938,32.936981201171875,29.606233596801758,3.6296353340148926,0.5211998224258423,3.9696199893951416,0.6616033315658569,0.005668196827173233,-0.06961286813020706,0.03298735246062279,-0.06622427701950073,-0.03637594357132912,3.003643751144409,6115028.5
120.4000015258789,44.72727966308594,-0.026861026883125305,-0.0007272213115356863,885.273681640625,-0.27241387963294983,1161.031494140625,-0.4612900912761688,1083.3167724609375,-0.41103580594062805,1182.6824951171875,-0.46231091022491455,111.08563995361328,152.97132873535156,32.9327507019043,29.620716094970703,3.6323037147521973,0.521630048751831,3.9730427265167236,0.6621737480163574,0.0057390914298594,-0.06881269067525864,0.03331393003463745,-0.06590431928634644,-0.036222297698259354,3.0034284591674805,6114590.0
120.5,44.72459411621094,-0.02693375013768673,-0.0007566603599116206,885.2464599609375,-0.2722592055797577,1160.9854736328125,-0.4607142508029938,1083.2757568359375,-0.4106529653072357,1182.6363525390625,-0.4613485336303711,111.03583526611328,152.85269165039062,32.92890930175781,29.63554573059082,3.6350133419036865,0.522066056728363,3.9765079021453857,0.662751317024231,0.005810306407511234,-0.06801261752843857,0.03364125266671181,-0.06558503210544586,-0.036068838089704514,3.003213405609131,6114152.0
120.5999984741211,44.72189712524414,-0.02700941637158394,-0.0007886952953413129,885.21923828125,-0.2720986604690552,1160.939453125,-0.46012887358665466,1083.2347412109375,-0.41026148200035095,1182.5902099609375,-0.4603770673274994,110.9861831665039,152.7347869873047,32.92545700073242,29.650718688964844,3.6377642154693604,0.5225077867507935,3.9800162315368652,0.6633360385894775,0.005882313009351492,-0.0672125294804573,0.033969447016716,-0.06526640802621841,-0.03591557592153549,3.0029983520507812,6113714.0
120.69999694824219,44.71919631958008,-0.027088284492492676,-0.0008456123759970069,885.1920166015625,-0.2719322443008423,1160.8934326171875,-0.4595339894294739,1083.1937255859375,-0.409861296415329,1182.5443115234375,-0.4593964219093323,110.93668365478516,152.61761474609375,32.922393798828125,29.66623878479004,3.6405563354492188,0.5229553580284119,3.983567953109741,0.6639279723167419,0.005954528693109751,-0.06641241163015366,0.034298550337553024,-0.06494846194982529,-0.03576250746846199,3.0027832984924316,6113276.5
120.80000305175781,44.716487884521484,-0.027172846719622612,-0.0008655057172290981,885.1648559570312,-0.271759957075119,1160.8475341796875,-0.45892956852912903,1083.1527099609375,-0.40945249795913696,1182.4984130859375,-0.45840656757354736,110.88734436035156,152.50115966796875,32.91971969604492,29.68210220336914,3.6433892250061035,0.5234085917472839,3.9871628284454346,0.664527177810669,0.006027033552527428,-0.06561223417520523,0.034628596156835556,-0.06463119387626648,-0.035609640181064606,3.002568483352661,6112839.5
120.9000015258789,44.71377182006836,-0.027259396389126778,-0.0008456099894829094,885.1376953125,-0.27158182859420776,1160.8016357421875,-0.4583156406879425,1083.11181640625,-0.4090350866317749,1182.45263671875,-0.4574074149131775,110.83815002441406,152.3854217529297,32.91743469238281,29.69831085205078,3.6462631225585938,0.5238676071166992,3.9908015727996826,0.6651335954666138,0.00610004598274827,-0.06481193006038666,0.03495965525507927,-0.06431461125612259,-0.03545697405934334,3.0023539066314697,6112402.5
121.0,44.71104431152344,-0.027343958616256714,-0.0008079413091763854,885.1105346679688,-0.27139782905578613,1160.755859375,-0.45769214630126953,1083.0709228515625,-0.4086090624332428,1182.4068603515625,-0.45639893412590027,110.78912353515625,152.2704315185547,32.9155387878418,29.714862823486328,3.6491780281066895,0.5243323445320129,3.9944841861724854,0.6657474040985107,0.006173271685838699,-0.06401148438453674,0.03529175743460655,-0.06399872899055481,-0.035304512828588486,3.0021393299102783,6111965.5
121.0999984741211,44.70831298828125,-0.027424752712249756,-0.000735228240955621,885.0833740234375,-0.2712080180644989,1160.7100830078125,-0.4570591151714325,1083.030029296875,-0.40817442536354065,1182.361328125,-0.4553810954093933,110.74024200439453,152.15615844726562,32.91402816772461,29.731760025024414,3.6521337032318115,0.5248028635978699,3.998210906982422,0.6663684844970703,0.006246412172913551,-0.06321093440055847,0.03562486916780472,-0.06368353962898254,-0.035152263939380646,3.001924991607666,6111529.0
121.19999694824219,44.705570220947266,-0.0274982750415802,-0.000599581515416503,885.0562744140625,-0.27101239562034607,1160.6644287109375,-0.4564165771007538,1082.9892578125,-0.40773120522499084,1182.3157958984375,-0.4543539583683014,110.6915283203125,152.04261779785156,32.912906646728516,29.748998641967773,3.655130386352539,0.52527916431427,4.001981258392334,0.6669968366622925,0.00631933705881238,-0.06241033226251602,0.03595895320177078,-0.06336905807256699,-0.03500022366642952,3.001710891723633,6111093.0
121.30000305175781,44.70281982421875,-0.027558233588933945,-0.00038621423300355673,885.0291748046875,-0.27081096172332764,1160.6187744140625,-0.4557645618915558,1082.948486328125,-0.40727946162223816,1182.2703857421875,-0.4533175826072693,110.6429672241211,151.92982482910156,32.91217041015625,29.76658058166504,3.658167600631714,0.5257611870765686,4.005795001983643,0.667632520198822,0.006391753908246756,-0.06160978600382805,0.036293912678956985,-0.06305529922246933,-0.034848403185606,3.0014967918395996,6110657.5
121.4000015258789,44.7000617980957,-0.0275968536734581,-0.00018487633496988565,885.0021362304688,-0.270603746175766,1160.5732421875,-0.4551030993461609,1082.9078369140625,-0.4068191349506378,1182.2252197265625,-0.45227205753326416,110.59456634521484,151.81776428222656,32.91182327270508,29.784503936767578,3.661245822906494,0.5262489318847656,4.009652137756348,0.6682752966880798,0.0064631374552845955,-0.060809459537267685,0.03662958741188049,-0.06274224817752838,-0.0346967987716198,3.0012829303741455,6110222.0
121.5,44.697303771972656,-0.027615342289209366,-6.395199307007715e-05,884.97509765625,-0.27039071917533875,1160.52783203125,-0.45443227887153625,1082.8671875,-0.4063502550125122,1182.179931640625,-0.4512176811695099,110.54632568359375,151.70643615722656,32.911861419677734,29.802770614624023,3.6643643379211426,0.5267423987388611,4.013550758361816,0.6689251661300659,0.006532831583172083,-0.06000962853431702,0.03696571663022041,-0.06242993101477623,-0.0345454141497612,3.0010690689086914,6109786.5
121.5999984741211,44.694541931152344,-0.027621736750006676,-2.3979235265869647e-05,884.9480590820312,-0.2701719403266907,1160.482421875,-0.45375221967697144,1082.8265380859375,-0.4058729112148285,1182.1348876953125,-0.45015469193458557,110.49825286865234,151.59585571289062,32.91228485107422,29.821378707885742,3.6675233840942383,0.5272415280342102,4.017491340637207,0.6695818901062012,0.0066009098663926125,-0.05921054631471634,0.03730205446481705,-0.06211834400892258,-0.03439425677061081,3.0008556842803955,6109352.0
121.69999694824219,44.69178009033203,-0.027624135836958885,-0.00013330231013242155,884.9210205078125,-0.2699474096298218,1160.43701171875,-0.4530629813671112,1082.7860107421875,-0.4053870737552643,1182.0899658203125,-0.4490832984447479,110.45033264160156,151.4860076904297,32.91309356689453,29.8403263092041,3.670722723007202,0.5277462601661682,4.021471977233887,0.670245349407196,0.006667977664619684,-0.05841236561536789,0.037638455629348755,-0.06180749461054802,-0.03424333035945892,3.0006422996520996,6108917.5
121.80000305175781,44.68901824951172,-0.027637464925646782,-0.000136302609462291,884.89404296875,-0.26971709728240967,1160.3917236328125,-0.45236459374427795,1082.7454833984375,-0.40489280223846436,1182.045166015625,-0.4480035901069641,110.40258026123047,151.3769073486328,32.91428756713867,29.85961151123047,3.673962116241455,0.5282564759254456,4.0254926681518555,0.6709154844284058,0.0067346422001719475,-0.05761514976620674,0.03797486796975136,-0.061497386544942856,-0.034092631191015244,3.000429153442383,6108483.5
