t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
121.9000015258789,44.68625259399414,-0.027651095762848854,-5.169102587387897e-05,884.8670654296875,-0.2694810628890991,1160.3465576171875,-0.45165711641311646,1082.7049560546875,-0.4043900966644287,1182.0003662109375,-0.44691547751426697,110.35499572753906,151.2685546875,32.91586685180664,29.879236221313477,3.677241086959839,0.5287721753120422,4.0295538902282715,0.6715922951698303,0.006802115123718977,-0.05681876838207245,0.0383114255964756,-0.06118803098797798,-0.03394216671586037,3.000216007232666,6108050.0
122.0,44.68348693847656,-0.02765626460313797,5.241813778411597e-05,884.8401489257812,-0.26923930644989014,1160.3013916015625,-0.45094048976898193,1082.66455078125,-0.4038790166378021,1181.9556884765625,-0.4458189606666565,110.30756378173828,151.16094970703125,32.917823791503906,29.899198532104492,3.6805593967437744,0.5292932987213135,4.033655643463135,0.6722759008407593,0.006869480013847351,-0.05602323263883591,0.03864813596010208,-0.0608794279396534,-0.03379193693399429,3.0000030994415283,6107616.5
122.0999984741211,44.680721282958984,-0.027651023119688034,0.00016660249093547463,884.813232421875,-0.2689918279647827,1160.25634765625,-0.45021477341651917,1082.624267578125,-0.4033595621585846,1181.9112548828125,-0.4447140693664551,110.26030731201172,151.0540771484375,32.920169830322266,29.919496536254883,3.683917284011841,0.5298197865486145,4.037796974182129,0.6729661822319031,0.006936071440577507,-0.05522865056991577,0.038984887301921844,-0.060571588575839996,-0.03364194929599762,2.999790668487549,6107183.5
122.19999694824219,44.67795944213867,-0.027634363621473312,0.0003730512107722461,884.786376953125,-0.26873865723609924,1160.21142578125,-0.4494800567626953,1082.583984375,-0.4028317928314209,1181.8668212890625,-0.44360101222991943,110.21321105957031,150.94796752929688,32.92289352416992,29.940128326416016,3.687314033508301,0.5303516387939453,4.041978359222412,0.6736630797386169,0.007001745048910379,-0.05443515628576279,0.03932156413793564,-0.06026451662182808,-0.033492207527160645,2.9995782375335693,6106751.0
122.30000305175781,44.675193786621094,-0.027597058564424515,0.0006560418987646699,884.759521484375,-0.2684798240661621,1160.16650390625,-0.44873636960983276,1082.543701171875,-0.40229570865631104,1181.822509765625,-0.4424798786640167,110.1662826538086,150.8426055908203,32.92599868774414,29.961095809936523,3.6907498836517334,0.5308887958526611,4.046198844909668,0.6743664741516113,0.007066395599395037,-0.05364290252327919,0.039658017456531525,-0.059958212077617645,-0.03334270790219307,2.99936580657959,6106319.0
122.4000015258789,44.67243576049805,-0.02753145433962345,0.0009056543349288404,884.732666015625,-0.2682152986526489,1160.1217041015625,-0.44798383116722107,1082.50341796875,-0.4017513692378998,1181.7783203125,-0.4413509666919708,110.11952209472656,150.7379913330078,32.92948532104492,29.98239517211914,3.6942243576049805,0.531431257724762,4.050457000732422,0.6750761866569519,0.007129217032343149,-0.052852146327495575,0.039994001388549805,-0.05965268984436989,-0.03319345787167549,2.9991538524627686,6105887.5
122.5,44.669681549072266,-0.027440888807177544,0.001177040277980268,884.7058715820312,-0.2679451107978821,1160.076904296875,-0.44722259044647217,1082.46337890625,-0.4011988043785095,1181.7342529296875,-0.4402146339416504,110.07293701171875,150.63412475585938,32.933349609375,30.004026412963867,3.697736978530884,0.5319788455963135,4.054752349853516,0.6757920384407043,0.007189548574388027,-0.0520632378757,0.04032917320728302,-0.05934794992208481,-0.03304446116089821,2.9989421367645264,6105456.0
122.5999984741211,44.66693878173828,-0.02732318453490734,0.0014801033539697528,884.6790771484375,-0.26766932010650635,1160.0322265625,-0.4464527666568756,1082.4232177734375,-0.40063807368278503,1181.690185546875,-0.4390712082386017,110.0265121459961,150.53102111816406,32.93759536743164,30.02598762512207,3.7012875080108643,0.5325314998626709,4.059082984924316,0.6765137910842896,0.007247623056173325,-0.05127649009227753,0.0406632237136364,-0.059043996036052704,-0.03289571776986122,2.998730421066284,6105025.5
122.69999694824219,44.66420364379883,-0.027175173163414,0.0017805896932259202,884.65234375,-0.26738789677619934,1159.987548828125,-0.44567450881004333,1082.3831787109375,-0.4000692069530487,1181.6463623046875,-0.4379211366176605,109.98025512695312,150.4286651611328,32.94221496582031,30.048274993896484,3.7048754692077637,0.5330891013145447,4.063446998596191,0.6772412061691284,0.007303163874894381,-0.05049224570393562,0.040995825082063675,-0.05874083563685417,-0.03274723142385483,2.9985191822052,6104595.0
122.80000305175781,44.6614875793457,-0.026997115463018417,0.0021569081582129,884.6256103515625,-0.26710084080696106,1159.943115234375,-0.44488799571990967,1082.34326171875,-0.3994922637939453,1181.6026611328125,-0.43676483631134033,109.93417358398438,150.3270721435547,32.94721221923828,30.07088851928711,3.7085001468658447,0.5336515307426453,4.067843914031982,0.6779739856719971,0.007355838548392057,-0.049710873514413834,0.0413266085088253,-0.05843847244977951,-0.032599009573459625,2.998307943344116,6104165.0
122.9000015258789,44.65878677368164,-0.02678142488002777,0.0026021683588624,884.598876953125,-0.26680824160575867,1159.898681640625,-0.44409340620040894,1082.3033447265625,-0.398907333612442,1181.55908203125,-0.4356027841567993,109.88825988769531,150.22622680664062,32.95258712768555,30.09382438659668,3.712161064147949,0.5342185497283936,4.07227087020874,0.6787118315696716,0.007405598182231188,-0.0489327497780323,0.04165520891547203,-0.05813691392540932,-0.032451048493385315,2.9980969429016113,6103735.5
123.0,44.65610885620117,-0.02652120776474476,0.002957077231258154,884.572265625,-0.2665100395679474,1159.854248046875,-0.44329094886779785,1082.263427734375,-0.398314505815506,1181.5155029296875,-0.43443548679351807,109.84251403808594,150.1261444091797,32.95833206176758,30.117080688476562,3.71585750579834,0.5347899794578552,4.07672643661499,0.6794543862342834,0.007451711688190699,-0.04815834015607834,0.04198116809129715,-0.05783615633845329,-0.032303351908922195,2.9978864192962646,6103307.0
123.0999984741211,44.65345764160156,-0.0262254998087883,0.003302139462903142,884.5455932617188,-0.2662063241004944,1159.8099365234375,-0.4424808621406555,1082.2236328125,-0.397713840007782,1181.47216796875,-0.4332636296749115,109.79694366455078,150.0268096923828,32.964447021484375,30.14065170288086,3.719588279724121,0.5353657007217407,4.081208229064941,0.6802013516426086,0.007493521552532911,-0.047388188540935516,0.04230394586920738,-0.05753621086478233,-0.032155923545360565,2.997675895690918,6102878.5
123.19999694824219,44.65083694458008,-0.025895286351442337,0.003613333683460951,884.5189819335938,-0.26589709520339966,1159.7657470703125,-0.4416634142398834,1082.183837890625,-0.39710545539855957,1181.4288330078125,-0.43208780884742737,109.75154876708984,149.92823791503906,32.9709358215332,30.16453742980957,3.7233529090881348,0.5359453558921814,4.0857133865356445,0.680952250957489,0.007531705312430859,-0.046622730791568756,0.04262311011552811,-0.05723707377910614,-0.03200876712799072,2.9974656105041504,6102450.5
123.30000305175781,44.64824676513672,-0.025533951818943024,0.003979819361120462,884.492431640625,-0.2655823826789856,1159.7216796875,-0.4408388137817383,1082.1441650390625,-0.3964894413948059,1181.3857421875,-0.4309086203575134,109.7063217163086,149.83041381835938,32.977787017822266,30.188730239868164,3.7271502017974854,0.5365288257598877,4.090240001678467,0.6817067265510559,0.007566204760223627,-0.04586239531636238,0.0429382398724556,-0.05693875253200531,-0.031861886382102966,2.997255563735962,6102023.0
123.4000015258789,44.64569091796875,-0.02513596974313259,0.004324041306972504,884.4658813476562,-0.2652622163295746,1159.6776123046875,-0.4400073289871216,1082.1046142578125,-0.39586591720581055,1181.3426513671875,-0.42972660064697266,109.66126251220703,149.7333526611328,32.98500442504883,30.213226318359375,3.7309789657592773,0.5371156930923462,4.094786643981934,0.6824644207954407,0.007597220130264759,-0.045107562094926834,0.04324896261096001,-0.05664124712347984,-0.031715277582407,2.9970459938049316,6101596.0
123.5,44.6431770324707,-0.02470356598496437,0.004603337962180376,884.4393920898438,-0.264936625957489,1159.6336669921875,-0.4391691982746124,1082.0650634765625,-0.3952350318431854,1181.2998046875,-0.4285423457622528,109.61638641357422,149.6370391845703,32.992584228515625,30.238021850585938,3.7348380088806152,0.5377058386802673,4.0993499755859375,0.6832249760627747,0.007624183315783739,-0.04435868561267853,0.043554823845624924,-0.05634455755352974,-0.031568948179483414,2.9968364238739014,6101169.5
123.5999984741211,44.640708923339844,-0.024243231862783432,0.004953018855303526,884.4129028320312,-0.26460564136505127,1159.5897216796875,-0.4383247196674347,1082.0255126953125,-0.3945968747138977,1181.2569580078125,-0.4273565411567688,109.5716781616211,149.54148864746094,33.00052261352539,30.26310920715332,3.7387259006500244,0.5382988452911377,4.103928089141846,0.6839880347251892,0.007647221442312002,-0.04361617937684059,0.04385541006922722,-0.056048691272735596,-0.031422898173332214,2.9966273307800293,6100743.5
123.69999694824219,44.638282775878906,-0.02374793030321598,0.005294634494930506,884.386474609375,-0.26426932215690613,1159.5460205078125,-0.4374741315841675,1081.986083984375,-0.3939516246318817,1181.21435546875,-0.42616966366767883,109.52713775634766,149.44668579101562,33.008819580078125,30.28848648071289,3.7426416873931885,0.538894534111023,4.108518600463867,0.6847531199455261,0.007666794583201408,-0.04288038983941078,0.04415038600564003,-0.055753644555807114,-0.0312771312892437,2.9964182376861572,6100318.0
123.80000305175781,44.63591003417969,-0.023218467831611633,0.005607794038951397,884.3600463867188,-0.263927698135376,1159.5023193359375,-0.43661773204803467,1081.94677734375,-0.393299400806427,1181.1717529296875,-0.4249823987483978,109.48278045654297,149.35263061523438,33.0174674987793,30.314146041870117,3.7465837001800537,0.5394926071166992,4.113119602203369,0.6855199337005615,0.007682199589908123,-0.04215174540877342,0.044439319521188736,-0.05545941740274429,-0.031131649389863014,2.9962096214294434,6099893.5
123.9000015258789,44.63358688354492,-0.022657686844468117,0.00588658731430769,884.3336791992188,-0.2635807991027832,1159.4586181640625,-0.43575578927993774,1081.907470703125,-0.3926403820514679,1181.1292724609375,-0.42379534244537354,109.43859100341797,149.2593231201172,33.026466369628906,30.340078353881836,3.7505505084991455,0.5400927066802979,4.117728233337402,0.686288058757782,0.007693457417190075,-0.04143065959215164,0.044721800833940506,-0.055166009813547134,-0.030986452475190163,2.9960012435913086,6099469.0
124.0,44.63132095336914,-0.02206902951002121,0.006041827145963907,884.3073120117188,-0.26322871446609497,1159.4151611328125,-0.434888631105423,1081.8682861328125,-0.39197471737861633,1181.0870361328125,-0.4226091504096985,109.39456939697266,149.16676330566406,33.03581237792969,30.366281509399414,3.7545406818389893,0.5406945943832397,4.122342586517334,0.6870570778846741,0.00770072266459465,-0.04071751609444618,0.0449974499642849,-0.054873425513505936,-0.030841542407870293,2.995793104171753,6099045.5
124.0999984741211,44.62911605834961,-0.021464845165610313,0.006070547737181187,884.281005859375,-0.26287147402763367,1159.3717041015625,-0.43401652574539185,1081.8291015625,-0.39130258560180664,1181.0447998046875,-0.42142441868782043,109.35072326660156,149.074951171875,33.04549789428711,30.392745971679688,3.7585525512695312,0.541297972202301,4.126959323883057,0.6878265738487244,0.007704206742346287,-0.040012653917074203,0.04526592418551445,-0.0545816570520401,-0.030696922913193703,2.9955854415893555,6098622.5
124.19999694824219,44.62696838378906,-0.020857790485024452,0.006073049735277891,884.2547607421875,-0.26250913739204407,1159.328369140625,-0.43313974142074585,1081.7899169921875,-0.39062416553497314,1181.002685546875,-0.4202415645122528,109.30705261230469,148.98388671875,33.05552291870117,30.419464111328125,3.7625844478607178,0.541902482509613,4.131577491760254,0.688596248626709,0.007704905699938536,-0.03931626304984093,0.04552704095840454,-0.054290708154439926,-0.030552593991160393,2.995377779006958,6098199.5
124.30000305175781,44.624881744384766,-0.020250486209988594,0.006045118439942598,884.228515625,-0.26214176416397095,1159.2850341796875,-0.4322585165500641,1081.7509765625,-0.38993963599205017,1180.960693359375,-0.41906094551086426,109.26355743408203,148.8935546875,33.06588363647461,30.446430206298828,3.766634702682495,0.5425078868865967,4.136195659637451,0.6893659234046936,0.007703843992203474,-0.03862837329506874,0.045780763030052185,-0.054000578820705414,-0.030408557504415512,2.9951705932617188,6097778.0
124.4000015258789,44.62285614013672,-0.019645974040031433,0.005960462614893913,884.2023315429688,-0.26176944375038147,1159.2418212890625,-0.4313730299472809,1081.7120361328125,-0.38924914598464966,1180.9189453125,-0.4178827702999115,109.22023010253906,148.80397033691406,33.076576232910156,30.473634719848633,3.7707021236419678,0.5431139469146729,4.140812397003174,0.6901354193687439,0.007701214402914047,-0.03794899210333824,0.046027086675167084,-0.053711261600255966,-0.03026481717824936,2.9949634075164795,6097356.5
124.5,44.62089157104492,-0.019049927592277527,0.005827880930155516,884.1761474609375,-0.26139217615127563,1159.19873046875,-0.43048346042633057,1081.673095703125,-0.38855287432670593,1180.877197265625,-0.41670718789100647,109.17707824707031,148.71511840820312,33.08759307861328,30.501070022583008,3.774784803390503,0.5437204241752625,4.145427227020264,0.6909045577049255,0.0076973047107458115,-0.037278078496456146,0.04626605287194252,-0.05342276021838188,-0.030121369287371635,2.9947569370269775,6096935.5
124.5999984741211,44.618988037109375,-0.018467139452695847,0.005731855984777212,884.1500244140625,-0.261010080575943,1159.15576171875,-0.42958998680114746,1081.63427734375,-0.3878509998321533,1180.8355712890625,-0.4155343472957611,109.13409423828125,148.62698364257812,33.09893035888672,30.528730392456055,3.778881788253784,0.5443271398544312,4.1500396728515625,0.6916732788085938,0.007692634593695402,-0.036615535616874695,0.046497754752635956,-0.05313507094979286,-0.02997821941971779,2.9945504665374756,6096515.5
124.69999694824219,44.61714172363281,-0.0178939551115036,0.005659628193825483,884.1239624023438,-0.2606232464313507,1159.11279296875,-0.4286927282810211,1081.5955810546875,-0.38714373111724854,1180.7940673828125,-0.4143642783164978,109.09127807617188,148.5395965576172,33.11058807373047,30.556608200073242,3.7829911708831787,0.5449339747428894,4.154649257659912,0.6924415826797485,0.0076876492239534855,-0.03596119210124016,0.04672236740589142,-0.05284819006919861,-0.02983536757528782,2.994344472885132,6096096.0
124.80000305175781,44.615352630615234,-0.017327992245554924,0.005646425299346447,884.097900390625,-0.26023170351982117,1159.070068359375,-0.4277918040752411,1081.556884765625,-0.38643115758895874,1180.752685546875,-0.41319701075553894,109.04863739013672,148.45294189453125,33.122562408447266,30.58469581604004,3.78711199760437,0.5455408096313477,4.1592559814453125,0.6932093501091003,0.007682070601731539,-0.03531493619084358,0.046939995139837265,-0.05256211757659912,-0.029692815616726875,2.994138717651367,6095677.0
124.9000015258789,44.61362075805664,-0.01676334999501705,0.005665349308401346,884.0718994140625,-0.25983554124832153,1159.02734375,-0.4268873929977417,1081.5181884765625,-0.38571345806121826,1180.71142578125,-0.4120326042175293,109.00617218017578,148.36700439453125,33.13484191894531,30.612987518310547,3.791243076324463,0.5461475253105164,4.163858890533447,0.6939765214920044,0.0076757571659982204,-0.034676678478717804,0.047150738537311554,-0.0522768534719944,-0.029550563544034958,2.9939332008361816,6095258.5
125.0,44.611942291259766,-0.01619681343436241,0.005744691006839275,884.0459594726562,-0.25943484902381897,1158.984619140625,-0.4259796142578125,1081.479736328125,-0.38499078154563904,1180.6702880859375,-0.4108711779117584,108.9638671875,148.2817840576172,33.147430419921875,30.6414737701416,3.7953832149505615,0.546754002571106,4.168457984924316,0.6947429776191711,0.007668234873563051,-0.03404639661312103,0.04735460504889488,-0.05199239030480385,-0.029408613219857216,2.993727922439575,6094841.0
125.0999984741211,44.61032485961914,-0.015622344799339771,0.005812209099531174,884.02001953125,-0.25902968645095825,1158.942138671875,-0.4250687062740326,1081.4412841796875,-0.3842633068561554,1180.6292724609375,-0.40971294045448303,108.92173767089844,148.19729614257812,33.16032028198242,30.670150756835938,3.7995316982269287,0.5473601818084717,4.173051834106445,0.695508599281311,0.007659261114895344,-0.03342411667108536,0.047551579773426056,-0.051708731800317764,-0.02926696464419365,2.993523120880127,6094424.0
125.19999694824219,44.608760833740234,-0.015041124075651169,0.005905215162783861,883.994140625,-0.25862014293670654,1158.899658203125,-0.4241548180580139,1081.40283203125,-0.3835311532020569,1180.58837890625,-0.4085581302642822,108.87977600097656,148.11351013183594,33.17350769042969,30.699007034301758,3.8036868572235107,0.547965943813324,4.177639484405518,0.6962732672691345,0.007648315280675888,-0.03280993178486824,0.04774155840277672,-0.05142587050795555,-0.029125621542334557,2.993318796157837,6094007.5
125.30000305175781,44.60725784301758,-0.014450602233409882,0.006029126700013876,883.9683227539062,-0.258206307888031,1158.8572998046875,-0.4232381582260132,1081.364501953125,-0.38279449939727783,1180.5474853515625,-0.4074070155620575,108.8379898071289,148.0304412841797,33.18698501586914,30.72804069519043,3.8078479766845703,0.5485711693763733,4.182220458984375,0.6970367431640625,0.007635508663952351,-0.03220392391085625,0.0479244664311409,-0.05114380642771721,-0.02898458205163479,2.993114471435547,6093592.0
125.4000015258789,44.605812072753906,-0.01384769007563591,0.006139158271253109,883.9425048828125,-0.2577882707118988,1158.81494140625,-0.4223189353942871,1081.3262939453125,-0.3820534944534302,1180.5068359375,-0.4062598645687103,108.7963638305664,147.94808959960938,33.20075607299805,30.757244110107422,3.812013864517212,0.5491757392883301,4.186792373657227,0.6977987289428711,0.007620589341968298,-0.031606197357177734,0.04810018837451935,-0.05086253583431244,-0.028843848034739494,2.992910623550415,6093177.0
125.5,44.604427337646484,-0.013233774341642857,0.0062256380915641785,883.916748046875,-0.2573660910129547,1158.7728271484375,-0.4213973581790924,1081.2880859375,-0.38130828738212585,1180.46630859375,-0.4051170349121094,108.75491333007812,147.86643981933594,33.21480941772461,30.786605834960938,3.816183567047119,0.54977947473526,4.191355228424072,0.6985591650009155,0.007603270933032036,-0.03101690672338009,0.048268575221300125,-0.05058205872774124,-0.028703421354293823,2.9927072525024414,6092762.5
125.5999984741211,44.60310363769531,-0.012611210346221924,0.006307373289018869,883.8910522460938,-0.2569398283958435,1158.730712890625,-0.42047369480133057,1081.25,-0.3805590271949768,1180.42578125,-0.4039788842201233,108.71363067626953,147.78550720214844,33.22914123535156,30.816123962402344,3.8203558921813965,0.5503823161125183,4.195906162261963,0.6993177533149719,0.007583655882626772,-0.030436180531978607,0.048429492861032486,-0.05030237138271332,-0.028563300147652626,2.9925038814544678,6092349.0
125.69999694824219,44.60184097290039,-0.011980473063886166,0.006450279150158167,883.8653564453125,-0.2565096318721771,1158.688720703125,-0.4195481240749359,1081.2120361328125,-0.37980592250823975,1180.385498046875,-0.4028456509113312,108.6725082397461,147.70526123046875,33.243751525878906,30.845787048339844,3.8245298862457275,0.5509840846061707,4.200445175170898,0.7000741958618164,0.00756191648542881,-0.029864121228456497,0.048582833260297775,-0.05002346634864807,-0.0284234881401062,2.9923012256622314,6091936.0
125.80000305175781,44.600643157958984,-0.011335445567965508,0.006557556334882975,883.8397216796875,-0.25607556104660034,1158.6468505859375,-0.41862088441848755,1081.174072265625,-0.37904906272888184,1180.34521484375,-0.4017177224159241,108.63156127929688,147.62571716308594,33.25863265991211,30.875591278076172,3.828704357147217,0.5515846014022827,4.204970359802246,0.7008283734321594,0.00753806484863162,-0.02930082380771637,0.04872850701212883,-0.0497453436255455,-0.02828398533165455,2.992098569869995,6091524.0
125.9000015258789,44.599510192871094,-0.010679689235985279,0.006551806349307299,883.8141479492188,-0.2556377053260803,1158.60498046875,-0.4176922142505646,1081.13623046875,-0.3782886862754822,1180.30517578125,-0.40059539675712585,108.59077453613281,147.54685974121094,33.273780822753906,30.905527114868164,3.8328778743743896,0.5521836876869202,4.209480285644531,0.7015800476074219,0.007511535659432411,-0.028746459633111954,0.048866331577301025,-0.04946799948811531,-0.02814478985965252,2.991896390914917,6091112.5
126.0,44.59844207763672,-0.010024508461356163,0.006614453624933958,883.78857421875,-0.25519612431526184,1158.563232421875,-0.4167623519897461,1081.098388671875,-0.3775249421596527,1180.26513671875,-0.39947906136512756,108.55015563964844,147.4687042236328,33.289188385009766,30.93558692932129,3.837049961090088,0.5527811646461487,4.213973522186279,0.7023288607597351,0.007482639513909817,-0.028201153501868248,0.048996180295944214,-0.0491914302110672,-0.028005903586745262,2.991694688796997,6090701.5
126.0999984741211,44.59743881225586,-0.009363063611090183,0.006752658635377884,883.7631225585938,-0.25475093722343445,1158.5216064453125,-0.4158315062522888,1081.0606689453125,-0.37675800919532776,1180.2252197265625,-0.3983689248561859,108.50969696044922,147.39122009277344,33.30485153198242,30.965763092041016,3.8412187099456787,0.5533769130706787,4.218448638916016,0.7030748128890991,0.0074523454532027245,-0.027664896100759506,0.04911806061863899,-0.04891562834382057,-0.027867326512932777,2.9914932250976562,6090291.0
126.19999694824219,44.59650421142578,-0.00868779793381691,0.006889758165925741,883.7376708984375,-0.2543022632598877,1158.4801025390625,-0.41489988565444946,1081.0230712890625,-0.37598803639411926,1180.1854248046875,-0.3972652852535248,108.46940612792969,147.31443786621094,33.320770263671875,30.996049880981445,3.845383644104004,0.5539707541465759,4.222905158996582,0.7038175463676453,0.007420000154525042,-0.02713775634765625,0.04923189803957939,-0.04864059388637543,-0.027729060500860214,2.9912919998168945,6089882.0
126.30000305175781,44.59563446044922,-0.007998821325600147,0.006910440046340227,883.7122192382812,-0.25385016202926636,1158.4385986328125,-0.41396769881248474,1080.9854736328125,-0.37521523237228394,1180.145751953125,-0.39616844058036804,108.42928314208984,147.23831176757812,33.33693313598633,31.026437759399414,3.8495430946350098,0.554562509059906,4.227341651916504,0.704556941986084,0.007384954020380974,-0.02661990001797676,0.04933752492070198,-0.04836631938815117,-0.027591105550527573,2.991091251373291,6089473.0
126.4000015258789,44.5948371887207,-0.007307777646929026,0.006875011138617992,883.6868896484375,-0.2533947229385376,1158.3973388671875,-0.4130352735519409,1080.947998046875,-0.3744397461414337,1180.106201171875,-0.3950788378715515,108.38932037353516,147.16287231445312,33.35334014892578,31.05691909790039,3.853696346282959,0.5551519393920898,4.23175573348999,0.7052926421165466,0.00734721589833498,-0.026111489161849022,0.04943477362394333,-0.0480928011238575,-0.027453459799289703,2.9908909797668457,6089065.0
126.5,44.5941047668457,-0.006620276719331741,0.00683184340596199,883.6615600585938,-0.25293606519699097,1158.3560791015625,-0.41210275888442993,1080.91064453125,-0.37366175651550293,1180.0667724609375,-0.3939967155456543,108.34951782226562,147.08810424804688,33.3699836730957,31.087486267089844,3.857841968536377,0.5557389855384827,4.236146926879883,0.7060244679450989,0.007307797204703093,-0.025612540543079376,0.04952361807227135,-0.04782003164291382,-0.027316125109791756,2.9906909465789795,6088658.0
126.5999984741211,44.593441009521484,-0.0059370924718678,0.006764140445739031,883.6362915039062,-0.25247424840927124,1158.31494140625,-0.4111703932285309,1080.873291015625,-0.3728814721107483,1180.0274658203125,-0.3929222822189331,108.30987548828125,147.0139923095703,33.38685989379883,31.118131637573242,3.861978769302368,0.5563234686851501,4.240513801574707,0.706752359867096,0.007267152424901724,-0.025123007595539093,0.04960410296916962,-0.04754801094532013,-0.02717909961938858,2.9904911518096924,6088251.5
126.69999694824219,44.59284973144531,-0.005260678473860025,0.006670169997960329,883.611083984375,-0.25200942158699036,1158.2738037109375,-0.4102383553981781,1080.8360595703125,-0.37209904193878174,1179.9881591796875,-0.3918556272983551,108.27040100097656,146.94053649902344,33.40395736694336,31.148847579956055,3.866105794906616,0.5569051504135132,4.244856357574463,0.7074760794639587,0.00722535653039813,-0.024642830714583397,0.049676280468702316,-0.047276727855205536,-0.027042385190725327,2.9902918338775635,6087845.5
126.80000305175781,44.592323303222656,-0.004593661520630121,0.006615370977669954,883.5858764648438,-0.2515416741371155,1158.2327880859375,-0.4093067944049835,1080.798828125,-0.37131467461586,1179.9490966796875,-0.3907969295978546,108.2310791015625,146.86773681640625,33.42127990722656,31.179624557495117,3.8702218532562256,0.5574839115142822,4.249173641204834,0.7081955671310425,0.007182657718658447,-0.024171924218535423,0.04974023625254631,-0.04700617864727974,-0.026905981823801994,2.9900929927825928,6087440.5
126.9000015258789,44.591861724853516,-0.0039321244694292545,0.0066090659238398075,883.560791015625,-0.2510710656642914,1158.19189453125,-0.40837588906288147,1080.76171875,-0.37052851915359497,1179.9100341796875,-0.38974621891975403,108.1919174194336,146.79559326171875,33.438819885253906,31.21045684814453,3.87432599067688,0.5580596923828125,4.253464698791504,0.7089108228683472,0.007139318156987429,-0.023710165172815323,0.04979608207941055,-0.04673635959625244,-0.026769887655973434,2.989894390106201,6087036.5
127.0,44.591468811035156,-0.003271217690780759,0.006538924761116505,883.5357055664062,-0.25059774518013,1158.151123046875,-0.4074458181858063,1080.7247314453125,-0.36974072456359863,1179.87109375,-0.3887035846710205,108.15291595458984,146.72410583496094,33.45656967163086,31.241336822509766,3.8784170150756836,0.5586323738098145,4.257730007171631,0.7096216678619385,0.007095012813806534,-0.023257482796907425,0.049843885004520416,-0.046467266976833344,-0.026634102687239647,2.9896962642669678,6086633.0
127.0999984741211,44.59114456176758,-0.0026173251681029797,0.006404794752597809,883.5106201171875,-0.2501217722892761,1158.1104736328125,-0.4065167009830475,1080.6878662109375,-0.3689514994621277,1179.832275390625,-0.3876692056655884,108.11407470703125,146.6532440185547,33.47452163696289,31.27225685119629,3.8824944496154785,0.5592018961906433,4.26196813583374,0.7103279829025269,0.007049348670989275,-0.022813864052295685,0.0498836524784565,-0.04619888961315155,-0.02649862691760063,2.9894983768463135,6086230.0
127.19999694824219,44.59088134765625,-0.0019768457859754562,0.006219753995537758,883.4856567382812,-0.24964329600334167,1158.06982421875,-0.4055887758731842,1080.6510009765625,-0.36816099286079407,1179.7935791015625,-0.3866431415081024,108.07537841796875,146.58302307128906,33.492679595947266,31.30320930480957,3.88655686378479,0.55976802110672,4.266178607940674,0.7110297679901123,0.0070029366761446,-0.022379213944077492,0.04991547018289566,-0.04593122377991676,-0.026363462209701538,2.9893009662628174,6085828.0
127.30000305175781,44.59068298339844,-0.0013548703864216805,0.006041971500962973,883.460693359375,-0.24916239082813263,1158.029296875,-0.404662162065506,1080.6141357421875,-0.3673693537712097,1179.7550048828125,-0.3856254518032074,108.03684997558594,146.51344299316406,33.51102828979492,31.334186553955078,3.890603542327881,0.5603308081626892,4.270361423492432,0.7117269039154053,0.006956356577575207,-0.021953366696834564,0.04993950203061104,-0.045664265751838684,-0.026228604838252068,2.9891040325164795,6085427.0
127.4000015258789,44.59054946899414,-0.0007506731781177223,0.005913943983614445,883.4358520507812,-0.24867916107177734,1157.9888916015625,-0.4037369191646576,1080.5775146484375,-0.36657679080963135,1179.7164306640625,-0.38461604714393616,107.99846649169922,146.44448852539062,33.529571533203125,31.365182876586914,3.8946340084075928,0.5608901381492615,4.274516582489014,0.7124193906784058,0.006910095456987619,-0.02153608947992325,0.04995597526431084,-0.045398008078336716,-0.02609405480325222,2.9889073371887207,6085026.5
127.5,44.59047317504883,-0.00015927880303934216,0.00582544319331646,883.4109497070312,-0.24819371104240417,1157.9486083984375,-0.40281322598457336,1080.5408935546875,-0.36578336358070374,1179.6781005859375,-0.38361480832099915,107.96024322509766,146.3761444091797,33.54829788208008,31.396188735961914,3.8986470699310303,0.561445951461792,4.27864408493042,0.7131072878837585,0.006864132825285196,-0.021127158775925636,0.04996509850025177,-0.04513244703412056,-0.025959813967347145,2.988710880279541,6084627.0
127.5999984741211,44.590457916259766,0.0004232655046507716,0.005769701674580574,883.3861694335938,-0.24770615994930267,1157.9083251953125,-0.4018911123275757,1080.50439453125,-0.364989310503006,1179.6397705078125,-0.382621705532074,107.92216491699219,146.3084259033203,33.567203521728516,31.427200317382812,3.902642250061035,0.5619982481002808,4.28274393081665,0.7137906551361084,0.006818082183599472,-0.020726416260004044,0.04996703565120697,-0.04486757144331932,-0.025825878605246544,2.9885151386260986,6084228.0
127.69999694824219,44.59049987792969,0.001000235672108829,0.005740826018154621,883.3614501953125,-0.2472165822982788,1157.8681640625,-0.4009707570075989,1080.4678955078125,-0.36419472098350525,1179.6015625,-0.38163670897483826,107.88424682617188,146.2413330078125,33.58628845214844,31.45821189880371,3.906619071960449,0.562546968460083,4.286816120147705,0.7144693732261658,0.006771650165319443,-0.02033374458551407,0.049961891025304794,-0.044603381305933,-0.025692252442240715,2.9883196353912354,6083830.0
127.80000305175781,44.590599060058594,0.0015743182739242911,0.005699740257114172,883.3367309570312,-0.24672509729862213,1157.828125,-0.4000522792339325,1080.4315185546875,-0.36339977383613586,1179.5633544921875,-0.38065990805625916,107.84647369384766,146.17483520507812,33.60554122924805,31.489213943481445,3.910576820373535,0.5630921125411987,4.290860652923584,0.7151433825492859,0.006724580656737089,-0.01994907110929489,0.049949731677770615,-0.044339872896671295,-0.02555892989039421,2.988124370574951,6083433.0
127.9000015258789,44.590755462646484,0.0021442922297865152,0.005588385742157698,883.3120727539062,-0.2462317943572998,1157.7882080078125,-0.3991357684135437,1080.3951416015625,-0.362604558467865,1179.525390625,-0.37969136238098145,107.80885314941406,146.10894775390625,33.62495803833008,31.52020263671875,3.9145147800445557,0.5636336207389832,4.2948760986328125,0.7158126831054688,0.006676656659692526,-0.01957235485315323,0.04993059113621712,-0.044077031314373016,-0.02542591467499733,2.987929582595825,6083036.5
128.0,44.590972900390625,0.002703130943700671,0.005337734241038561,883.2874755859375,-0.24573679268360138,1157.748291015625,-0.3982214629650116,1080.3590087890625,-0.36180925369262695,1179.4874267578125,-0.3787311315536499,107.7713851928711,146.0436553955078,33.64453887939453,31.551172256469727,3.9184324741363525,0.5641714930534363,4.298862934112549,0.7164772152900696,0.006628008093684912,-0.019203539937734604,0.04990452527999878,-0.04381486028432846,-0.025293203070759773,2.9877352714538574,6082640.5
128.10000610351562,44.59123992919922,0.00323690427467227,0.005097778048366308,883.262939453125,-0.24524016678333282,1157.7086181640625,-0.39730939269065857,1080.3228759765625,-0.3610139787197113,1179.4495849609375,-0.3777792751789093,107.73406219482422,145.9789581298828,33.664276123046875,31.582115173339844,3.9223296642303467,0.5647056698799133,4.302820682525635,0.717136800289154,0.006579285021871328,-0.018842482939362526,0.04987166449427605,-0.04355334863066673,-0.02516079507768154,2.987541437149048,6082246.0
128.1999969482422,44.5915641784668,0.0037466820795089006,0.004899744410067797,883.2384643554688,-0.2447420358657837,1157.6688232421875,-0.3963996469974518,1080.2867431640625,-0.3602188527584076,1179.411865234375,-0.37683558464050293,107.69688415527344,145.9148406982422,33.68416213989258,31.613025665283203,3.9262053966522217,0.5652360916137695,4.3067498207092285,0.7177916765213013,0.00653177360072732,-0.018488874658942223,0.049832310527563095,-0.043292492628097534,-0.025028692558407784,2.9873478412628174,6081851.5
128.3000030517578,44.591941833496094,0.004236656706780195,0.004759958479553461,883.2139892578125,-0.24424248933792114,1157.6292724609375,-0.395492285490036,1080.250732421875,-0.35942399501800537,1179.374267578125,-0.3758998513221741,107.65985870361328,145.851318359375,33.704200744628906,31.64389991760254,3.9300596714019775,0.5657628178596497,4.310650825500488,0.7184418439865112,0.0064853946678340435,-0.018142415210604668,0.0497867651283741,-0.043032288551330566,-0.024896889925003052,2.987154483795166,6081458.5
128.39999389648438,44.59236526489258,0.004712652415037155,0.0046074544079601765,883.1895751953125,-0.24374163150787354,1157.5897216796875,-0.39458730816841125,1080.21484375,-0.35862958431243896,1179.3367919921875,-0.374971866607666,107.62297058105469,145.7883758544922,33.7243766784668,31.674732208251953,3.933892011642456,0.5662858486175537,4.3145246505737305,0.7190874218940735,0.006439851596951485,-0.017802858725190163,0.049735259264707565,-0.042772725224494934,-0.024765389040112495,2.986961841583252,6081066.0
128.5,44.59283447265625,0.005173397716134787,0.004476749803870916,883.1652221679688,-0.24323955178260803,1157.5504150390625,-0.39368483424186707,1080.1790771484375,-0.35783565044403076,1179.29931640625,-0.3740515410900116,107.58623504638672,145.72601318359375,33.74468994140625,31.705516815185547,3.937701940536499,0.5668051838874817,4.318371295928955,0.7197285294532776,0.006394688040018082,-0.01747002825140953,0.04967796429991722,-0.04251380264759064,-0.024634189903736115,2.986769437789917,6080674.5
128.60000610351562,44.593353271484375,0.0056210728362202644,0.004378343001008034,883.1409301757812,-0.2427363395690918,1157.510986328125,-0.39278489351272583,1080.143310546875,-0.3570423424243927,1179.261962890625,-0.3731386959552765,107.54963684082031,145.66421508789062,33.765140533447266,31.736248016357422,3.9414896965026855,0.5673208236694336,4.32219123840332,0.7203651666641235,0.006350088864564896,-0.01714373379945755,0.04961507022380829,-0.04225551337003708,-0.02450329065322876,2.9865775108337402,6080283.5
128.6999969482422,44.59391403198242,0.006058907136321068,0.004295132122933865,883.11669921875,-0.242232084274292,1157.4718017578125,-0.39188751578330994,1080.107666015625,-0.35624974966049194,1179.224609375,-0.37223324179649353,107.51318359375,145.60299682617188,33.78571701049805,31.766925811767578,3.9452545642852783,0.5678329467773438,4.325984001159668,0.7209973931312561,0.006305885501205921,-0.01682381145656109,0.0495467334985733,-0.04199785366654396,-0.02437269128859043,2.9863858222961426,6079893.5
128.8000030517578,44.594520568847656,0.006488420534878969,0.004167925100773573,883.092529296875,-0.24172689020633698,1157.4326171875,-0.39099282026290894,1080.072021484375,-0.35545796155929565,1179.1875,-0.37133511900901794,107.47687530517578,145.54232788085938,33.80642318725586,31.79754066467285,3.9489970207214355,0.5683414340019226,4.329751014709473,0.7216251492500305,0.006261822767555714,-0.01651013456285,0.049473073333501816,-0.041740816086530685,-0.02424238994717598,2.986194610595703,6079504.0
128.89999389648438,44.59516906738281,0.006905212998390198,0.0040611024014651775,883.068359375,-0.2412208467721939,1157.3935546875,-0.3901008665561676,1080.03662109375,-0.3546670973300934,1179.150390625,-0.37044429779052734,107.44070434570312,145.4822235107422,33.827247619628906,31.82809066772461,3.95271635055542,0.5688463449478149,4.333491325378418,0.7222485542297363,0.006217797286808491,-0.016202595084905624,0.049394186586141586,-0.041484396904706955,-0.024112384766340256,2.986003875732422,6079115.5
129.0,44.59585952758789,0.007311323191970587,0.003905403893440962,883.0442504882812,-0.24071404337882996,1157.3546142578125,-0.3892116844654083,1080.0010986328125,-0.3538772463798523,1179.1134033203125,-0.3695606589317322,107.40467071533203,145.42266845703125,33.84819030761719,31.85857391357422,3.9564127922058105,0.5693477392196655,4.33720588684082,0.7228676080703735,0.006174241658300161,-0.015901032835245132,0.04931023716926575,-0.04122859239578247,-0.02398267760872841,2.9858133792877197,6078728.0
129.10000610351562,44.59659194946289,0.007701863534748554,0.0037547792308032513,883.0202026367188,-0.2402065396308899,1157.3157958984375,-0.3883253335952759,1079.9658203125,-0.35308846831321716,1179.076416015625,-0.36868414282798767,107.36878204345703,145.36366271972656,33.86924362182617,31.88898277282715,3.9600861072540283,0.5698456764221191,4.3408942222595215,0.7234823107719421,0.006130976602435112,-0.015605314634740353,0.04922134429216385,-0.040973395109176636,-0.02385326474905014,2.985623359680176,6078341.5
129.1999969482422,44.59736251831055,0.008077341131865978,0.0035465480759739876,882.9962158203125,-0.23969845473766327,1157.2769775390625,-0.3874419033527374,1079.9305419921875,-0.35230088233947754,1179.0396728515625,-0.3678146004676819,107.3330307006836,145.30520629882812,33.890411376953125,31.919315338134766,3.9637365341186523,0.570340096950531,4.34455680847168,0.7240927815437317,0.006088495720177889,-0.015315243974328041,0.04912770539522171,-0.04071880131959915,-0.02372414618730545,2.98543381690979,6077955.5
129.3000030517578,44.598167419433594,0.00843199621886015,0.003389237215742469,882.9722900390625,-0.23918984830379486,1157.23828125,-0.3865613341331482,1079.8953857421875,-0.3515145778656006,1179.0029296875,-0.36695191264152527,107.29741668701172,145.24729919433594,33.911678314208984,31.949567794799805,3.9673635959625244,0.5708310604095459,4.348194122314453,0.7246990203857422,0.006046770606189966,-0.01503063179552555,0.04902949929237366,-0.04046480730175972,-0.02359532192349434,2.9852447509765625,6077570.0
129.39999389648438,44.5990104675293,0.008770919404923916,0.0032396933529525995,882.9483642578125,-0.23868080973625183,1157.19970703125,-0.38568371534347534,1079.8602294921875,-0.3507295846939087,1178.96630859375,-0.36609581112861633,107.2619400024414,145.18991088867188,33.93305206298828,31.979738235473633,3.9709675312042236,0.5713186264038086,4.351807594299316,0.725301206111908,0.006006385665386915,-0.014751219190657139,0.048926979303359985,-0.040211405605077744,-0.023466791957616806,2.985055923461914,6077186.0
129.5,44.59988784790039,0.009094889275729656,0.003115661209449172,882.924560546875,-0.23817142844200134,1157.1611328125,-0.3848090171813965,1079.8251953125,-0.3499460220336914,1178.9296875,-0.36524611711502075,107.22660064697266,145.13307189941406,33.95452117919922,32.009822845458984,3.97454833984375,0.5718028545379639,4.355396747589111,0.7258994579315186,0.005966897122561932,-0.01447681151330471,0.048820335417985916,-0.03995859622955322,-0.023338550701737404,2.984867572784424,6076802.0
129.60000610351562,44.600799560546875,0.009406455792486668,0.002928214380517602,882.9007568359375,-0.23766174912452698,1157.1226806640625,-0.3839372396469116,1079.790283203125,-0.3491639494895935,1178.8931884765625,-0.3644026517868042,107.19139862060547,145.07675170898438,33.9760856628418,32.039817810058594,3.9781062602996826,0.5722838044166565,4.358962535858154,0.726493775844574,0.005928301718086004,-0.014207219704985619,0.04870975390076637,-0.03970637172460556,-0.02321060188114643,2.9846794605255127,6076419.5
129.6999969482422,44.60173797607422,0.009699276648461819,0.0027871672064065933,882.8770141601562,-0.2371518909931183,1157.0843505859375,-0.3830684423446655,1079.75537109375,-0.3483833968639374,1178.8568115234375,-0.3635652959346771,107.15633392333984,145.02096557617188,33.99774169921875,32.06972122192383,3.9816415309906006,0.5727615356445312,4.3625054359436035,0.7270842790603638,0.0058904001489281654,-0.013942289166152477,0.048595380038022995,-0.03945472463965416,-0.02308294177055359,2.984492063522339,6076037.5
129.8000030517578,44.60271072387695,0.009977993555366993,0.002671983325853944,882.8533325195312,-0.23664188385009766,1157.046142578125,-0.3822025656700134,1079.7205810546875,-0.3476044535636902,1178.820556640625,-0.3627338409423828,107.12139892578125,144.9656982421875,34.01948547363281,32.09953308105469,3.985153913497925,0.5732361078262329,4.366026401519775,0.7276710867881775,0.0058538285084068775,-0.013681786134839058,0.04847744479775429,-0.03920365869998932,-0.022955572232604027,2.984304666519165,6075656.5
129.89999389648438,44.60370635986328,0.010245191864669323,0.002572238678112626,882.8296508789062,-0.23613183200359344,1157.0079345703125,-0.3813396394252777,1079.685791015625,-0.3468271493911743,1178.7843017578125,-0.36190804839134216,107.08659362792969,144.91094970703125,34.04131317138672,32.12924575805664,3.9886441230773926,0.5737075805664062,4.369525909423828,0.7282543182373047,0.005818169564008713,-0.013425535522401333,0.04835611581802368,-0.03895316272974014,-0.022828487679362297,2.9841179847717285,6075276.5
130.0,44.604732513427734,0.010502415709197521,0.002575136488303542,882.8060913085938,-0.23562178015708923,1156.9698486328125,-0.3804796636104584,1079.6512451171875,-0.34605157375335693,1178.7481689453125,-0.361087828874588,107.05192565917969,144.85670471191406,34.06322479248047,32.15886306762695,3.992111921310425,0.5741760730743408,4.373003959655762,0.7288340330123901,0.00578323844820261,-0.013173392042517662,0.04823153838515282,-0.03870323672890663,-0.022701691836118698,2.983931541442871,6074897.0
130.10000610351562,44.60578155517578,0.010759929195046425,0.002632831921800971,882.7825317382812,-0.23511181771755219,1156.9317626953125,-0.3796226382255554,1079.6165771484375,-0.34527772665023804,1178.7120361328125,-0.36027300357818604,107.01738739013672,144.802978515625,34.08521270751953,32.188377380371094,3.9955577850341797,0.5746415257453918,4.376461505889893,0.7294102907180786,0.005748925730586052,-0.012925229035317898,0.048103827983140945,-0.038453876972198486,-0.02257518097758293,2.983745574951172,6074518.5
130.1999969482422,44.60685729980469,0.011023212224245071,0.0027075179386883974,882.7590942382812,-0.23460198938846588,1156.8939208984375,-0.3787686228752136,1079.5821533203125,-0.3445056676864624,1178.676025390625,-0.3594636023044586,106.98297882080078,144.749755859375,34.107276916503906,32.217796325683594,3.9989817142486572,0.5751041769981384,4.379898548126221,0.7299830913543701,0.005714288912713528,-0.01268104650080204,0.047972988337278366,-0.03820507973432541,-0.022448955103754997,2.983560085296631,6074140.5
130.3000030517578,44.60795974731445,0.011293964460492134,0.002664086176082492,882.7356567382812,-0.2340923696756363,1156.8560791015625,-0.37791764736175537,1079.5477294921875,-0.3437354862689972,1178.64013671875,-0.35865965485572815,106.9487075805664,144.69703674316406,34.12941360473633,32.247108459472656,4.002384185791016,0.575563907623291,4.383314609527588,0.7305523753166199,0.005678843706846237,-0.012440908700227737,0.04783894121646881,-0.0379568375647068,-0.022323014214634895,2.983374834060669,6073763.5
130.39999389648438,44.60908889770508,0.01156037300825119,0.0026091912295669317,882.7122192382812,-0.233583003282547,1156.818359375,-0.3770698308944702,1079.513427734375,-0.3429671823978424,1178.6043701171875,-0.35786134004592896,106.91455841064453,144.6448211669922,34.1516227722168,32.27631378173828,4.005765438079834,0.5760208368301392,4.386708736419678,0.7311180830001831,0.005642417352646589,-0.012204904109239578,0.047701600939035416,-0.03770915046334267,-0.022197354584932327,2.9831902980804443,6073387.5
130.5,44.61024475097656,0.011821292340755463,0.0024961300659924746,882.6889038085938,-0.23307396471500397,1156.7806396484375,-0.37622520327568054,1079.4791259765625,-0.3422008156776428,1178.568603515625,-0.3570686876773834,106.88054656982422,144.5930938720703,34.173892974853516,32.305416107177734,4.009125232696533,0.5764749050140381,4.39008092880249,0.731680154800415,0.005606093443930149,-0.011972972191870213,0.04756101593375206,-0.037462010979652405,-0.022071976214647293,2.9830057621002197,6073012.0
130.60000610351562,44.611427307128906,0.012070905417203903,0.0023714168928563595,882.6656494140625,-0.23256531357765198,1156.7430419921875,-0.37538379430770874,1079.4449462890625,-0.3414364457130432,1178.532958984375,-0.3562816381454468,106.8466567993164,144.54185485839844,34.196231842041016,32.334407806396484,4.0124640464782715,0.5769261121749878,4.393431663513184,0.7322385907173157,0.005569925997406244,-0.011745044030249119,0.047417256981134415,-0.03721541911363602,-0.021946879103779793,2.9828219413757324,6072637.5
130.6999969482422,44.612632751464844,0.012308047153055668,0.002245011506602168,882.6423950195312,-0.23205707967281342,1156.70556640625,-0.3745456337928772,1079.410888671875,-0.34067413210868835,1178.497314453125,-0.35550007224082947,106.81289672851562,144.49111938476562,34.2186279296875,32.3632926940918,4.015781879425049,0.5773744583129883,4.396760940551758,0.7327935099601746,0.005534477066248655,-0.011520976200699806,0.047270458191633224,-0.036969371140003204,-0.021822061389684677,2.982638359069824,6072264.0
130.8000030517578,44.61386489868164,0.012532548047602177,0.0021102936007082462,882.6192016601562,-0.23154935240745544,1156.668212890625,-0.3737107217311859,1079.3768310546875,-0.33991390466690063,1178.4617919921875,-0.35472390055656433,106.77926635742188,144.44085693359375,34.241085052490234,32.39206314086914,4.019078731536865,0.5778199434280396,4.400069236755371,0.7333448529243469,0.0054998621344566345,-0.01130061224102974,0.047120772302150726,-0.03672385960817337,-0.021697523072361946,2.982455253601074,6071891.0
130.89999389648438,44.61511993408203,0.012743577361106873,0.0019440703326836228,882.5960693359375,-0.23104216158390045,1156.630859375,-0.3728789985179901,1079.3428955078125,-0.33915579319000244,1178.4263916015625,-0.35395288467407227,106.74575805664062,144.3910675048828,34.26359558105469,32.42072296142578,4.022354602813721,0.5782626867294312,4.403357028961182,0.7338928580284119,0.0054661305621266365,-0.011083793826401234,0.04696835204958916,-0.036478884518146515,-0.02157326228916645,2.9822723865509033,6071519.0
131.0,44.61639404296875,0.012937984429299831,0.0016680655535310507,882.572998046875,-0.2305355817079544,1156.5936279296875,-0.37205052375793457,1079.3089599609375,-0.33839985728263855,1178.3909912109375,-0.3531869351863861,106.7123794555664,144.34176635742188,34.28615951538086,32.44926834106445,4.025609970092773,0.5787026286125183,4.406625270843506,0.7344375848770142,0.005433398298919201,-0.010870353318750858,0.04681336134672165,-0.03623443841934204,-0.021449275314807892,2.9820899963378906,6071147.5
131.10000610351562,44.6176872253418,0.013104790821671486,0.0013309052446857095,882.5499877929688,-0.2300296276807785,1156.556396484375,-0.3712252080440521,1079.275146484375,-0.33764612674713135,1178.355712890625,-0.35242578387260437,106.67912292480469,144.29293823242188,34.308773040771484,32.477699279785156,4.028844833374023,0.5791398286819458,4.409874439239502,0.7349790930747986,0.005401998292654753,-0.010660083964467049,0.04665600508451462,-0.03599052131175995,-0.02132556587457657,2.981908082962036,6070777.5
