t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
131.1999969482422,44.618995666503906,0.01323788147419691,0.001006556791253388,882.5270385742188,-0.2295243740081787,1156.519287109375,-0.3704029619693756,1079.241455078125,-0.3368946313858032,1178.320556640625,-0.3516691029071808,106.64598846435547,144.2445831298828,34.33143615722656,32.506011962890625,4.032059669494629,0.579574465751648,4.413105487823486,0.7355175614356995,0.005373008083552122,-0.01045264583081007,0.046496614813804626,-0.03574712947010994,-0.021202130243182182,2.98172664642334,6070407.5
131.3000030517578,44.62031936645508,0.013338536955416203,0.0007752951933071017,882.5040893554688,-0.22901985049247742,1156.4822998046875,-0.36958375573158264,1079.207763671875,-0.3361453711986542,1178.285400390625,-0.35091644525527954,106.61298370361328,144.19668579101562,34.35414505004883,32.534210205078125,4.03525447845459,0.58000648021698,4.416320323944092,0.7360534071922302,0.005347042344510555,-0.010247625410556793,0.046335604041814804,-0.035504259169101715,-0.021078968420624733,2.9815454483032227,6070039.0
131.39999389648438,44.62165451049805,0.013416066765785217,0.00046954897698014975,882.481201171875,-0.2285161167383194,1156.4454345703125,-0.3687673509120941,1079.1741943359375,-0.3353983759880066,1178.2503662109375,-0.35016727447509766,106.5801010131836,144.14926147460938,34.37689208984375,32.56229019165039,4.038430213928223,0.580436110496521,4.419520854949951,0.7365868091583252,0.005324058700352907,-0.010044624097645283,0.04617336392402649,-0.035261910408735275,-0.020956076681613922,2.9813647270202637,6069671.0
131.5,44.62299728393555,0.013463021256029606,0.00013763333845417947,882.4583740234375,-0.22801320254802704,1156.4085693359375,-0.36795371770858765,1079.1407470703125,-0.3346536159515381,1178.21533203125,-0.3494211733341217,106.5473403930664,144.102294921875,34.39968490600586,32.59025955200195,4.0415873527526855,0.5808634757995605,4.422708511352539,0.7371180653572083,0.005303275305777788,-0.009843357838690281,0.04601017385721207,-0.03502007573843002,-0.020833458751440048,2.981184244155884,6069303.5
131.60000610351562,44.62434387207031,0.013476785272359848,-0.0002269396500196308,882.4356079101562,-0.22751115262508392,1156.371826171875,-0.3671426773071289,1079.1072998046875,-0.33391109108924866,1178.180419921875,-0.34867772459983826,106.51470184326172,144.0557861328125,34.422515869140625,32.61811065673828,4.0447258949279785,0.581288754940033,4.42588472366333,0.7376474738121033,0.005285509396344423,-0.009643452242016792,0.04584641382098198,-0.03477875515818596,-0.020711109042167664,2.981004238128662,6068937.5
131.6999969482422,44.62569046020508,0.013454090803861618,-0.0005959991249255836,882.4129028320312,-0.22701001167297363,1156.335205078125,-0.36633411049842834,1079.073974609375,-0.3331708014011383,1178.1456298828125,-0.34793636202812195,106.482177734375,144.00973510742188,34.44538879394531,32.64584732055664,4.047847270965576,0.5817120671272278,4.429051876068115,0.7381752729415894,0.005271054804325104,-0.009444501250982285,0.045682478696107864,-0.03453794866800308,-0.020589031279087067,2.9808247089385986,6068571.5
131.8000030517578,44.627037048339844,0.0133944908156991,-0.0009782514534890652,882.3901977539062,-0.22650977969169617,1156.298583984375,-0.36552777886390686,1079.0406494140625,-0.33243268728256226,1178.11083984375,-0.3471965491771698,106.44978332519531,143.96414184570312,34.46829605102539,32.67346954345703,4.050951957702637,0.5821337699890137,4.432211399078369,0.7387018799781799,0.005260305013507605,-0.009246057830750942,0.045518819242715836,-0.03429765626788139,-0.02046721987426281,2.9806456565856934,6068207.0
131.89999389648438,44.62837600708008,0.013296665623784065,-0.0012692211894318461,882.3675537109375,-0.2260105162858963,1156.2620849609375,-0.3647235333919525,1079.0074462890625,-0.3316967487335205,1178.076171875,-0.3464576303958893,106.41751098632812,143.91900634765625,34.49123764038086,32.700984954833984,4.054040908813477,0.5825539231300354,4.435365676879883,0.7392276525497437,0.00525338901206851,-0.0090476730838418,0.04535587877035141,-0.034057870507240295,-0.02034567855298519,2.980466842651367,6067843.0
132.0,44.629703521728516,0.013169744051992893,-0.00141487130895257,882.344970703125,-0.22551223635673523,1156.2255859375,-0.3639211654663086,1078.974365234375,-0.3309628665447235,1178.0416259765625,-0.34571897983551025,106.38536071777344,143.8743133544922,34.514217376708984,32.7283935546875,4.05711555480957,0.5829728245735168,4.438518047332764,0.7397529482841492,0.005250532645732164,-0.008848879486322403,0.045194122940301895,-0.033818598836660385,-0.020224403589963913,2.980288505554199,6067480.0
132.10000610351562,44.63102340698242,0.013028256595134735,-0.0014794194139540195,882.3224487304688,-0.22501496970653534,1156.189208984375,-0.3631204068660736,1078.9412841796875,-0.33023104071617126,1178.007080078125,-0.34498000144958496,106.35332489013672,143.83006286621094,34.537227630615234,32.75569152832031,4.060175895690918,0.5833907723426819,4.441669464111328,0.7402782440185547,0.005250956397503614,-0.00864932406693697,0.045033909380435944,-0.033579837530851364,-0.020103394985198975,2.9801104068756104,6067117.5
132.1999969482422,44.63232421875,0.012880315072834492,-0.0014637571293860674,882.2999877929688,-0.22451871633529663,1156.1529541015625,-0.3623211681842804,1078.9083251953125,-0.3295011818408966,1177.9725341796875,-0.34424030780792236,106.3214111328125,143.78627014160156,34.56027603149414,32.78289031982422,4.063223838806152,0.5838080048561096,4.444821834564209,0.740803599357605,0.005253378301858902,-0.00844882894307375,0.04487541317939758,-0.03334158658981323,-0.019982652738690376,2.9799327850341797,6066756.0
132.3000030517578,44.63361358642578,0.012733939103782177,-0.0014098543906584382,882.277587890625,-0.2240235060453415,1156.1168212890625,-0.361523300409317,1078.8753662109375,-0.32877323031425476,1177.938232421875,-0.34349969029426575,106.28962707519531,143.74290466308594,34.58335494995117,32.809993743896484,4.066260814666748,0.5842247009277344,4.447976112365723,0.7413293719291687,0.005257101263850927,-0.008247314020991325,0.04471871256828308,-0.03310384973883629,-0.019862176850438118,2.9797556400299072,6066395.0
132.39999389648438,44.6348876953125,0.012592953629791737,-0.001404815586283803,882.2551879882812,-0.22352935373783112,1156.0806884765625,-0.3607267439365387,1078.842529296875,-0.32804709672927856,1177.9039306640625,-0.3427579998970032,106.25794982910156,143.6999969482422,34.60647201538086,32.836997985839844,4.069286823272705,0.58464115858078,4.451132774353027,0.7418555021286011,0.005261372309178114,-0.008044799789786339,0.044563788920640945,-0.032866623252630234,-0.0197419673204422,2.979578971862793,6066035.0
132.5,44.636146545410156,0.012452472001314163,-0.001444428926333785,882.2328491210938,-0.2230362445116043,1156.044677734375,-0.35993143916130066,1078.8096923828125,-0.32732269167900085,1177.86962890625,-0.34201520681381226,106.22640228271484,143.65753173828125,34.62961959838867,32.86391067504883,4.072303771972656,0.5850574374198914,4.454292297363281,0.7423820495605469,0.0052658189088106155,-0.007841352373361588,0.0444105789065361,-0.03262991085648537,-0.019622020423412323,2.979402542114258,6065676.0
132.60000610351562,44.63739013671875,0.01230802945792675,-0.0015059123979881406,882.2105712890625,-0.22254420816898346,1156.0086669921875,-0.35913732647895813,1078.777099609375,-0.32659998536109924,1177.83544921875,-0.3412712812423706,106.1949691772461,143.61550903320312,34.652801513671875,32.8907356262207,4.075312614440918,0.5854736566543579,4.457454204559326,0.7429090738296509,0.005270875059068203,-0.007636977359652519,0.044259075075387955,-0.03239371255040169,-0.019502339884638786,2.9792263507843018,6065317.5
132.6999969482422,44.63862228393555,0.012157437391579151,-0.0016035734442993999,882.1883544921875,-0.22205322980880737,1155.9727783203125,-0.35834428668022156,1078.744384765625,-0.32587891817092896,1177.8013916015625,-0.3405260443687439,106.16365814208984,143.5739288330078,34.6760139465332,32.917476654052734,4.078313827514648,0.585889995098114,4.460619926452637,0.7434366345405579,0.005276916082948446,-0.0074316272512078285,0.044109322130680084,-0.032158028334379196,-0.01938292384147644,2.979050874710083,6064960.0
132.8000030517578,44.63983917236328,0.011997080408036709,-0.0017726646037772298,882.1661987304688,-0.22156332433223724,1155.93701171875,-0.35755226016044617,1078.7119140625,-0.3251594305038452,1177.767333984375,-0.3397793769836426,106.1324691772461,143.5327911376953,34.69926452636719,32.94413375854492,4.081308841705322,0.5863065719604492,4.463789463043213,0.7439649105072021,0.005284124054014683,-0.007225227542221546,0.04396140202879906,-0.03192285820841789,-0.019263770431280136,2.9788756370544434,6064603.5
132.89999389648438,44.64103698730469,0.011819814331829548,-0.0019617897924035788,882.14404296875,-0.22107446193695068,1155.9013671875,-0.3567611277103424,1078.679443359375,-0.32444140315055847,1177.7333984375,-0.33903104066848755,106.10140228271484,143.49208068847656,34.7225456237793,32.9707145690918,4.0842976570129395,0.5867233276367188,4.466963768005371,0.7444939613342285,0.005292841233313084,-0.007017659954726696,0.04381542652845383,-0.031688205897808075,-0.019144881516695023,2.978700637817383,6064247.5
133.0,44.64221954345703,0.011623634956777096,-0.0021865020971745253,882.1219482421875,-0.2205866575241089,1155.86572265625,-0.3559707701206207,1078.64697265625,-0.3237248361110687,1177.6995849609375,-0.3382807672023773,106.07044982910156,143.45181274414062,34.7458610534668,32.997222900390625,4.087282180786133,0.5871405601501465,4.470144271850586,0.7450240254402161,0.005303757730871439,-0.00680872006341815,0.04367160424590111,-0.031454071402549744,-0.0190262533724308,2.9785261154174805,6063892.0
133.10000610351562,44.64338302612305,0.011404984630644321,-0.0024375799112021923,882.0999145507812,-0.22009991109371185,1155.830078125,-0.3551809787750244,1078.6146240234375,-0.3230096101760864,1177.665771484375,-0.33752813935279846,106.03961944580078,143.4119873046875,34.76921081542969,33.02365493774414,4.090262413024902,0.5875582695007324,4.473331928253174,0.7455553412437439,0.0053170775063335896,-0.006598178762942553,0.0435301698744297,-0.031220458447933197,-0.01890789158642292,2.9783520698547363,6063537.5
133.1999969482422,44.64452362060547,0.011161226779222488,-0.0026435682084411383,882.0779418945312,-0.2196141928434372,1155.794677734375,-0.3543916344642639,1078.5823974609375,-0.3222956955432892,1177.632080078125,-0.33677276968955994,106.0089111328125,143.3726043701172,34.7925910949707,33.05002212524414,4.093239784240723,0.5879766345024109,4.476529121398926,0.7460881471633911,0.005333187524229288,-0.0063857631757855415,0.0433913916349411,-0.030987365171313286,-0.01878979057073593,2.9781782627105713,6063184.0
133.3000030517578,44.64563751220703,0.01089686993509531,-0.002789550693705678,882.0560302734375,-0.21912948787212372,1155.75927734375,-0.35360249876976013,1078.5501708984375,-0.32158294320106506,1177.598388671875,-0.33601418137550354,105.97832489013672,143.33364868164062,34.816009521484375,33.07632827758789,4.09621524810791,0.5883958339691162,4.479736804962158,0.7466228008270264,0.005352389067411423,-0.006171170622110367,0.04325557500123978,-0.03075479529798031,-0.018671952188014984,2.9780049324035645,6062831.0
133.39999389648438,44.646728515625,0.010617914609611034,-0.002828968223184347,882.0341186523438,-0.21864579617977142,1155.723876953125,-0.35281336307525635,1078.51806640625,-0.3208713233470917,1177.5648193359375,-0.33525195717811584,105.9478530883789,143.2951202392578,34.83946228027344,33.10257339477539,4.099189758300781,0.5888160467147827,4.482956886291504,0.747159481048584,0.005374303087592125,-0.005954152438789606,0.04312297701835632,-0.030522750690579414,-0.01855437643826008,2.977832078933716,6062479.0
133.5,44.647789001464844,0.010335017926990986,-0.0027918918058276176,882.0122680664062,-0.21816308796405792,1155.688720703125,-0.3520240783691406,1078.4859619140625,-0.3201606869697571,1177.5313720703125,-0.3344856798648834,105.9175033569336,143.2570343017578,34.862953186035156,33.12876892089844,4.1021647453308105,0.5892374515533447,4.486191272735596,0.7476984858512878,0.005398421548306942,-0.005734533071517944,0.04299376532435417,-0.030291235074400902,-0.018437065184116364,2.9776594638824463,6062127.5
133.60000610351562,44.64882278442383,0.010055828839540482,-0.0027222824282944202,881.990478515625,-0.21768134832382202,1155.653564453125,-0.351234495639801,1078.4539794921875,-0.3194509744644165,1177.4979248046875,-0.33371517062187195,105.88727569580078,143.21939086914062,34.886478424072266,33.154911041259766,4.105140209197998,0.5896601676940918,4.489439964294434,0.7482399940490723,0.005423763766884804,-0.005512267351150513,0.0428679995238781,-0.03006025031208992,-0.01832001470029354,2.977487325668335,6061777.0
133.6999969482422,44.64982986450195,0.009783600457012653,-0.0027075521647930145,881.96875,-0.21720054745674133,1155.618408203125,-0.350444495677948,1078.422119140625,-0.3187420666217804,1177.464599609375,-0.33294031023979187,105.85717010498047,143.1821746826172,34.9100456237793,33.18101501464844,4.108118534088135,0.590084433555603,4.492704391479492,0.748784065246582,0.005449624266475439,-0.005287403240799904,0.042745623737573624,-0.029829800128936768,-0.01820322871208191,2.9773154258728027,6061427.5
133.8000030517578,44.65080642700195,0.009512845426797867,-0.0026855128817260265,881.947021484375,-0.21672067046165466,1155.5833740234375,-0.34965401887893677,1078.3902587890625,-0.3180338442325592,1177.431396484375,-0.3321610391139984,105.82717895507812,143.14540100097656,34.933650970458984,33.20707321166992,4.111099720001221,0.5905103087425232,4.495984077453613,0.7493306994438171,0.005475680809468031,-0.005060029216110706,0.04262656345963478,-0.029599886387586594,-0.01808670535683632,2.9771440029144287,6061078.5
133.89999389648438,44.65176010131836,0.00924429390579462,-0.0027460413984954357,881.9254150390625,-0.21624167263507843,1155.5484619140625,-0.34886297583580017,1078.3585205078125,-0.31732627749443054,1177.398193359375,-0.3313773572444916,105.79731750488281,143.1090545654297,34.95729446411133,33.23310089111328,4.1140851974487305,0.5909379720687866,4.499279975891113,0.7498800158500671,0.005502432584762573,-0.004830165300518274,0.04251079261302948,-0.029370514675974846,-0.01797044463455677,2.976973056793213,6060730.0
134.0,44.65268325805664,0.008969689719378948,-0.002704690909013152,881.90380859375,-0.21576353907585144,1155.513671875,-0.34807124733924866,1078.3267822265625,-0.31661921739578247,1177.3651123046875,-0.3305891454219818,105.76757049560547,143.07315063476562,34.980979919433594,33.25910186767578,4.117075443267822,0.5913674831390381,4.502591609954834,0.7504319548606873,0.005529753863811493,-0.00459784222766757,0.04239828884601593,-0.029141684994101524,-0.017854446545243263,2.976802349090576,6060382.5
134.10000610351562,44.65357971191406,0.008699220605194569,-0.002587697934359312,881.8822631835938,-0.2152862250804901,1155.4788818359375,-0.34727874398231506,1078.295166015625,-0.3159126043319702,1177.3321533203125,-0.32979628443717957,105.73794555664062,143.0376739501953,35.00471115112305,33.285072326660156,4.120071887969971,0.5917989015579224,4.50592041015625,0.7509867548942566,0.005558432545512915,-0.004362988751381636,0.0422891266644001,-0.028913402929902077,-0.017738714814186096,2.9766321182250977,6060036.0
134.1999969482422,44.654449462890625,0.008440450765192509,-0.002463793847709894,881.8607177734375,-0.21480970084667206,1155.4442138671875,-0.34648534655570984,1078.263671875,-0.3152063488960266,1177.2991943359375,-0.3289986848831177,105.70845031738281,143.0026397705078,35.02848434448242,33.3110237121582,4.123075008392334,0.592232346534729,4.509266376495361,0.7515444159507751,0.005587438587099314,-0.004125659354031086,0.04218325391411781,-0.028685668483376503,-0.01762324385344982,2.9764621257781982,6059690.0
134.3000030517578,44.65529251098633,0.008194072172045708,-0.0023311099503189325,881.8392944335938,-0.2143339365720749,1155.4095458984375,-0.3456909954547882,1078.232177734375,-0.3145003318786621,1177.2662353515625,-0.32819637656211853,105.67906951904297,142.96804809570312,35.052303314208984,33.33695983886719,4.12608528137207,0.592667818069458,4.512629985809326,0.7521049976348877,0.00561605766415596,-0.0038859990891069174,0.042080529034137726,-0.0284584891051054,-0.017508039250969887,2.976292610168457,6059345.0
134.39999389648438,44.65611267089844,0.007960960268974304,-0.0021887614857405424,881.81787109375,-0.21385890245437622,1155.3751220703125,-0.3448956608772278,1078.20068359375,-0.31379449367523193,1177.2335205078125,-0.3273894488811493,105.64981079101562,142.9338836669922,35.076168060302734,33.362884521484375,4.129103660583496,0.5931054353713989,4.51600980758667,0.7526683211326599,0.005644201301038265,-0.0036441627889871597,0.0419808030128479,-0.028231864795088768,-0.017393099144101143,2.976123571395874,6059000.5
134.5,44.65690994262695,0.007742084562778473,-0.0019573713652789593,881.7965087890625,-0.21338453888893127,1155.340576171875,-0.3440993130207062,1078.16943359375,-0.3130887746810913,1177.2008056640625,-0.3265780508518219,105.62068176269531,142.90016174316406,35.10007858276367,33.3888053894043,4.1321306228637695,0.5935451984405518,4.519406795501709,0.7532344460487366,0.005671727005392313,-0.00340031529776752,0.041883908212184906,-0.028005801141262054,-0.01727842353284359,2.97595477104187,6058657.0
134.60000610351562,44.657684326171875,0.007546347565948963,-0.001741312793456018,881.7752075195312,-0.21291083097457886,1155.3062744140625,-0.343301922082901,1078.1380615234375,-0.3123830556869507,1177.168212890625,-0.3257623016834259,105.5916748046875,142.8668670654297,35.12403869628906,33.41471862792969,4.135166645050049,0.5939871072769165,4.522819519042969,0.7538032531738281,0.005698487628251314,-0.0031546326354146004,0.04178968071937561,-0.02778030000627041,-0.017164012417197227,2.9757862091064453,6058314.0
134.6999969482422,44.65843963623047,0.007372216321527958,-0.0015822398709133267,881.75390625,-0.2124377191066742,1155.27197265625,-0.34250348806381226,1078.10693359375,-0.31167733669281006,1177.1356201171875,-0.3249424695968628,105.56278228759766,142.83401489257812,35.148048400878906,33.44063186645508,4.13821268081665,0.5944311022758484,4.526247978210449,0.754374623298645,0.005723555106669664,-0.002907400019466877,0.04169782996177673,-0.02755536325275898,-0.017049867659807205,2.975618362426758,6057972.0
134.8000030517578,44.659175872802734,0.007213992066681385,-0.001492779585532844,881.7327270507812,-0.2119651883840561,1155.23779296875,-0.3417040705680847,1078.0758056640625,-0.3109714984893799,1177.103271484375,-0.32411885261535645,105.53401947021484,142.80160522460938,35.1721076965332,33.466548919677734,4.141268730163574,0.5948771834373474,4.529690265655518,0.7549483776092529,0.005747036077082157,-0.002658883109688759,0.04160809889435768,-0.027330994606018066,-0.016935989260673523,2.9754505157470703,6057630.5
134.89999389648438,44.65989685058594,0.0070647140964865685,-0.0013531027361750603,881.7115478515625,-0.21149317920207977,1155.20361328125,-0.340903639793396,1078.044677734375,-0.31026551127433777,1177.07080078125,-0.3232916295528412,105.50538635253906,142.76962280273438,35.19621658325195,33.49247360229492,4.14433479309082,0.5953253507614136,4.533146858215332,0.7555244565010071,0.005769400391727686,-0.0024092786479741335,0.041520293802022934,-0.027107197791337967,-0.01682237721979618,2.97528338432312,6057290.0
135.0,44.66060256958008,0.006929404102265835,-0.0012329211458563805,881.6904296875,-0.21102166175842285,1155.1695556640625,-0.34010225534439087,1078.013671875,-0.30955931544303894,1177.03857421875,-0.32246094942092896,105.47686767578125,142.7380828857422,35.22037887573242,33.51840591430664,4.147411346435547,0.5957754254341125,4.536616325378418,0.7561026811599731,0.005791251081973314,-0.0021586979273706675,0.041434306651353836,-0.02688397280871868,-0.01670903153717518,2.975116491317749,6056950.0
135.10000610351562,44.66129684448242,0.006806111894547939,-0.001204581232741475,881.6693115234375,-0.21055060625076294,1155.1356201171875,-0.33929985761642456,1077.9827880859375,-0.3088529109954834,1177.00634765625,-0.32162702083587646,105.44847869873047,142.7069854736328,35.24459457397461,33.54435348510742,4.150497913360596,0.5962274074554443,4.540098190307617,0.7566830515861511,0.005812034010887146,-0.0019073138246312737,0.04134996235370636,-0.026661323383450508,-0.016595952212810516,2.974949836730957,6056611.0
135.1999969482422,44.6619758605957,0.006685653701424599,-0.0012359647080302238,881.6483154296875,-0.21007996797561646,1155.1016845703125,-0.33849647641181946,1077.951904296875,-0.308146208524704,1176.9742431640625,-0.32078999280929565,105.42021179199219,142.6763153076172,35.268863677978516,33.5703125,4.153595447540283,0.5966811776161194,4.54359245300293,0.7572653889656067,0.005831925198435783,-0.0016552747692912817,0.041267115622758865,-0.026439251378178596,-0.016483139246702194,2.9747836589813232,6056273.0
135.3000030517578,44.66264343261719,0.006562057416886091,-0.001327736652456224,881.6273193359375,-0.20960970222949982,1155.06787109375,-0.3376920819282532,1077.921142578125,-0.3074392080307007,1176.942138671875,-0.3199498951435089,105.3920669555664,142.64608764648438,35.293182373046875,33.596290588378906,4.156703948974609,0.5971367359161377,4.547098636627197,0.7578497529029846,0.005851783789694309,-0.0014026177814230323,0.041185736656188965,-0.026217760518193245,-0.01637059636414051,2.9746179580688477,6055935.5
135.39999389648438,44.663299560546875,0.0064292834140360355,-0.001401229528710246,881.6063842773438,-0.20913979411125183,1155.0341796875,-0.3368866741657257,1077.8905029296875,-0.30673184990882874,1176.9102783203125,-0.3191067576408386,105.36404418945312,142.6162872314453,35.31755828857422,33.622283935546875,4.159822463989258,0.5975940823554993,4.55061674118042,0.7584361433982849,0.005872154608368874,-0.0011493071215227246,0.04110586270689964,-0.025996850803494453,-0.016258319839835167,2.974452495574951,6055598.5
135.5,44.663944244384766,0.006289160810410976,-0.0014784230152145028,881.5855102539062,-0.20867019891738892,1155.00048828125,-0.3360801041126251,1077.85986328125,-0.30602413415908813,1176.87841796875,-0.31826040148735046,105.33615112304688,142.58692932128906,35.34198760986328,33.64830017089844,4.162952423095703,0.5980530381202698,4.554147720336914,0.7590246200561523,0.005893629975616932,-0.0008952335338108242,0.041027601808309555,-0.02577652409672737,-0.016146311536431313,2.974287271499634,6055262.5
135.60000610351562,44.664573669433594,0.00614131847396493,-0.0014805359533056617,881.5646362304688,-0.2082008719444275,1154.9669189453125,-0.33527234196662903,1077.8292236328125,-0.3053159713745117,1176.8465576171875,-0.3174106776714325,105.30838012695312,142.55799865722656,35.36647033691406,33.67434310913086,4.166092395782471,0.5985137224197388,4.55769157409668,0.7596153020858765,0.005916043184697628,-0.000640310172457248,0.04095104709267616,-0.025556785985827446,-0.016034571453928947,2.9741227626800537,6054927.0
135.6999969482422,44.66518783569336,0.005993264727294445,-0.0014913035556674004,881.5438232421875,-0.20773178339004517,1154.9334716796875,-0.3344632685184479,1077.798828125,-0.3046073317527771,1176.81494140625,-0.31655746698379517,105.2807388305664,142.52951049804688,35.39101028442383,33.700408935546875,4.169243812561035,0.5989761352539062,4.561249732971191,0.7602083086967468,0.005939474795013666,-0.0003844457387458533,0.04087629169225693,-0.02533763460814953,-0.01592310145497322,2.9739582538604736,6054592.5
135.8000030517578,44.66578674316406,0.005844134371727705,-0.001492230105213821,881.5230712890625,-0.20726291835308075,1154.9000244140625,-0.3336528539657593,1077.768310546875,-0.3038981854915619,1176.7833251953125,-0.3157006502151489,105.25321960449219,142.50146484375,35.41560745239258,33.72650146484375,4.172406196594238,0.5994402766227722,4.564821720123291,0.7608036398887634,0.005963208619505167,-0.00012764055281877518,0.04080333560705185,-0.025119073688983917,-0.015811901539564133,2.973794460296631,6054259.0
135.89999389648438,44.6663703918457,0.005694911349564791,-0.0014498397940769792,881.5023803710938,-0.20679423213005066,1154.86669921875,-0.33284100890159607,1077.738037109375,-0.3031884729862213,1176.751708984375,-0.3148402273654938,105.22582244873047,142.47384643554688,35.44026184082031,33.752628326416016,4.175580024719238,0.5999062657356262,4.568408012390137,0.761401355266571,0.0059873685240745544,0.00013011561532039195,0.04073219373822212,-0.02490110881626606,-0.015700971707701683,2.973630905151367,6053926.0
136.0,44.66693878173828,0.005549927242100239,-0.0015159567119553685,881.4817504882812,-0.2063256800174713,1154.83349609375,-0.33202773332595825,1077.707763671875,-0.302478164434433,1176.7203369140625,-0.31397613883018494,105.19855499267578,142.4466552734375,35.4649772644043,33.778785705566406,4.178765296936035,0.6003739833831787,4.572009086608887,0.7620015144348145,0.006011851131916046,0.00038882094668224454,0.040662869811058044,-0.024683738127350807,-0.015590311028063297,2.9734675884246826,6053593.5
136.10000610351562,44.66749572753906,0.005398331675678492,-0.0016755587421357632,881.4611206054688,-0.20585724711418152,1154.80029296875,-0.3312129080295563,1077.677490234375,-0.30176717042922974,1176.68896484375,-0.3131083846092224,105.1714096069336,142.41990661621094,35.48974609375,33.80498123168945,4.181962013244629,0.600843608379364,4.575624942779541,0.7626041769981384,0.006036228034645319,0.0006484208861365914,0.04059530794620514,-0.024466967210173607,-0.015479921363294125,2.9733047485351562,6053262.0
136.1999969482422,44.668033599853516,0.005230776034295559,-0.001892724772915244,881.4405517578125,-0.2053888887166977,1154.7672119140625,-0.3303965628147125,1077.6473388671875,-0.3010554909706116,1176.65771484375,-0.31223687529563904,105.14439392089844,142.3936004638672,35.51457595825195,33.83121109008789,4.1851701736450195,0.6013150215148926,4.5792555809021,0.7632092833518982,0.006061584688723087,0.0009089928353205323,0.04052959382534027,-0.024250797927379608,-0.01536980364471674,2.973142385482788,6052931.5
136.3000030517578,44.66856002807617,0.005041503347456455,-0.0021344604901969433,881.4200439453125,-0.20492057502269745,1154.7342529296875,-0.3295784890651703,1077.6173095703125,-0.3003430664539337,1176.62646484375,-0.3113613724708557,105.11750030517578,142.3677215576172,35.539466857910156,33.85748291015625,4.188390731811523,0.6017884016036987,4.582901954650879,0.7638170123100281,0.00608882075175643,0.001170728006400168,0.04046591743826866,-0.02403523027896881,-0.015259958803653717,2.972980260848999,6052601.5
136.39999389648438,44.669063568115234,0.004828057251870632,-0.0024038252886384726,881.3995971679688,-0.2044522613286972,1154.7012939453125,-0.3287586271762848,1077.5872802734375,-0.2996298372745514,1176.595458984375,-0.31048154830932617,105.09073638916016,142.34226989746094,35.56441879272461,33.88379669189453,4.191623687744141,0.6022637486457825,4.586565971374512,0.764427661895752,0.006118528079241514,0.0014338874025270343,0.0404045432806015,-0.023820271715521812,-0.015150385908782482,2.972818613052368,6052272.0
136.5,44.6695442199707,0.004587674979120493,-0.002629033988341689,881.379150390625,-0.20398394763469696,1154.66845703125,-0.32793673872947693,1077.557373046875,-0.29891571402549744,1176.564453125,-0.3095969259738922,105.06409454345703,142.31727600097656,35.58943557739258,33.910152435302734,4.194869041442871,0.6027411818504333,4.5902485847473145,0.7650414109230042,0.006151007022708654,0.0016987614799290895,0.04034576937556267,-0.023605922237038612,-0.01504108589142561,2.9726572036743164,6051943.5
136.60000610351562,44.670005798339844,0.004324771463871002,-0.0028221220709383488,881.3587646484375,-0.20351555943489075,1154.6357421875,-0.32711267471313477,1077.5274658203125,-0.29820066690444946,1176.533447265625,-0.3087070882320404,105.03758239746094,142.29269409179688,35.6145133972168,33.936561584472656,4.198127269744873,0.6032208204269409,4.593952178955078,0.7656586766242981,0.006186611484736204,0.0019656741060316563,0.04028991982340813,-0.02339218556880951,-0.014932059682905674,2.972496271133423,6051616.0
136.6999969482422,44.67043685913086,0.004042559303343296,-0.0030650936532765627,881.3384399414062,-0.20304709672927856,1154.60302734375,-0.326286256313324,1077.4976806640625,-0.2974846065044403,1176.502685546875,-0.30781155824661255,105.01119995117188,142.26856994628906,35.63965606689453,33.96302032470703,4.201399326324463,0.6037028431892395,4.597677707672119,0.7662796378135681,0.006224978715181351,0.002234894782304764,0.040237270295619965,-0.02317906729876995,-0.014823309145867825,2.9723355770111084,6051289.0
136.8000030517578,44.670841217041016,0.0037360498681664467,-0.003269186010584235,881.3181762695312,-0.20257849991321564,1154.5704345703125,-0.32545724511146545,1077.468017578125,-0.2967674136161804,1176.471923828125,-0.3069099187850952,104.98493957519531,142.244873046875,35.66486358642578,33.98953628540039,4.204685688018799,0.6041873693466187,4.6014275550842285,0.7669045329093933,0.006265883333981037,0.002506654243916273,0.040188055485486984,-0.022966569289565086,-0.014714833348989487,2.972175359725952,6050962.5
136.89999389648438,44.67121505737305,0.00340913119725883,-0.0034099400509148836,881.2979125976562,-0.20210973918437958,1154.5379638671875,-0.32462549209594727,1077.4383544921875,-0.296049028635025,1176.4412841796875,-0.306001752614975,104.95881652832031,142.2216033935547,35.69013977050781,34.016109466552734,4.207986831665039,0.6046746373176575,4.605202674865723,0.7675337791442871,0.006309898104518652,0.002781242597848177,0.04014257341623306,-0.022754697129130363,-0.01460663415491581,2.972015380859375,6050637.0
137.0,44.67155456542969,0.003068137215450406,-0.0035477844066917896,881.2777709960938,-0.201640784740448,1154.505615234375,-0.3237907588481903,1077.4088134765625,-0.29532933235168457,1176.4107666015625,-0.30508655309677124,104.93281555175781,142.19879150390625,35.71548843383789,34.042747497558594,4.211304187774658,0.6051647663116455,4.609005451202393,0.7681675553321838,0.006356680300086737,0.0030589031521230936,0.0401010699570179,-0.02254345454275608,-0.014498712494969368,2.971855878829956,6050312.5
137.10000610351562,44.6718635559082,0.0027133587282150984,-0.003619180526584387,881.2576293945312,-0.20117157697677612,1154.4732666015625,-0.32295289635658264,1077.3792724609375,-0.2946082651615143,1176.3802490234375,-0.30416399240493774,104.90693664550781,142.17640686035156,35.74090576171875,34.06945037841797,4.214637279510498,0.6056580543518066,4.612837314605713,0.7688061594963074,0.006405672058463097,0.0033398009836673737,0.04006372019648552,-0.022332848981022835,-0.014391069300472736,2.9716968536376953,6049988.5
137.1999969482422,44.67213439941406,0.0023514407221227884,-0.0036941273137927055,881.2374877929688,-0.20070208609104156,1154.44091796875,-0.32211169600486755,1077.349853515625,-0.29388564825057983,1176.349853515625,-0.3032337427139282,104.88119506835938,142.15447998046875,35.76639938354492,34.096229553222656,4.21798849105835,0.6061546802520752,4.616698741912842,0.7694498300552368,0.006456906441599131,0.0036240979097783566,0.04003068432211876,-0.022122882306575775,-0.014283704571425915,2.9715380668640137,6049665.0
137.3000030517578,44.672367095947266,0.0019820278976112604,-0.003758148057386279,881.2174682617188,-0.20023226737976074,1154.4088134765625,-0.3212670087814331,1077.320556640625,-0.29316139221191406,1176.319580078125,-0.3022955060005188,104.85558319091797,142.1329803466797,35.79196548461914,34.12308883666992,4.221357822418213,0.606654703617096,4.62059211730957,0.7700986862182617,0.006509743165224791,0.003911874257028103,0.04000205919146538,-0.0219135619699955,-0.014176621101796627,2.971379518508911,6049342.5
137.39999389648438,44.67256546020508,0.0016062131617218256,-0.003868121886625886,881.1974487304688,-0.19976207613945007,1154.376708984375,-0.32041871547698975,1077.291259765625,-0.2924354076385498,1176.2894287109375,-0.30134904384613037,104.8301010131836,142.1119384765625,35.81761169433594,34.1500244140625,4.224746227264404,0.6071584820747375,4.624517440795898,0.7707529067993164,0.006564255803823471,0.004203214775770903,0.03997792676091194,-0.021704893559217453,-0.014069819822907448,2.971221685409546,6049021.0
137.5,44.672725677490234,0.0012194010196253657,-0.003905851859599352,881.177490234375,-0.19929145276546478,1154.3447265625,-0.31956660747528076,1077.2620849609375,-0.2917075753211975,1176.2593994140625,-0.3003941476345062,104.80475616455078,142.09133911132812,35.84333801269531,34.17705154418945,4.22815465927124,0.607666015625,4.628476142883301,0.7714126706123352,0.006620337720960379,0.004498190246522427,0.039958372712135315,-0.021496882662177086,-0.013963301666080952,2.9710638523101807,6048700.0
137.60000610351562,44.672847747802734,0.000828815798740834,-0.003870366606861353,881.1575927734375,-0.19882036745548248,1154.3128662109375,-0.3187105655670166,1077.23291015625,-0.2909777760505676,1176.2293701171875,-0.2994305193424225,104.77953338623047,142.07118225097656,35.86914825439453,34.20417022705078,4.231584548950195,0.6081776022911072,4.632469177246094,0.7720781564712524,0.0066784643568098545,0.0047969273291528225,0.039943527430295944,-0.021289533004164696,-0.013857067562639713,2.9709067344665527,6048380.0
137.6999969482422,44.67293167114258,0.00044177912059240043,-0.003854532493278384,881.1377563476562,-0.1983487457036972,1154.281005859375,-0.31785041093826294,1077.203857421875,-0.2902458608150482,1176.199462890625,-0.29845792055130005,104.75445556640625,142.05148315429688,35.895042419433594,34.231388092041016,4.2350358963012695,0.6086932420730591,4.636497497558594,0.7727495431900024,0.006737905088812113,0.005099464673548937,0.03993343934416771,-0.021082855761051178,-0.013751118443906307,2.970749855041504,6048060.5
137.8000030517578,44.672977447509766,5.6325869081774727e-05,-0.0038162737619131804,881.117919921875,-0.19787655770778656,1154.249267578125,-0.3169860243797302,1077.1748046875,-0.2895117402076721,1176.169677734375,-0.29747629165649414,104.72949981689453,142.03224182128906,35.921024322509766,34.258705139160156,4.238510608673096,0.6092132329940796,4.640561580657959,0.77342689037323,0.0067979516461491585,0.005405751056969166,0.03992806002497673,-0.020876850932836533,-0.013645457103848457,2.970593214035034,6047741.5
137.89999389648438,44.67298126220703,-0.0003253015165682882,-0.003750421805307269,881.0982055664062,-0.19740374386310577,1154.217529296875,-0.3161172866821289,1077.14599609375,-0.28877532482147217,1176.1400146484375,-0.2964854836463928,104.70468139648438,142.01344299316406,35.94709777832031,34.2861328125,4.242008209228516,0.6097375750541687,4.644661903381348,0.7741102576255798,0.006858807988464832,0.005715759936720133,0.03992737457156181,-0.020671529695391655,-0.013540083542466164,2.9704370498657227,6047423.5
138.0,44.672950744628906,-0.000700343691278249,-0.0035578347742557526,881.0784301757812,-0.19693024456501007,1154.18603515625,-0.3152441084384918,1077.1170654296875,-0.28803643584251404,1176.1103515625,-0.2954854667186737,104.68000030517578,141.99510192871094,35.973262786865234,34.31367111206055,4.24553108215332,0.610266387462616,4.648798942565918,0.7747997641563416,0.006920211482793093,0.00602943729609251,0.03993133455514908,-0.020466895774006844,-0.01343500055372715,2.9702813625335693,6047106.5
138.10000610351562,44.67287826538086,-0.0010561272501945496,-0.0033137239515781403,881.0587768554688,-0.19645600020885468,1154.154541015625,-0.3143664002418518,1077.08837890625,-0.28729504346847534,1176.0809326171875,-0.2944762408733368,104.65545654296875,141.97723388671875,35.9995231628418,34.341331481933594,4.249078750610352,0.6107997894287109,4.65297269821167,0.7754954099655151,0.006981865968555212,0.006346694193780422,0.03993986174464226,-0.020262958481907845,-0.013330209068953991,2.970125913619995,6046790.0
138.1999969482422,44.67277526855469,-0.0013874996220692992,-0.003031796310096979,881.0391845703125,-0.1959809511899948,1154.1231689453125,-0.3134841024875641,1077.0596923828125,-0.28655096888542175,1176.051513671875,-0.29345786571502686,104.63104248046875,141.95980834960938,36.025882720947266,34.369110107421875,4.252652168273926,0.6113378405570984,4.6571831703186035,0.7761971354484558,0.0070424554869532585,0.006667288485914469,0.03995271772146225,-0.020059719681739807,-0.013225710019469261,2.969970941543579,6046474.5
138.3000030517578,44.67263412475586,-0.0016906792297959328,-0.002719559706747532,881.0195922851562,-0.1955050528049469,1154.091796875,-0.3125971853733063,1077.031005859375,-0.2858041524887085,1176.022216796875,-0.2924306392669678,104.60677337646484,141.94285583496094,36.05234146118164,34.39701843261719,4.256252288818359,0.6118805408477783,4.661428928375244,0.776904821395874,0.007101431954652071,0.006990915630012751,0.039969608187675476,-0.019857188686728477,-0.01312150526791811,2.969816207885742,6046159.5
138.39999389648438,44.67246627807617,-0.001962635200470686,-0.002386505249887705,881.0000610351562,-0.19502823054790497,1154.0606689453125,-0.31170570850372314,1077.00244140625,-0.285054475069046,1175.9930419921875,-0.2913949489593506,104.58263397216797,141.92636108398438,36.07890319824219,34.42505645751953,4.2598795890808105,0.6124279499053955,4.665709495544434,0.7776182293891907,0.007158326450735331,0.007317224983125925,0.03999019414186478,-0.019655371084809303,-0.013017596676945686,2.9696619510650635,6045845.5
138.5,44.672271728515625,-0.0022012856788933277,-0.0020961121190339327,880.9805908203125,-0.19455045461654663,1154.029541015625,-0.3108097314834595,1076.9739990234375,-0.28430190682411194,1175.9638671875,-0.29035112261772156,104.55863952636719,141.91033935546875,36.105567932128906,34.45322799682617,4.263534069061279,0.6129798889160156,4.670022964477539,0.7783371806144714,0.00721273198723793,0.007645828649401665,0.04001408815383911,-0.019454272463917732,-0.01291398610919714,2.969507932662964,6045532.0
138.60000610351562,44.67205047607422,-0.0024108970537781715,-0.0018571719992905855,880.961181640625,-0.19407163560390472,1153.9984130859375,-0.30990931391716003,1076.945556640625,-0.2835463881492615,1175.9349365234375,-0.28929969668388367,104.53478240966797,141.89479064941406,36.13233947753906,34.481536865234375,4.267216205596924,0.6135364174842834,4.674368381500244,0.7790613770484924,0.007264327257871628,0.007976314052939415,0.04004088416695595,-0.019253898411989212,-0.012810674495995045,2.9693543910980225,6045219.5
138.6999969482422,44.671810150146484,-0.002596614183858037,-0.0016534312162548304,880.9417724609375,-0.19359174370765686,1153.967529296875,-0.3090045154094696,1076.9173583984375,-0.2827877998352051,1175.906005859375,-0.28824111819267273,104.51106262207031,141.87969970703125,36.159217834472656,34.50999069213867,4.270925998687744,0.6140972971916199,4.678743362426758,0.7797905802726746,0.007313433103263378,0.008308321237564087,0.04007023572921753,-0.01905425265431404,-0.012707662768661976,2.9692013263702393,6044908.0
138.8000030517578,44.67155075073242,-0.002761957235634327,-0.0014086366863921285,880.9224243164062,-0.19311070442199707,1153.9366455078125,-0.30809542536735535,1076.8890380859375,-0.28202614188194275,1175.8773193359375,-0.287175714969635,104.48748779296875,141.86508178710938,36.18620681762695,34.5385856628418,4.27466344833374,0.6146624684333801,4.683147430419922,0.7805245518684387,0.007360451854765415,0.008641553111374378,0.04010184854269028,-0.018855342641472816,-0.012604952789843082,2.969048500061035,6044597.0
138.89999389648438,44.67127227783203,-0.0029028209391981363,-0.0011538719991222024,880.9031372070312,-0.19262847304344177,1153.9058837890625,-0.30718210339546204,1076.86083984375,-0.2812613844871521,1175.8486328125,-0.28610387444496155,104.46405029296875,141.85093688964844,36.21330642700195,34.56732940673828,4.278428077697754,0.6152317523956299,4.6875786781311035,0.7812631130218506,0.0074056414887309074,0.008975756354629993,0.040135473012924194,-0.018657170236110687,-0.012502546422183514,2.9688961505889893,6044286.5
139.0,44.670982360839844,-0.0030182080809026957,-0.0008869425510056317,880.8839111328125,-0.19214500486850739,1153.875244140625,-0.30626457929611206,1076.832763671875,-0.28049349784851074,1175.820068359375,-0.285025954246521,104.44075012207031,141.83726501464844,36.24052047729492,34.596214294433594,4.282219886779785,0.6158050298690796,4.692036151885986,0.782006025314331,0.007448502350598574,0.009310625493526459,0.040170811116695404,-0.0184597410261631,-0.012400445528328419,2.9687440395355225,6043977.0
139.10000610351562,44.67068099975586,-0.003106902353465557,-0.0006361621199175715,880.86474609375,-0.19166024029254913,1153.8446044921875,-0.30534300208091736,1076.8048095703125,-0.2797224521636963,1175.7916259765625,-0.2839423716068268,104.41759490966797,141.82406616210938,36.267845153808594,34.62525177001953,4.286038875579834,0.6163821220397949,4.696518421173096,0.782753050327301,0.007488874718546867,0.009645846672356129,0.04020755738019943,-0.018263058736920357,-0.012298650108277798,2.968592405319214,6043668.5
139.1999969482422,44.67036819458008,-0.003170518670231104,-0.0003864347527269274,880.8455810546875,-0.19117414951324463,1153.814208984375,-0.3044174313545227,1076.77685546875,-0.27894821763038635,1175.7633056640625,-0.28285354375839233,104.39458465576172,141.81134033203125,36.2952880859375,34.65443801879883,4.289884090423584,0.6169628500938416,4.701023578643799,0.7835039496421814,0.00752655602991581,0.00998108834028244,0.040245380252599716,-0.0180671289563179,-0.0121971620246768,2.9684412479400635,6043360.5
139.3000030517578,44.67005157470703,-0.003209162037819624,-0.0001975509076146409,880.8264770507812,-0.1906866729259491,1153.7838134765625,-0.30348798632621765,1076.7490234375,-0.2781708240509033,1175.7349853515625,-0.28175994753837585,104.37171173095703,141.79908752441406,36.322845458984375,34.68377685546875,4.293755531311035,0.6175470948219299,4.705550670623779,0.7842584252357483,0.007561633363366127,0.010316041298210621,0.04028397798538208,-0.017871951684355736,-0.012095982208848,2.968290328979492,6043053.5
139.39999389648438,44.66973114013672,-0.0032289172522723675,-3.4265783597220434e-06,880.8074340820312,-0.19019776582717896,1153.75341796875,-0.30255478620529175,1076.72119140625,-0.2773902714252472,1175.7069091796875,-0.28066200017929077,104.34898376464844,141.78732299804688,36.35051727294922,34.71326446533203,4.297652721405029,0.6181345582008362,4.710097789764404,0.7850162982940674,0.007594030816107988,0.010650397278368473,0.04032304510474205,-0.017677532508969307,-0.011995113454759121,2.968139886856079,6042747.0
139.5,44.669410705566406,-0.0032292597461491823,0.0002294558653375134,880.7884521484375,-0.18970739841461182,1153.7232666015625,-0.30161795020103455,1076.6934814453125,-0.27660655975341797,1175.678955078125,-0.2795600891113281,104.32640075683594,141.77601623535156,36.3783073425293,34.74290084838867,4.301574230194092,0.6187251806259155,4.714663505554199,0.78577721118927,0.0076243020594120026,0.010983921587467194,0.04036235064268112,-0.017483875155448914,-0.011894555762410164,2.967989921569824,6042441.5
139.60000610351562,44.66908645629883,-0.0032063142862170935,0.0004304996400605887,880.76953125,-0.1892155408859253,1153.693115234375,-0.3006775975227356,1076.6658935546875,-0.27581971883773804,1175.6510009765625,-0.27845460176467896,104.303955078125,141.76519775390625,36.406211853027344,34.77268600463867,4.305520057678223,0.6193187236785889,4.7192463874816895,0.7865410447120667,0.007652311585843563,0.011316373944282532,0.04040166363120079,-0.017290979623794556,-0.011794310063123703,2.9678401947021484,6042137.0
139.6999969482422,44.668766021728516,-0.0031632643658667803,0.0005967371398583055,880.7506103515625,-0.1887221485376358,1153.6630859375,-0.29973381757736206,1076.6383056640625,-0.2750297486782074,1175.6231689453125,-0.2773459255695343,104.28166198730469,141.75485229492188,36.434234619140625,34.8026237487793,4.309489727020264,0.6199150085449219,4.7238450050354,0.7873075008392334,0.007677610032260418,0.01164746843278408,0.040440697222948074,-0.01709884963929653,-0.011694378219544888,2.967690944671631,6041833.0
139.8000030517578,44.66844940185547,-0.0031035905703902245,0.000833457219414413,880.7317504882812,-0.18822720646858215,1153.6331787109375,-0.2987867295742035,1076.6109619140625,-0.2742367088794708,1175.5955810546875,-0.27623450756073,104.25950622558594,141.74497985839844,36.46237564086914,34.832706451416016,4.31348180770874,0.6205138564109802,4.728458404541016,0.7880763411521912,0.007700479123741388,0.011976955458521843,0.040479205548763275,-0.01690748706459999,-0.011594761162996292,2.9675419330596924,6041529.5
139.89999389648438,44.66814041137695,-0.0030202448833733797,0.0010934717720374465,880.7129516601562,-0.18773065507411957,1153.6033935546875,-0.2978365123271942,1076.58349609375,-0.2734405994415283,1175.5679931640625,-0.27512070536613464,104.23749542236328,141.73558044433594,36.49063491821289,34.862937927246094,4.317495822906494,0.6211150288581848,4.733084201812744,0.7888473868370056,0.007721207104623318,0.012304631993174553,0.040516987442970276,-0.016716893762350082,-0.011495459824800491,2.967393398284912,6041227.0
140.0,44.6678352355957,-0.0029108976013958454,0.0013431506231427193,880.6942138671875,-0.18723250925540924,1153.5736083984375,-0.2968832552433014,1076.5562744140625,-0.27264150977134705,1175.54052734375,-0.2740049362182617,104.21562957763672,141.72666931152344,36.51900863647461,34.893314361572266,4.321530342102051,0.6217184066772461,4.7377214431762695,0.7896202802658081,0.007739002350717783,0.012630205601453781,0.040553752332925797,-0.016527071595191956,-0.01139647513628006,2.96724534034729,6040925.5
140.10000610351562,44.667545318603516,-0.0027765827253460884,0.0015815097140148282,880.675537109375,-0.18673273921012878,1153.5439453125,-0.29592716693878174,1076.5289306640625,-0.2718394696712494,1175.51318359375,-0.2728877365589142,104.19390869140625,141.7182159423828,36.54750061035156,34.92383575439453,4.32558536529541,0.6223236918449402,4.742368221282959,0.7903947234153748,0.007753587793558836,0.012953357771039009,0.040589187294244766,-0.01633802242577076,-0.011297808028757572,2.967097520828247,6040625.0
140.1999969482422,44.667266845703125,-0.002618431579321623,0.001875213230960071,880.6568603515625,-0.1862313151359558,1153.514404296875,-0.2949683964252472,1076.5018310546875,-0.27103450894355774,1175.4859619140625,-0.27176958322525024,104.17232513427734,141.7102508544922,36.57611083984375,34.95449447631836,4.329659461975098,0.6229307651519775,4.74702262878418,0.7911704778671265,0.007764999754726887,0.013273783959448338,0.04062298685312271,-0.016149744391441345,-0.011199459433555603,2.9669501781463623,6040325.0
140.3000030517578,44.66700744628906,-0.0024309102445840836,0.002140623517334461,880.6382446289062,-0.18572822213172913,1153.4849853515625,-0.29400715231895447,1076.4747314453125,-0.27022671699523926,1175.4588623046875,-0.2706509828567505,104.15089416503906,141.70274353027344,36.60483169555664,34.985294342041016,4.333751201629639,0.623539388179779,4.751682758331299,0.7919471263885498,0.007773275021463633,0.013591191731393337,0.04065486416220665,-0.01596223935484886,-0.011101431213319302,2.9668033123016357,6040025.5
140.39999389648438,44.66676330566406,-0.0022168480791151524,0.0024684113450348377,880.6196899414062,-0.18522346019744873,1153.4556884765625,-0.2930436432361603,1076.44775390625,-0.2694161832332611,1175.4317626953125,-0.26953253149986267,104.12960052490234,141.6957244873047,36.633670806884766,35.01622772216797,4.337860107421875,0.6241493225097656,4.756346702575684,0.7927244305610657,0.007777758873999119,0.013905222527682781,0.04068445414304733,-0.015775509178638458,-0.011003723368048668,2.9666566848754883,6039727.5
