t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
140.5,44.666542053222656,-0.001970006851479411,0.0027751291636377573,880.6011962890625,-0.18471702933311462,1153.4263916015625,-0.2920781075954437,1076.4208984375,-0.26860296726226807,1175.4049072265625,-0.26841482520103455,104.10845184326172,141.6891632080078,36.662620544433594,35.04729080200195,4.341984748840332,0.6247603297233582,4.761011600494385,0.7935019135475159,0.007778684142976999,0.014215554110705853,0.04071144014596939,-0.015589550137519836,-0.010906335897743702,2.966510534286499,6039430.0
140.60000610351562,44.666343688964844,-0.001692493911832571,0.0030450173653662205,880.582763671875,-0.1842089146375656,1153.397216796875,-0.2911107540130615,1076.39404296875,-0.2677871584892273,1175.378173828125,-0.26729846000671387,104.08744812011719,141.68307495117188,36.69168472290039,35.07848358154297,4.346123695373535,0.6253721117973328,4.7656755447387695,0.7942792773246765,0.007775300182402134,0.014521786011755466,0.04073541983962059,-0.015404364094138145,-0.010809270665049553,2.966364860534668,6039133.0
140.6999969482422,44.666175842285156,-0.001387992175295949,0.0033989381045103073,880.5643920898438,-0.1836991161108017,1153.3681640625,-0.29014185070991516,1076.3673095703125,-0.26696887612342834,1175.3514404296875,-0.26618415117263794,104.06658935546875,141.67745971679688,36.720855712890625,35.109798431396484,4.350275993347168,0.6259844303131104,4.770336151123047,0.7950559854507446,0.007767757400870323,0.014823546633124352,0.04075602442026138,-0.015219949185848236,-0.01071252766996622,2.966219425201416,6038837.0
140.8000030517578,44.66603469848633,-0.0010480984346941113,0.003734666621312499,880.5460205078125,-0.18318763375282288,1153.3392333984375,-0.28917163610458374,1076.3406982421875,-0.2661482095718384,1175.3248291015625,-0.2650725245475769,104.04586791992188,141.67230224609375,36.75013732910156,35.141231536865234,4.354439735412598,0.626596987247467,4.774990558624268,0.7958317399024963,0.007756337057799101,0.015120508149266243,0.04077291861176491,-0.015036304481327534,-0.010616106912493706,2.9660744667053223,6038542.0
140.89999389648438,44.665931701660156,-0.0006746317376382649,0.003984140232205391,880.5277709960938,-0.18267449736595154,1153.310302734375,-0.2882004678249359,1076.3140869140625,-0.26532527804374695,1175.2984619140625,-0.2639642655849457,104.02529907226562,141.66761779785156,36.77952575683594,35.17278289794922,4.35861349105835,0.627209484577179,4.779636383056641,0.7966060638427734,0.0077400594018399715,0.015412242151796818,0.04078567773103714,-0.01485342625528574,-0.010520010255277157,2.9659299850463867,6038248.0
141.0,44.665863037109375,-0.0002762177027761936,0.004183441866189241,880.509521484375,-0.18215970695018768,1153.281494140625,-0.2872285842895508,1076.28759765625,-0.2645002603530884,1175.2720947265625,-0.26286011934280396,104.0048599243164,141.6633758544922,36.809017181396484,35.204437255859375,4.362796306610107,0.6278215646743774,4.784270763397217,0.7973784804344177,0.007719049695879221,0.01569834165275097,0.04079389199614525,-0.01467131357640028,-0.010424235835671425,2.9657857418060303,6037954.5
141.10000610351562,44.665836334228516,0.00014212646055966616,0.0043514990247786045,880.4913330078125,-0.1816432774066925,1153.2529296875,-0.2862562835216522,1076.26123046875,-0.26367321610450745,1175.245849609375,-0.26176080107688904,103.98457336425781,141.65960693359375,36.8386116027832,35.2361946105957,4.36698579788208,0.6284329891204834,4.788891315460205,0.798148512840271,0.007694106549024582,0.015978505834937096,0.04079725220799446,-0.014489961788058281,-0.010328785516321659,2.965642213821411,6037662.0
141.1999969482422,44.66585159301758,0.0005772763397544622,0.004514666274189949,880.47314453125,-0.1811252236366272,1153.2242431640625,-0.2852838635444641,1076.23486328125,-0.26284438371658325,1175.2197265625,-0.2606668472290039,103.96442413330078,141.6562957763672,36.86830520629883,35.26804733276367,4.371180057525635,0.6290434002876282,4.7934956550598145,0.7989159226417542,0.007665654178708792,0.01625249534845352,0.040795523673295975,-0.014309369027614594,-0.01023365929722786,2.965498924255371,6037370.0
141.3000030517578,44.66590881347656,0.0010287429904565215,0.004663664381951094,880.455078125,-0.18060560524463654,1153.19580078125,-0.28431156277656555,1076.2086181640625,-0.26201382279396057,1175.1937255859375,-0.25957879424095154,103.94441223144531,141.65342712402344,36.898094177246094,35.29998779296875,4.375378608703613,0.6296524405479431,4.798081398010254,0.799680233001709,0.00763396080583334,0.01652010902762413,0.04078849405050278,-0.014129530638456345,-0.010138856247067451,2.96535587310791,6037079.0
141.39999389648438,44.666011810302734,0.0014951094053685665,0.004856292624026537,880.4370727539062,-0.18008442223072052,1153.16748046875,-0.28333961963653564,1076.1824951171875,-0.2611817717552185,1175.1678466796875,-0.25849705934524536,103.92454528808594,141.6510009765625,36.927978515625,35.332008361816406,4.379578590393066,0.6302598714828491,4.802647113800049,0.8004412055015564,0.007599037140607834,0.01678115501999855,0.04077597334980965,-0.013950441032648087,-0.01004437729716301,2.9652132987976074,6036789.0
141.5,44.666160583496094,0.001980738714337349,0.005041386466473341,880.4190673828125,-0.17956171929836273,1153.13916015625,-0.2823683023452759,1076.1563720703125,-0.2603483498096466,1175.1419677734375,-0.25742220878601074,103.9048080444336,141.64903259277344,36.957950592041016,35.364105224609375,4.3837785720825195,0.6308653950691223,4.807191371917725,0.8011985421180725,0.007561005186289549,0.017035454511642456,0.04075777158141136,-0.01377209834754467,-0.00995022151619196,2.965071439743042,6036500.0
141.60000610351562,44.666358947753906,0.002484877360984683,0.0052214376628398895,880.401123046875,-0.17903755605220795,1153.1109619140625,-0.28139787912368774,1076.13037109375,-0.2595137357711792,1175.1163330078125,-0.2563547194004059,103.88521575927734,141.6475067138672,36.98801040649414,35.396270751953125,4.38797664642334,0.6314687132835388,4.811710834503174,0.8019518256187439,0.0075193727388978004,0.017282778397202492,0.040733661502599716,-0.013594495132565498,-0.0098563889041543,2.9649295806884766,6036211.5
141.6999969482422,44.66660690307617,0.0030070210341364145,0.005296589806675911,880.3832397460938,-0.17851194739341736,1153.0828857421875,-0.2804286479949951,1076.1044921875,-0.2586780786514282,1175.0906982421875,-0.25529512763023376,103.86576080322266,141.6464080810547,37.01815414428711,35.42849349975586,4.392171382904053,0.6320695877075195,4.81620454788208,0.8027007579803467,0.007474198937416077,0.01752290688455105,0.040703412145376205,-0.013417627662420273,-0.009762878529727459,2.9647884368896484,6035924.0
141.8000030517578,44.666908264160156,0.0035366800148040056,0.00527421897277236,880.3654174804688,-0.17798493802547455,1153.054931640625,-0.2794608771800995,1076.0787353515625,-0.257841557264328,1175.0653076171875,-0.25424399971961975,103.84644317626953,141.64573669433594,37.04837417602539,35.46076583862305,4.396360874176025,0.6326676607131958,4.820669651031494,0.8034449815750122,0.007425493095070124,0.017755625769495964,0.04066680744290352,-0.013241490349173546,-0.009669691324234009,2.9646475315093994,6035637.0
141.89999389648438,44.66726303100586,0.004064102191478014,0.005234711803495884,880.34765625,-0.17745661735534668,1153.0269775390625,-0.27849483489990234,1076.052978515625,-0.25700438022613525,1175.0399169921875,-0.2532017230987549,103.82726287841797,141.6455078125,37.078670501708984,35.49308395385742,4.400543689727783,0.6332627534866333,4.825104713439941,0.8041841387748718,0.007374331820756197,0.017980853095650673,0.040623754262924194,-0.013066076673567295,-0.009576825425028801,2.9645071029663086,6035351.0
142.0,44.667667388916016,0.0045875729992985725,0.005219383165240288,880.3299560546875,-0.17692701518535614,1152.9991455078125,-0.277530699968338,1076.0272216796875,-0.2561666965484619,1175.0146484375,-0.25216853618621826,103.80821990966797,141.6457061767578,37.109039306640625,35.52543640136719,4.404717922210693,0.6338545083999634,4.829509258270264,0.8049181699752808,0.007321709301322699,0.018198620527982712,0.04057428240776062,-0.012891380116343498,-0.00948428176343441,2.964367151260376,6035066.0
142.10000610351562,44.66812515258789,0.005109511315822601,0.005177779123187065,880.312255859375,-0.1763961911201477,1152.971435546875,-0.2765686810016632,1076.001708984375,-0.2553287148475647,1174.989501953125,-0.251144677400589,103.789306640625,141.6463165283203,37.13947677612305,35.55781555175781,4.408881187438965,0.6344428062438965,4.833881378173828,0.8056468367576599,0.007267809007316828,0.018408983945846558,0.04051843658089638,-0.012717394158244133,-0.009392057545483112,2.9642276763916016,6034782.0
142.1999969482422,44.668636322021484,0.005627289414405823,0.0051167551428079605,880.294677734375,-0.17586420476436615,1152.94384765625,-0.27560895681381226,1075.9761962890625,-0.25449058413505554,1174.96435546875,-0.25013023614883423,103.77052307128906,141.64735412597656,37.16997528076172,35.590213775634766,4.4130330085754395,0.6350274085998535,4.838220596313477,0.8063700795173645,0.007212418131530285,0.01861196756362915,0.04045623540878296,-0.012544113211333752,-0.009300153702497482,2.9640884399414062,6034498.5
142.3000030517578,44.6692008972168,0.006138965021818876,0.005048810504376888,880.277099609375,-0.17533114552497864,1152.9163818359375,-0.27465173602104187,1075.9508056640625,-0.2536524534225464,1174.939453125,-0.24912546575069427,103.75187683105469,141.64878845214844,37.200538635253906,35.62261962890625,4.417171001434326,0.6356081962585449,4.842526435852051,0.8070877194404602,0.007155866362154484,0.018807630985975266,0.04038773104548454,-0.012371530756354332,-0.009208569303154945,2.963949680328369,6034216.0
142.39999389648438,44.66981506347656,0.006643845699727535,0.004956420045346022,880.2595825195312,-0.17479705810546875,1152.888916015625,-0.2736971378326416,1075.925537109375,-0.25281456112861633,1174.91455078125,-0.2481304109096527,103.73335266113281,141.650634765625,37.23115158081055,35.655033111572266,4.421294212341309,0.6361849308013916,4.846797943115234,0.8077996969223022,0.007098392117768526,0.01899605616927147,0.0403129979968071,-0.012199638411402702,-0.009117302484810352,2.9638113975524902,6033934.5
142.5,44.67047882080078,0.007139488123357296,0.004815070889890194,880.2421264648438,-0.17426203191280365,1152.861572265625,-0.27274537086486816,1075.9002685546875,-0.25197699666023254,1174.8897705078125,-0.24714520573616028,103.7149658203125,141.6528778076172,37.261817932128906,35.68743896484375,4.425401210784912,0.6367575526237488,4.851035118103027,0.8085058331489563,0.007040109485387802,0.019177330657839775,0.04023211449384689,-0.01202843151986599,-0.009026353247463703,2.9636733531951904,6033654.0
142.60000610351562,44.67119216918945,0.007620994932949543,0.004674609284847975,880.2247314453125,-0.17372611165046692,1152.8343505859375,-0.2717965245246887,1075.8751220703125,-0.25113996863365173,1174.8651123046875,-0.24616988003253937,103.69670867919922,141.65553283691406,37.29253387451172,35.71982955932617,4.429490566253662,0.6373259425163269,4.855237007141113,0.8092061877250671,0.006981326267123222,0.019351577386260033,0.04014519974589348,-0.011857902631163597,-0.008935719728469849,2.963536024093628,6033374.0
142.6999969482422,44.67195510864258,0.00808845553547144,0.004596073646098375,880.2073974609375,-0.17318940162658691,1152.8072509765625,-0.2708507776260376,1075.8499755859375,-0.25030359625816345,1174.840576171875,-0.24520441889762878,103.67858123779297,141.6585693359375,37.32329177856445,35.752201080322266,4.433561325073242,0.6378899216651917,4.85940408706665,0.8099006414413452,0.006922612898051739,0.01951897330582142,0.040052421391010284,-0.011688044294714928,-0.008845402859151363,2.9633989334106445,6033095.0
142.8000030517578,44.67276382446289,0.008548063226044178,0.0045488993637263775,880.1901245117188,-0.1726519763469696,1152.7802734375,-0.26990818977355957,1075.8250732421875,-0.24946807324886322,1174.816162109375,-0.24424876272678375,103.66057586669922,141.66200256347656,37.354087829589844,35.7845458984375,4.437612056732178,0.6384495496749878,4.863535404205322,0.8105892539024353,0.006864009890705347,0.01967969909310341,0.03995394706726074,-0.011518849991261959,-0.008755398914217949,2.9632623195648193,6032817.0
142.89999389648438,44.67361831665039,0.009002952836453915,0.004565720912069082,880.1728515625,-0.17211389541625977,1152.7532958984375,-0.26896893978118896,1075.8001708984375,-0.2486335188150406,1174.791748046875,-0.24330289661884308,103.64269256591797,141.6658172607422,37.38492202758789,35.816856384277344,4.441641807556152,0.6390047073364258,4.8676323890686035,0.8112720251083374,0.006804923061281443,0.01983385905623436,0.03984988108277321,-0.011350312270224094,-0.00866570882499218,2.9631261825561523,6032539.5
143.0,44.67451858520508,0.009459525346755981,0.004635286051779985,880.1557006835938,-0.17157524824142456,1152.7264404296875,-0.26803308725357056,1075.7752685546875,-0.2478000819683075,1174.7674560546875,-0.24236689507961273,103.62493896484375,141.6699981689453,37.41578674316406,35.849124908447266,4.44564962387085,0.6395553350448608,4.871693134307861,0.811948835849762,0.00674508698284626,0.019981514662504196,0.039740271866321564,-0.01118242647498846,-0.008576330728828907,2.9629902839660645,6032263.0
143.10000610351562,44.67546463012695,0.009923053905367851,0.004700595512986183,880.1385498046875,-0.17103610932826996,1152.69970703125,-0.26710087060928345,1075.7506103515625,-0.2469678819179535,1174.7432861328125,-0.24144089221954346,103.60730743408203,141.674560546875,37.446678161621094,35.881343841552734,4.449634552001953,0.6401013731956482,4.875717639923096,0.8126195669174194,0.006683850195258856,0.020122656598687172,0.039625104516744614,-0.011015183292329311,-0.008487263694405556,2.9628548622131348,6031987.5
143.1999969482422,44.676456451416016,0.0103931138291955,0.004781024530529976,880.1214599609375,-0.17049656808376312,1152.6729736328125,-0.2661724388599396,1075.7259521484375,-0.2461370974779129,1174.7191162109375,-0.24052515625953674,103.58980560302734,141.67950439453125,37.47759246826172,35.91350555419922,4.453596115112305,0.6406428217887878,4.87970495223999,0.8132840991020203,0.006620671134442091,0.02025720477104187,0.039504289627075195,-0.0108485771343112,-0.008398506790399551,2.9627199172973633,6031713.0
143.3000030517578,44.67749786376953,0.010871215723454952,0.004863907117396593,880.1044311523438,-0.16995669901371002,1152.646484375,-0.26524800062179565,1075.7012939453125,-0.2453078329563141,1174.6951904296875,-0.2396199256181717,103.57241821289062,141.68479919433594,37.50852966308594,35.94560623168945,4.45753288269043,0.6411795020103455,4.883653163909912,0.8139421939849854,0.006555596366524696,0.02038509212434292,0.03937774896621704,-0.010682600550353527,-0.00831005722284317,2.96258544921875,6031439.0
143.39999389648438,44.678585052490234,0.011357606388628483,0.004987489432096481,880.0874633789062,-0.16941657662391663,1152.6199951171875,-0.2643277645111084,1075.6768798828125,-0.24448026716709137,1174.6712646484375,-0.23872551321983337,103.5551528930664,141.69046020507812,37.53948211669922,35.977638244628906,4.461443901062012,0.6417113542556763,4.887562274932861,0.8145936727523804,0.006488437298685312,0.020506225526332855,0.03924538567662239,-0.010517246089875698,-0.008221915923058987,2.962451457977295,6031166.0
143.5,44.679718017578125,0.01185635570436716,0.005033217370510101,880.070556640625,-0.1688763052225113,1152.593505859375,-0.2634119391441345,1075.6524658203125,-0.2436545342206955,1174.6474609375,-0.23784221708774567,103.53800201416016,141.69647216796875,37.57044219970703,36.00959014892578,4.465328693389893,0.6422382593154907,4.891429901123047,0.815238356590271,0.0064191496931016445,0.02062051370739937,0.039107099175453186,-0.010352506302297115,-0.008134079165756702,2.962317705154419,6030894.0
143.60000610351562,44.680904388427734,0.0123596778139472,0.005147288087755442,880.0537109375,-0.1683359444141388,1152.5672607421875,-0.2625007629394531,1075.628173828125,-0.2428307831287384,1174.6236572265625,-0.23697036504745483,103.5209732055664,141.7028350830078,37.60141372680664,36.04146194458008,4.469185829162598,0.6427600383758545,4.8952555656433105,0.8158758878707886,0.006347270216792822,0.020727815106511116,0.03896273672580719,-0.010188372805714607,-0.008046546950936317,2.9621846675872803,6030622.5
143.6999969482422,44.6821403503418,0.012874405831098557,0.0052672396413981915,880.0369262695312,-0.1677955985069275,1152.541015625,-0.26159441471099854,1075.6038818359375,-0.24200917780399323,1174.5999755859375,-0.23611028492450714,103.50405883789062,141.70953369140625,37.63238525390625,36.0732421875,4.4730143547058105,0.6432766318321228,4.899036884307861,0.8165062069892883,0.006273624952882528,0.020828085020184517,0.03881223872303963,-0.010024838149547577,-0.007959317415952682,2.9620518684387207,6030352.5
143.8000030517578,44.68342971801758,0.013401130214333534,0.005406081210821867,880.0201416015625,-0.16725534200668335,1152.514892578125,-0.26069313287734985,1075.5797119140625,-0.2411898672580719,1174.576416015625,-0.23526227474212646,103.48726654052734,141.71658325195312,37.66335678100586,36.104923248291016,4.476813793182373,0.6437878012657166,4.902773857116699,0.8171289563179016,0.006197426468133926,0.020921191200613976,0.03865547478199005,-0.009861893951892853,-0.007872387766838074,2.9619195461273193,6030083.0
143.89999389648438,44.68476867675781,0.013941737823188305,0.005539689213037491,880.0034790039062,-0.16671526432037354,1152.4888916015625,-0.25979718565940857,1075.5556640625,-0.24037303030490875,1174.552978515625,-0.23442672193050385,103.4705810546875,141.72396850585938,37.69432067871094,36.136497497558594,4.4805827140808105,0.6442934274673462,4.906463623046875,0.8177439570426941,0.006118617951869965,0.021006999537348747,0.03849228844046593,-0.009699531830847263,-0.0077857584692537785,2.961787462234497,6029814.5
144.0,44.686161041259766,0.014495707117021084,0.005633914843201637,879.98681640625,-0.1661754548549652,1152.4630126953125,-0.2589068114757538,1075.5316162109375,-0.23955883085727692,1174.529541015625,-0.23360402882099152,103.45401763916016,141.73167419433594,37.725276947021484,36.16796112060547,4.484319686889648,0.6447933316230774,4.910105228424072,0.8183509111404419,0.006036962382495403,0.021085351705551147,0.03832251951098442,-0.009537742473185062,-0.007699425797909498,2.961656093597412,6029546.5
144.10000610351562,44.6876106262207,0.015059098601341248,0.005717279389500618,879.97021484375,-0.16563600301742554,1152.4371337890625,-0.2580222189426422,1075.5076904296875,-0.23874741792678833,1174.5062255859375,-0.2327946126461029,103.43755340576172,141.7397003173828,37.7562141418457,36.199302673339844,4.48802375793457,0.6452873349189758,4.913697242736816,0.8189495205879211,0.005952488165348768,0.02115609124302864,0.0381460003554821,-0.009376518428325653,-0.007613388821482658,2.9615249633789062,6029279.5
144.1999969482422,44.689117431640625,0.015630826354026794,0.005695081781595945,879.9536743164062,-0.16509699821472168,1152.411376953125,-0.25714370608329773,1075.48388671875,-0.2379390001296997,1174.4830322265625,-0.23199884593486786,103.42121124267578,141.748046875,37.78713607788086,36.23051452636719,4.491694450378418,0.6457751989364624,4.917237281799316,0.8195395469665527,0.005865585990250111,0.021219119429588318,0.03796261176466942,-0.00921584852039814,-0.007527645211666822,2.9613943099975586,6029013.5
144.3000030517578,44.69068145751953,0.016200335696339607,0.0056173731572926044,879.9371948242188,-0.164558544754982,1152.3857421875,-0.25627151131629944,1075.4600830078125,-0.23713372647762299,1174.4598388671875,-0.23121707141399384,103.40496826171875,141.75669860839844,37.81802749633789,36.26158905029297,4.495329856872559,0.6462568044662476,4.920724868774414,0.8201208114624023,0.005776339676231146,0.021274341270327568,0.03777226060628891,-0.009055723436176777,-0.007442193105816841,2.96126389503479,6028748.5
144.39999389648438,44.69230270385742,0.01676207222044468,0.0055320304818451405,879.9207763671875,-0.16402071714401245,1152.360107421875,-0.25540581345558167,1075.4364013671875,-0.2363317757844925,1174.436767578125,-0.23044948279857635,103.38883972167969,141.76565551757812,37.84889221191406,36.29252243041992,4.498929023742676,0.6467319130897522,4.924158096313477,0.8206930160522461,0.005685886833816767,0.021321799606084824,0.03757496550679207,-0.008896134793758392,-0.007357030175626278,2.961134195327759,6028484.5
144.5,44.69397735595703,0.017315275967121124,0.0053957304917275906,879.9044189453125,-0.1634836196899414,1152.3345947265625,-0.25454679131507874,1075.412841796875,-0.23553334176540375,1174.4136962890625,-0.22969616949558258,103.37281036376953,141.77490234375,37.879722595214844,36.323299407958984,4.502490997314453,0.6472004055976868,4.927537441253662,0.8212562203407288,0.005594814661890268,0.021361596882343292,0.037370823323726654,-0.008737071417272091,-0.007272154092788696,2.9610047340393066,6028221.0
144.60000610351562,44.695709228515625,0.017854848876595497,0.005235136952251196,879.8880615234375,-0.16294734179973602,1152.3092041015625,-0.2536945939064026,1075.389404296875,-0.23473858833312988,1174.390869140625,-0.2289571613073349,103.35688781738281,141.78445434570312,37.9105110168457,36.35391616821289,4.506014347076416,0.6476621031761169,4.930861473083496,0.821810245513916,0.005503240507096052,0.021393848583102226,0.037159934639930725,-0.008578524924814701,-0.007187562994658947,2.9608757495880127,6027958.5
144.6999969482422,44.69749450683594,0.0183783620595932,0.005061181262135506,879.871826171875,-0.16241200268268585,1152.283935546875,-0.2528493106365204,1075.365966796875,-0.23394769430160522,1174.367919921875,-0.22823244333267212,103.34107208251953,141.79428100585938,37.941253662109375,36.38436508178711,4.509498596191406,0.6481168866157532,4.934131145477295,0.8223552107810974,0.005411776714026928,0.0214187353849411,0.03694247081875801,-0.008420483209192753,-0.0071032545529305935,2.960747241973877,6027696.5
144.8000030517578,44.69933319091797,0.018884479999542236,0.004987217020243406,879.8555908203125,-0.16187767684459686,1152.2586669921875,-0.25201109051704407,1075.342529296875,-0.23316079378128052,1174.34521484375,-0.22752191126346588,103.32534790039062,141.8043975830078,37.971946716308594,36.414642333984375,4.512942314147949,0.6485647559165955,4.9373459815979,0.8228909969329834,0.005320739466696978,0.021436460316181183,0.03671862557530403,-0.008262937888503075,-0.007019226439297199,2.9606192111968994,6027436.0
144.89999389648438,44.70122146606445,0.019383201375603676,0.004980727098882198,879.8394165039062,-0.1613444685935974,1152.2335205078125,-0.2511800229549408,1075.3193359375,-0.2323780655860901,1174.322509765625,-0.22682540118694305,103.30973052978516,141.8147735595703,38.002586364746094,36.444732666015625,4.516345024108887,0.6490055918693542,4.940506935119629,0.8234177827835083,0.005230346694588661,0.021447250619530678,0.0364886075258255,-0.00810587964951992,-0.00693547585979104,2.960491418838501,6027176.0
145.0,44.70315933227539,0.019881274551153183,0.004954609088599682,879.8233032226562,-0.16081248223781586,1152.2083740234375,-0.25035619735717773,1075.296142578125,-0.23159964382648468,1174.2998046875,-0.22614289820194244,103.2942123413086,141.82542419433594,38.03316879272461,36.474632263183594,4.5197062492370605,0.6494393348693848,4.943613052368164,0.8239355087280273,0.005139579065144062,0.021451206877827644,0.03625250607728958,-0.007949297316372395,-0.0068520004861056805,2.96036434173584,6026916.5
145.10000610351562,44.70514678955078,0.02037673443555832,0.00499048363417387,879.8072509765625,-0.16028180718421936,1152.1834716796875,-0.24953974783420563,1075.27294921875,-0.23082566261291504,1174.2772216796875,-0.22547444701194763,103.27879333496094,141.83633422851562,38.06368637084961,36.50434112548828,4.523024559020996,0.6498660445213318,4.946664810180664,0.8244441151618958,0.005047786980867386,0.021448345854878426,0.03601032868027687,-0.007793182507157326,-0.00676879845559597,2.960237503051758,6026658.5
145.1999969482422,44.707183837890625,0.020875783637166023,0.005050983279943466,879.791259765625,-0.15975254774093628,1152.158447265625,-0.2487308382987976,1075.2498779296875,-0.2300562858581543,1174.2547607421875,-0.22482018172740936,103.26346588134766,141.84750366210938,38.09413146972656,36.533843994140625,4.526299953460693,0.6502856612205505,4.9496612548828125,0.8249435424804688,0.004955224227160215,0.021438714116811752,0.035762105137109756,-0.007637524511665106,-0.006685866974294186,2.960110902786255,6026401.0
145.3000030517578,44.70927429199219,0.02138088271021843,0.005077353212982416,879.7753295898438,-0.15922480821609497,1152.1336669921875,-0.2479296326637268,1075.2269287109375,-0.2292916625738144,1174.2322998046875,-0.22418023645877838,103.24822998046875,141.85891723632812,38.124507904052734,36.56313705444336,4.529531478881836,0.6506980657577515,4.952601432800293,0.8254335522651672,0.004861211869865656,0.021422279998660088,0.035507798194885254,-0.007482314016669989,-0.00660320371389389,2.9599850177764893,6026144.5
145.39999389648438,44.71141052246094,0.021888617426156998,0.005095636006444693,879.7593994140625,-0.1586986780166626,1152.10888671875,-0.24713632464408875,1075.2041015625,-0.22853189706802368,1174.2098388671875,-0.2235548198223114,103.23308563232422,141.87057495117188,38.15480422973633,36.59221649169922,4.532718658447266,0.6511031985282898,4.955484867095947,0.8259141445159912,0.004765502642840147,0.02139897830784321,0.0352473258972168,-0.007327541243284941,-0.006520805414766073,2.9598593711853027,6025889.0
145.5,44.713600158691406,0.02239818125963211,0.005057869479060173,879.7435913085938,-0.15817424654960632,1152.084228515625,-0.24635107815265656,1075.1812744140625,-0.2277771681547165,1174.1875,-0.22294415533542633,103.21803283691406,141.88246154785156,38.185020446777344,36.62107467651367,4.535860061645508,0.6515010595321655,4.958310127258301,0.8263850212097168,0.0046684630215168,0.021368790417909622,0.0349806547164917,-0.007173195481300354,-0.006438669748604298,2.9597342014312744,6025634.0
145.60000610351562,44.71583938598633,0.022903967648744583,0.005046151112765074,879.727783203125,-0.1576516181230545,1152.0596923828125,-0.24557407200336456,1075.158447265625,-0.22702762484550476,1174.165283203125,-0.2223483771085739,103.20307159423828,141.89459228515625,38.215145111083984,36.64970016479492,4.538956165313721,0.6518915295600891,4.9610772132873535,0.826846182346344,0.004570161923766136,0.021331708878278732,0.03470776975154877,-0.007019266486167908,-0.006356794387102127,2.9596095085144043,6025380.0
145.6999969482422,44.7181282043457,0.02340858243405819,0.005086581222712994,879.7120361328125,-0.1571308821439743,1152.03515625,-0.2448054403066635,1075.1358642578125,-0.22628338634967804,1174.14306640625,-0.2217675894498825,103.18820190429688,141.9069366455078,38.245182037353516,36.67809295654297,4.54200553894043,0.6522744297981262,4.963784694671631,0.8272974491119385,0.0044712163507938385,0.021287787705659866,0.034428708255290985,-0.006865744944661856,-0.006275176536291838,2.9594850540161133,6025127.0
145.8000030517578,44.7204704284668,0.023917241021990776,0.005065650679171085,879.6963500976562,-0.15661215782165527,1152.0107421875,-0.24404533207416534,1075.11328125,-0.22554461658000946,1174.1209716796875,-0.22120189666748047,103.17341613769531,141.91949462890625,38.27511978149414,36.706241607666016,4.545007705688477,0.6526498198509216,4.966433048248291,0.8277388215065002,0.004371337126940489,0.021237056702375412,0.034143488854169846,-0.006712619215250015,-0.006193812936544418,2.9593610763549805,6024874.5
145.89999389648438,44.722862243652344,0.024423805996775627,0.005011940840631723,879.6807250976562,-0.15609551966190338,1151.986328125,-0.2432939112186432,1075.0906982421875,-0.22481144964694977,1174.098876953125,-0.22065144777297974,103.15870666503906,141.93226623535156,38.30495834350586,36.73414611816406,4.547961711883545,0.653017520904541,4.969020366668701,0.828170120716095,0.004269983619451523,0.021179480478167534,0.03385205939412117,-0.006559879519045353,-0.006112700793892145,2.959237575531006,6024623.0
146.0,44.725303649902344,0.024925000965595245,0.004946231376379728,879.6651611328125,-0.15558107197284698,1151.9620361328125,-0.24255134165287018,1075.0682373046875,-0.2240840196609497,1174.0767822265625,-0.22011637687683105,103.14408874511719,141.9452362060547,38.334686279296875,36.76179504394531,4.550867080688477,0.6533775329589844,4.9715471267700195,0.8285912275314331,0.004167852457612753,0.021115092560648918,0.03355444595217705,-0.006407514680176973,-0.006031837314367294,2.9591143131256104,6024372.5
146.10000610351562,44.72779846191406,0.025419622659683228,0.004867797717452049,879.6495971679688,-0.15506891906261444,1151.9378662109375,-0.24181775748729706,1075.0458984375,-0.2233625054359436,1174.0548095703125,-0.2195967137813568,103.12954711914062,141.95840454101562,38.36430740356445,36.789180755615234,4.5537238121032715,0.6537296772003174,4.97401237487793,0.8290020823478699,0.004065291956067085,0.02104397490620613,0.033250708132982254,-0.006255514919757843,-0.005951219238340855,2.958991765975952,6024122.5
146.1999969482422,44.73033905029297,0.025906402617692947,0.004805403761565685,879.6341552734375,-0.1545591503381729,1151.9136962890625,-0.241093248128891,1075.0235595703125,-0.22264699637889862,1174.0328369140625,-0.2190924882888794,103.1150894165039,141.97177124023438,38.3938102722168,36.81630325317383,4.556530475616455,0.65407395362854,4.976416110992432,0.8294026851654053,0.003962454851716757,0.020966218784451485,0.032940931618213654,-0.006103869061917067,-0.00587084423750639,2.958869457244873,6023873.5
146.3000030517578,44.73292922973633,0.026386942714452744,0.004679855890572071,879.6187133789062,-0.15405185520648956,1151.8896484375,-0.24037794768810272,1075.0013427734375,-0.22193767130374908,1174.010986328125,-0.21860367059707642,103.1007080078125,141.98532104492188,38.423194885253906,36.8431510925293,4.559286594390869,0.6544102430343628,4.978758335113525,0.8297930359840393,0.003859515069052577,0.020881934091448784,0.03262520954012871,-0.005952565930783749,-0.005790709052234888,2.958747386932373,6023625.0
146.39999389648438,44.73556900024414,0.026854928582906723,0.004566471558064222,879.6033325195312,-0.15354713797569275,1151.8656005859375,-0.23967194557189941,1074.979248046875,-0.22123461961746216,1173.9891357421875,-0.21813024580478668,103.0864028930664,141.99903869628906,38.452449798583984,36.869720458984375,4.5619916915893555,0.6547386050224304,4.981038570404053,0.8301730751991272,0.003756331978365779,0.02079121023416519,0.032303616404533386,-0.005801596213132143,-0.0057108099572360516,2.9586260318756104,6023378.0
146.5,44.73825454711914,0.027311576530337334,0.004369643516838551,879.5880126953125,-0.15304507315158844,1151.8416748046875,-0.23897534608840942,1074.9571533203125,-0.22053800523281097,1173.9674072265625,-0.21767215430736542,103.07217407226562,142.012939453125,38.4815788269043,36.8960075378418,4.564645767211914,0.6550589203834534,4.983257293701172,0.8305428624153137,0.003653646679595113,0.02069420926272869,0.03197630122303963,-0.00565094780176878,-0.0056311446242034435,2.9585049152374268,6023131.0
146.60000610351562,44.74098587036133,0.02774854004383087,0.004158240742981434,879.5726928710938,-0.15254579484462738,1151.8177490234375,-0.23828819394111633,1074.9351806640625,-0.21984794735908508,1173.9456787109375,-0.21722926199436188,103.05801391601562,142.02699279785156,38.51057434082031,36.92200469970703,4.5672478675842285,0.6553711891174316,4.985414505004883,0.8309023976325989,0.003551349975168705,0.020591087639331818,0.03164340928196907,-0.005500611383467913,-0.005551709793508053,2.9583840370178223,6022885.5
146.6999969482422,44.74375915527344,0.028164364397525787,0.003955257125198841,879.5574951171875,-0.15204936265945435,1151.7939453125,-0.23761054873466492,1074.9132080078125,-0.21916453540325165,1173.9239501953125,-0.21680136024951935,103.04393005371094,142.0412139892578,38.5394287109375,36.94770431518555,4.569797515869141,0.6556754112243652,4.987511157989502,0.8312518000602722,0.0034504253417253494,0.02048209309577942,0.03130517154932022,-0.005350575782358646,-0.005472501739859581,2.958263635635376,6022640.5
146.8000030517578,44.746578216552734,0.028559889644384384,0.0038860635831952095,879.5422973632812,-0.1515558660030365,1151.770263671875,-0.23694241046905518,1074.8912353515625,-0.2184879034757614,1173.9022216796875,-0.21638818085193634,103.0299072265625,142.05557250976562,38.56814193725586,36.973106384277344,4.57229471206665,0.6559715867042542,4.9895477294921875,0.8315912485122681,0.003351073944941163,0.020367499440908432,0.03096184693276882,-0.00520083075389266,-0.005393517669290304,2.958143711090088,6022396.0
146.89999389648438,44.74943161010742,0.028948497027158737,0.003939355723559856,879.5271606445312,-0.1510654240846634,1151.74658203125,-0.2362837940454483,1074.8695068359375,-0.21781814098358154,1173.880615234375,-0.21598941087722778,103.01596069335938,142.07009887695312,38.59670639038086,36.99820327758789,4.574739456176758,0.6562598347663879,4.991525173187256,0.831920862197876,0.003253284841775894,0.0202475655823946,0.03061368688941002,-0.0050513665191829205,-0.005314754322171211,2.958024263381958,6022153.0
147.0,44.75232696533203,0.02934243157505989,0.0040225014090538025,879.5120849609375,-0.150578111410141,1151.7230224609375,-0.2356347292661667,1074.8477783203125,-0.2171553373336792,1173.8590087890625,-0.21560491621494293,103.00208282470703,142.08474731445312,38.6251220703125,37.02299499511719,4.577131271362305,0.6565401554107666,4.993443965911865,0.8322407007217407,0.003155661979690194,0.020122386515140533,0.03026076965034008,-0.004902173299342394,-0.005236208904534578,2.9579050540924072,6021910.0
147.10000610351562,44.7552604675293,0.02974468283355236,0.004145325161516666,879.4970703125,-0.15009400248527527,1151.699462890625,-0.23499532043933868,1074.8260498046875,-0.21649959683418274,1173.8375244140625,-0.21523478627204895,102.98826599121094,142.0995330810547,38.65338134765625,37.04747009277344,4.579470157623291,0.6568126082420349,4.995304107666016,0.8325507044792175,0.003056941321119666,0.019991913810372353,0.029903031885623932,-0.004753240384161472,-0.005157878156751394,2.9577863216400146,6021668.5
147.1999969482422,44.758235931396484,0.03015921451151371,0.004295637831091881,879.4820556640625,-0.14961320161819458,1151.676025390625,-0.23436571657657623,1074.804443359375,-0.21585099399089813,1173.8160400390625,-0.21487917006015778,102.9745101928711,142.1144561767578,38.681480407714844,37.071632385253906,4.581756114959717,0.6570771932601929,4.997104644775391,0.8328507542610168,0.0029568225145339966,0.019856054335832596,0.029540371149778366,-0.004604558926075697,-0.005079758353531361,2.957667827606201,6021427.5
147.3000030517578,44.761253356933594,0.030588779598474503,0.004430380649864674,879.4671020507812,-0.1491357833147049,1151.652587890625,-0.23374606668949127,1074.7828369140625,-0.21520964801311493,1173.7945556640625,-0.2145383358001709,102.96082305908203,142.12948608398438,38.70941925048828,37.09547424316406,4.583988666534424,0.6573339104652405,4.998844146728516,0.8331407308578491,0.0028548375703394413,0.01971467211842537,0.029172636568546295,-0.004456117749214172,-0.005001846235245466,2.957549810409546,6021187.0
147.39999389648438,44.76430892944336,0.031031817197799683,0.0046431152150034904,879.4522094726562,-0.14866182208061218,1151.6292724609375,-0.23313653469085693,1074.7613525390625,-0.2145756334066391,1173.7730712890625,-0.2142125964164734,102.94718933105469,142.14463806152344,38.73719024658203,37.118988037109375,4.586167812347412,0.6575827598571777,5.000521659851074,0.8334203362464905,0.0027506507467478514,0.019567597657442093,0.028799643740057945,-0.004307907074689865,-0.004924139007925987,2.957432270050049,6020947.5
147.5,44.76741409301758,0.03149612993001938,0.004853174556046724,879.4373779296875,-0.1481914222240448,1151.60595703125,-0.23253731429576874,1074.739990234375,-0.2139490842819214,1173.751708984375,-0.21390224993228912,102.9336166381836,142.15989685058594,38.76478958129883,37.142173767089844,4.588293075561523,0.6578235030174255,5.00213623046875,0.8336893916130066,0.0026443905662745237,0.01941468007862568,0.028421230614185333,-0.004159916657954454,-0.004846632946282625,2.957314968109131,6020709.0
147.60000610351562,44.770565032958984,0.0319814458489418,0.00509796105325222,879.422607421875,-0.14772465825080872,1151.582763671875,-0.2319485992193222,1074.7186279296875,-0.21333011984825134,1173.7303466796875,-0.21360769867897034,102.92010498046875,142.17526245117188,38.792213439941406,37.16502380371094,4.5903639793396,0.6580561995506287,5.00368595123291,0.8339475989341736,0.0025351368822157383,0.01925567165017128,0.02803713269531727,-0.004012134857475758,-0.004769324325025082,2.957198143005371,6020471.0
147.6999969482422,44.77376174926758,0.03249124065041542,0.005408196244388819,879.4078369140625,-0.1472615897655487,1151.5595703125,-0.23137061297893524,1074.697265625,-0.21271882951259613,1173.708984375,-0.21332940459251404,102.90664672851562,142.19070434570312,38.819454193115234,37.187538146972656,4.592380046844482,0.6582806706428528,5.005168437957764,0.8341947793960571,0.0024228887632489204,0.019090332090854645,0.027647092938423157,-0.0038645516615360975,-0.004692210350185633,2.9570815563201904,6020233.5
147.8000030517578,44.77701187133789,0.03303206339478493,0.005691444501280785,879.3931274414062,-0.14680233597755432,1151.5364990234375,-0.23080362379550934,1074.676025390625,-0.2121153622865677,1173.6876220703125,-0.21306787431240082,102.89324188232422,142.2062530517578,38.84651565551758,37.2097053527832,4.594340801239014,0.6584966778755188,5.006582736968994,0.834430456161499,0.0023071900941431522,0.018918374553322792,0.02725081518292427,-0.0037171547301113605,-0.004615286830812693,2.956965446472168,6019997.0
147.89999389648438,44.78031539916992,0.03360120579600334,0.005980150308459997,879.3784790039062,-0.14634694159030914,1151.513427734375,-0.23024789988994598,1074.6549072265625,-0.21151985228061676,1173.6663818359375,-0.21282371878623962,102.87989044189453,142.2218780517578,38.87338638305664,37.23152542114258,4.596245288848877,0.6587041020393372,5.007925987243652,0.8346543312072754,0.002187257632613182,0.01873943582177162,0.026847919449210167,-0.0035699326545000076,-0.004538550041615963,2.9568495750427246,6019761.5
148.0,44.78367233276367,0.034199222922325134,0.006269191391766071,879.3638916015625,-0.14589552581310272,1151.490478515625,-0.22970372438430786,1074.6337890625,-0.2109324336051941,1173.6451416015625,-0.2125975489616394,102.86658477783203,142.23757934570312,38.900062561035156,37.25299072265625,4.598093032836914,0.658902645111084,5.009195804595947,0.8348659873008728,0.002063327468931675,0.01855318620800972,0.02643805555999279,-0.0034228733275085688,-0.004461996257305145,2.9567341804504395,6019526.0
148.10000610351562,44.78709411621094,0.034826140850782394,0.006466295104473829,879.3493041992188,-0.14544813334941864,1151.467529296875,-0.22917141020298004,1074.6126708984375,-0.2103532999753952,1173.6239013671875,-0.2123900204896927,102.85333251953125,142.25335693359375,38.926536560058594,37.27408981323242,4.59988260269165,0.6590921878814697,5.010389804840088,0.8350650072097778,0.0019352422095835209,0.018359286710619926,0.026020873337984085,-0.0032759637106209993,-0.004385621752589941,2.9566190242767334,6019292.0
148.1999969482422,44.79057693481445,0.035472769290208817,0.0066162655130028725,879.3347778320312,-0.14500488340854645,1151.444580078125,-0.2286512702703476,1074.5916748046875,-0.20978258550167084,1173.6026611328125,-0.21220175921916962,102.84012603759766,142.26918029785156,38.95281219482422,37.29482650756836,4.6016130447387695,0.659272313117981,5.011505603790283,0.8352509140968323,0.0018029254861176014,0.01815740391612053,0.02559601701796055,-0.003129191230982542,-0.0043094223365187645,2.9565043449401855,6019058.5
148.3000030517578,44.794124603271484,0.036134395748376846,0.006732328794896603,879.3203125,-0.14456583559513092,1151.4217529296875,-0.228143572807312,1074.5706787109375,-0.20922048389911652,1173.5814208984375,-0.21203330159187317,102.82696533203125,142.28504943847656,38.97887420654297,37.315181732177734,4.603283405303955,0.6594428420066833,5.012540340423584,0.8354234099388123,0.0016673256177455187,0.017947310581803322,0.02516324631869793,-0.0029825419187545776,-0.004233394283801317,2.956389904022217,6018825.5
148.39999389648438,44.79773712158203,0.03680763021111488,0.006847868673503399,879.3058471679688,-0.1441311091184616,1151.39892578125,-0.22764858603477478,1074.5498046875,-0.20866715908050537,1173.5601806640625,-0.21188512444496155,102.8138427734375,142.3009796142578,39.004722595214844,37.33515930175781,4.604892253875732,0.659603476524353,5.013493061065674,0.8355821967124939,0.001528885681182146,0.017728840932250023,0.024722374975681305,-0.0028360020369291306,-0.004157532937824726,2.956275701522827,6018593.0
148.5,44.80141830444336,0.03749241679906845,0.006956877652555704,879.29150390625,-0.1437007635831833,1151.376220703125,-0.2271665632724762,1074.5289306640625,-0.20812280476093292,1173.5390625,-0.2117575705051422,102.8007583618164,142.31692504882812,39.03034973144531,37.35474395751953,4.606438636779785,0.6597539186477661,5.01436185836792,0.8357269763946533,0.001387950498610735,0.017501870170235634,0.024273261427879333,-0.002689557382836938,-0.004081834107637405,2.9561619758605957,6018361.5
148.60000610351562,44.80516815185547,0.03818810358643532,0.007062052376568317,879.2771606445312,-0.14327490329742432,1151.353515625,-0.22669772803783417,1074.5081787109375,-0.2075876146554947,1173.517822265625,-0.2116510272026062,102.78771209716797,142.33291625976562,39.05575180053711,37.373931884765625,4.6079206466674805,0.6598939299583435,5.015145301818848,0.8358575105667114,0.001244513550773263,0.017266275361180305,0.023815762251615524,-0.002543193753808737,-0.004006293602287769,2.9560487270355225,6018131.0
148.6999969482422,44.80898666381836,0.03889431059360504,0.0071549746207892895,879.2628173828125,-0.14285361766815186,1151.3309326171875,-0.22624234855175018,1074.4874267578125,-0.2070617526769638,1173.4967041015625,-0.21156582236289978,102.77470397949219,142.3489227294922,39.0809211730957,37.39271545410156,4.60933780670166,0.6600233912467957,5.015841484069824,0.8359736204147339,0.0010986520210281014,0.017021939158439636,0.023349743336439133,-0.002396896481513977,-0.003930906765162945,2.9559357166290283,6017900.5
148.8000030517578,44.81287384033203,0.03960980474948883,0.007250480353832245,879.24853515625,-0.14243701100349426,1151.3082275390625,-0.22580063343048096,1074.466796875,-0.20654542744159698,1173.4755859375,-0.2115022987127304,102.76173400878906,142.36492919921875,39.10585403442383,37.41108322143555,4.61068868637085,0.6601418852806091,5.016449451446533,0.836074948310852,0.0009504101471975446,0.01676875352859497,0.022875074297189713,-0.002250650664791465,-0.003855669405311346,2.9558229446411133,6017671.5
148.89999389648438,44.816837310791016,0.040334854274988174,0.007356411311775446,879.2343139648438,-0.1420251727104187,1151.2857666015625,-0.22537283599376678,1074.4461669921875,-0.20603881776332855,1173.454345703125,-0.21146078407764435,102.74878692626953,142.38095092773438,39.13054275512695,37.42903518676758,4.611971378326416,0.6602493524551392,5.016968250274658,0.8361613154411316,0.0007999279769137502,0.01650662161409855,0.02239163964986801,-0.0021044411696493626,-0.0037805768661201,2.9557106494903564,6017442.5
149.0,44.82086944580078,0.041070494800806046,0.007460573222488165,879.2201538085938,-0.14161822199821472,1151.26318359375,-0.22495919466018677,1074.425537109375,-0.20554211735725403,1173.4332275390625,-0.21144159138202667,102.73587799072266,142.39695739746094,39.15497970581055,37.44655227661133,4.613185405731201,0.6603455543518066,5.017395496368408,0.8362325429916382,0.0006471803062595427,0.01623544469475746,0.021899322047829628,-0.0019582523964345455,-0.00370562425814569,2.9555985927581787,6017214.5
149.10000610351562,44.82497787475586,0.041816551238298416,0.0075758532620966434,879.2059936523438,-0.1412162184715271,1151.24072265625,-0.2245599329471588,1074.405029296875,-0.20505550503730774,1173.412109375,-0.21144504845142365,102.72298431396484,142.41294860839844,39.179161071777344,37.46363830566406,4.614328861236572,0.6604301929473877,5.017730236053467,0.8362883925437927,0.000492061662953347,0.015955111011862755,0.021397987380623817,-0.0018120694439858198,-0.0036308071576058865,2.95548677444458,6016987.0
149.1999969482422,44.829158782958984,0.042574137449264526,0.0076605333015322685,879.19189453125,-0.14081931114196777,1151.21826171875,-0.22417530417442322,1074.384521484375,-0.2045792043209076,1173.3909912109375,-0.21147149801254272,102.71012115478516,142.4289093017578,39.20307922363281,37.48027801513672,4.615400791168213,0.6605032086372375,5.017971038818359,0.8363285064697266,0.00033460117992945015,0.015665514394640923,0.02088751085102558,-0.0016658760141581297,-0.0035561202093958855,2.9553754329681396,6016760.0
149.3000030517578,44.83341598510742,0.04334019124507904,0.0077473875135183334,879.1778564453125,-0.14042755961418152,1151.1959228515625,-0.22380556166172028,1074.3641357421875,-0.20411336421966553,1173.3697509765625,-0.21152125298976898,102.69728088378906,142.44483947753906,39.22673416137695,37.496463775634766,4.616400241851807,0.6605643630027771,5.0181169509887695,0.8363528251647949,0.000174678789335303,0.015366531908512115,0.02036774717271328,-0.0015196561580523849,-0.0034815589897334576,2.9552643299102783,6016534.0
149.39999389648438,44.83774948120117,0.04411492869257927,0.007805392611771822,879.163818359375,-0.14004109799861908,1151.173583984375,-0.2234509289264679,1074.34375,-0.20365820825099945,1173.3486328125,-0.21159464120864868,102.68445587158203,142.4607391357422,39.2501106262207,37.51219177246094,4.617325305938721,0.6606134176254272,5.0181660652160645,0.8363609910011292,1.2640561180887744e-05,0.015058078803122044,0.019838590174913406,-0.0013733938103541732,-0.0034071183763444424,2.955153465270996,6016308.5
149.5,44.8421630859375,0.0448954701423645,0.007856374606490135,879.1498413085938,-0.1396600306034088,1151.1512451171875,-0.22311165928840637,1074.3233642578125,-0.20321393013000488,1173.3275146484375,-0.2116919457912445,102.6716537475586,142.47657775878906,39.2732048034668,37.52745056152344,4.618175029754639,0.6606502532958984,5.0181169509887695,0.8363528251647949,-0.0001515415933681652,0.014740068465471268,0.019299933686852455,-0.001227072556503117,-0.0033327932469546795,2.955042839050293,6016083.5
149.60000610351562,44.84665298461914,0.04568110778927803,0.007846618071198463,879.1359252929688,-0.13928444683551788,1151.12890625,-0.22278796136379242,1074.3031005859375,-0.20278072357177734,1173.3062744140625,-0.21181343495845795,102.65886688232422,142.4923553466797,39.296016693115234,37.54222869873047,4.618947982788086,0.6606746315956116,5.017968654632568,0.8363281488418579,-0.00031753306393511593,0.014412450604140759,0.018751705065369606,-0.0010806756326928735,-0.0032585784792900085,2.954932689666748,6015859.0
149.6999969482422,44.851219177246094,0.04646576941013336,0.007805732544511557,879.1220092773438,-0.13891446590423584,1151.106689453125,-0.22248007357120514,1074.2828369140625,-0.20235878229141235,1173.28515625,-0.2119593322277069,102.64608764648438,142.508056640625,39.31853103637695,37.556522369384766,4.619643211364746,0.6606864333152771,5.017720699310303,0.8362867832183838,-0.0004852482525166124,0.014075181446969509,0.018193837255239487,-0.0009341862169094384,-0.0031844687182456255,2.9548227787017822,6015635.0
