t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
149.8000030517578,44.855865478515625,0.04724634066224098,0.007738414220511913,879.1080932617188,-0.13855020701885223,1151.08447265625,-0.22218817472457886,1074.2625732421875,-0.20194828510284424,1173.263916015625,-0.21212977170944214,102.63331604003906,142.523681640625,39.34074783325195,37.5703239440918,4.6202592849731445,0.6606854200363159,5.017371654510498,0.836228609085083,-0.0006539909518323839,0.013728293590247631,0.017626339569687843,-0.0007875875453464687,-0.00311045884154737,2.9547133445739746,6015412.0
149.89999389648438,44.860591888427734,0.04802018404006958,0.007680111099034548,879.0942993164062,-0.13819177448749542,1151.062255859375,-0.2219124436378479,1074.242431640625,-0.2015494406223297,1173.24267578125,-0.212324857711792,102.62055206298828,142.5392303466797,39.3626594543457,37.583621978759766,4.620795249938965,0.6606715321540833,5.016921043395996,0.836153507232666,-0.0008234010892920196,0.013371857814490795,0.017049262300133705,-0.000640862446743995,-0.003036543494090438,2.954603910446167,6015189.5
150.0,44.86539077758789,0.04878819361329079,0.007600124459713697,879.0805053710938,-0.13783925771713257,1151.0400390625,-0.2216530293226242,1074.2222900390625,-0.2011624276638031,1173.221435546875,-0.21254459023475647,102.60779571533203,142.55467224121094,39.38425827026367,37.59640884399414,4.621249675750732,0.6606446504592896,5.016368865966797,0.836061418056488,-0.000993142370134592,0.01300597470253706,0.01646268554031849,-0.0004939939826726913,-0.0029627170879393816,2.9544949531555176,6014967.5
150.10000610351562,44.870269775390625,0.049548208713531494,0.0074713146314024925,879.0667114257812,-0.1374928057193756,1151.017822265625,-0.22141006588935852,1074.2022705078125,-0.20078742504119873,1173.2001953125,-0.21278895437717438,102.59504699707031,142.5699920654297,39.40553665161133,37.608680725097656,4.621621608734131,0.6606046557426453,5.015714645385742,0.8359524011611938,-0.0011632625246420503,0.012630735523998737,0.015866676345467567,-0.00034696506918407977,-0.0028889745008200407,2.954385995864868,6014746.0
150.1999969482422,44.87522506713867,0.05029533803462982,0.007237429264932871,879.052978515625,-0.1371525079011917,1150.9957275390625,-0.22118371725082397,1074.18212890625,-0.20042459666728973,1173.1788330078125,-0.21305795013904572,102.58229064941406,142.585205078125,39.426490783691406,37.620426177978516,4.621910572052002,0.6605514287948608,5.014958381652832,0.8358263969421387,-0.0013334568357095122,0.012246260419487953,0.015261328779160976,-0.0001997587241930887,-0.002815309911966324,2.954277515411377,6014525.0
150.3000030517578,44.88025665283203,0.051019079983234406,0.006922153756022453,879.039306640625,-0.13681848347187042,1150.9736328125,-0.22097405791282654,1074.162109375,-0.20007413625717163,1173.1575927734375,-0.21335145831108093,102.56952667236328,142.6002960205078,39.447113037109375,37.63163757324219,4.622115135192871,0.6604849696159363,5.014100551605225,0.8356834053993225,-0.0015031336806714535,0.011852724477648735,0.014646800234913826,-5.235792195890099e-05,-0.0027417177334427834,2.954169273376465,6014305.0
150.39999389648438,44.88535690307617,0.051711298525333405,0.006649902556091547,879.025634765625,-0.1364908367395401,1150.9515380859375,-0.22078116238117218,1074.14208984375,-0.19973617792129517,1173.13623046875,-0.21366919577121735,102.55677032470703,142.61524963378906,39.46739959716797,37.642311096191406,4.62223482131958,0.6604052186012268,5.01314115524292,0.8355235457420349,-0.00167107826564461,0.011450435034930706,0.0140233738347888,9.525418863631785e-05,-0.002668192842975259,2.954061269760132,6014085.0
150.5,44.89052963256836,0.052376288920640945,0.00636728759855032,879.011962890625,-0.1361696869134903,1150.929443359375,-0.2206050306558609,1074.1221923828125,-0.19941088557243347,1173.1148681640625,-0.21401076018810272,102.54399871826172,142.6300506591797,39.48733901977539,37.652435302734375,4.622269153594971,0.6603122353553772,5.012082576751709,0.8353471159934998,-0.0018363326089456677,0.011039797216653824,0.013391431421041489,0.0002430942258797586,-0.0025947291869670153,2.953953742980957,6013865.5
150.60000610351562,44.89576721191406,0.053013015538454056,0.006030749063938856,878.9983520507812,-0.13585513830184937,1150.907470703125,-0.2204456329345703,1074.102294921875,-0.1990983933210373,1173.0933837890625,-0.21437565982341766,102.53121185302734,142.6446990966797,39.506935119628906,37.662010192871094,4.622217178344727,0.6602060198783875,5.010925769805908,0.8351542949676514,-0.001999273896217346,0.010621162131428719,0.012751304544508457,0.0003911784733645618,-0.0025213214103132486,2.9538462162017822,6013647.0
150.6999969482422,44.90106964111328,0.05361609160900116,0.005665476433932781,878.9848022460938,-0.13554731011390686,1150.8853759765625,-0.22030295431613922,1074.0823974609375,-0.19879880547523499,1173.072021484375,-0.21476346254348755,102.51841735839844,142.6591796875,39.52617645263672,37.671024322509766,4.622078895568848,0.6600867509841919,5.009672164916992,0.8349453210830688,-0.0021596457809209824,0.01019489485770464,0.012103335931897163,0.0005395229673013091,-0.0024479639250785112,2.9537389278411865,6013428.5
150.8000030517578,44.906429290771484,0.054182637482881546,0.0053462376818060875,878.9712524414062,-0.13524630665779114,1150.8634033203125,-0.22017695009708405,1074.0625,-0.1985122412443161,1173.0504150390625,-0.2151736319065094,102.50560760498047,142.67349243164062,39.5450553894043,37.67947769165039,4.621853828430176,0.6599544286727905,5.0083231925964355,0.8347205519676208,-0.002316748956218362,0.009761427529156208,0.011447935365140438,0.0006881433073431253,-0.0023746511433273554,2.953632116317749,6013211.0
150.89999389648438,44.91184616088867,0.05471726134419441,0.0049779596738517284,878.957763671875,-0.13495221734046936,1150.84130859375,-0.22006751596927643,1074.042724609375,-0.1982387900352478,1173.0289306640625,-0.21560554206371307,102.49278259277344,142.6876220703125,39.56357192993164,37.68736267089844,4.621542453765869,0.6598092913627625,5.006882190704346,0.834480345249176,-0.00247017084620893,0.009321223013103008,0.010785546153783798,0.0008370547438971698,-0.002301377709954977,2.9535253047943115,6012993.5
151.0,44.917320251464844,0.055215056985616684,0.004630931653082371,878.9442749023438,-0.13466516137123108,1150.8193359375,-0.2199745774269104,1074.0228271484375,-0.19797854125499725,1173.00732421875,-0.21605858206748962,102.47993469238281,142.70156860351562,39.581722259521484,37.69467544555664,4.621144771575928,0.659651517868042,5.005349636077881,0.8342249989509583,-0.0026203035376966,0.008874692022800446,0.010116557590663433,0.0009862721199169755,-0.002228137804195285,2.953418731689453,6012776.5
151.10000610351562,44.9228401184082,0.05567815154790878,0.004284899681806564,878.9308471679688,-0.13438521325588226,1150.79736328125,-0.21989800035953522,1074.0030517578125,-0.19773153960704803,1172.9857177734375,-0.21653211116790771,102.4670639038086,142.71531677246094,39.59949493408203,37.701416015625,4.62066125869751,0.6594812870025635,5.003729343414307,0.8339548707008362,-0.0027664743829518557,0.008422301150858402,0.009441417641937733,0.001135809812694788,-0.0021549260709434748,2.953312397003174,6012560.0
151.1999969482422,44.928409576416016,0.05610664188861847,0.003937484230846167,878.9174194335938,-0.13411249220371246,1150.775390625,-0.21983765065670013,1073.9832763671875,-0.19749785959720612,1172.9639892578125,-0.21702547371387482,102.45417022705078,142.72885131835938,39.61689376831055,37.70758056640625,4.620091915130615,0.6592988967895508,5.0020222663879395,0.8336703777313232,-0.0029088289011269808,0.007964493706822395,0.008760549128055573,0.0012856817338615656,-0.0020817371550947428,2.9532063007354736,6012344.5
151.3000030517578,44.93402099609375,0.0565003901720047,0.00362256052903831,878.9039916992188,-0.13384708762168884,1150.75341796875,-0.2197934091091156,1073.963623046875,-0.1972775161266327,1172.9422607421875,-0.217537984251976,102.44125366210938,142.7421875,39.633907318115234,37.71316146850586,4.619437217712402,0.6591045260429382,5.0002312660217285,0.8333718776702881,-0.0030472595244646072,0.007501709274947643,0.008074373938143253,0.0014359013875946403,-0.002008565701544285,2.9531004428863525,6012129.0
151.39999389648438,44.93967056274414,0.05686264485120773,0.003358502173796296,878.890625,-0.13358907401561737,1150.7314453125,-0.2197650969028473,1073.94384765625,-0.19707055389881134,1172.9205322265625,-0.21806898713111877,102.42830657958984,142.7552947998047,39.65053939819336,37.71816635131836,4.618698596954346,0.6588984727859497,4.998358726501465,0.8330598473548889,-0.0031816523987799883,0.0070343902334570885,0.007383314892649651,0.0015864818124100566,-0.0019354063551872969,2.9529948234558105,6011913.5
151.5,44.94535446166992,0.05719849467277527,0.0031125617679208517,878.8772583007812,-0.13333852589130402,1150.70947265625,-0.21975256502628326,1073.9241943359375,-0.19687697291374207,1172.898681640625,-0.21861782670021057,102.41532897949219,142.7681884765625,39.66678237915039,37.72258758544922,4.617876052856445,0.6586810350418091,4.996407508850098,0.8327345848083496,-0.003312269691377878,0.00656293798238039,0.006687756162136793,0.001737435581162572,-0.0018622537609189749,2.9528894424438477,6011699.0
151.60000610351562,44.95107650756836,0.05750975385308266,0.002896311227232218,878.8639526367188,-0.13309554755687714,1150.6875,-0.21975567936897278,1073.9044189453125,-0.19669677317142487,1172.8768310546875,-0.21918389201164246,102.4023208618164,142.7808380126953,39.68263626098633,37.72642517089844,4.616971492767334,0.6584523916244507,4.994378566741943,0.8323964476585388,-0.003439572174102068,0.006087691523134708,0.005988019518554211,0.0018887746846303344,-0.0017891026800498366,2.9527840614318848,6011484.5
151.6999969482422,44.956825256347656,0.057799383997917175,0.0027242335490882397,878.8506469726562,-0.1328601986169815,1150.66552734375,-0.2197742760181427,1073.884765625,-0.19652993977069855,1172.8548583984375,-0.21976666152477264,102.3892822265625,142.79324340820312,39.69809341430664,37.72968292236328,4.615984916687012,0.6582129597663879,4.992274761199951,0.8320457935333252,-0.0035636730026453733,0.0056089675053954124,0.005284404847770929,0.0020405109971761703,-0.0017159481067210436,2.95267915725708,6011271.0
151.8000030517578,44.962608337402344,0.0580718070268631,0.0025752412620931864,878.83740234375,-0.1326325386762619,1150.6435546875,-0.21980822086334229,1073.8651123046875,-0.1963764876127243,1172.8328857421875,-0.22036561369895935,102.3761978149414,142.80540466308594,39.71315383911133,37.73236083984375,4.614918231964111,0.6579629182815552,4.990097522735596,0.8316829204559326,-0.003684838768094778,0.0051270462572574615,0.004577174782752991,0.002192655811086297,-0.0016427846858277917,2.9525742530822754,6011057.0
151.89999389648438,44.968414306640625,0.05832932889461517,0.0023909055162221193,878.8241577148438,-0.1324126422405243,1150.62158203125,-0.21985739469528198,1073.8455810546875,-0.19623634219169617,1172.810791015625,-0.22098030149936676,102.36308288574219,142.81732177734375,39.72781753540039,37.734458923339844,4.613771915435791,0.6577025651931763,4.987848281860352,0.8313080668449402,-0.003803498111665249,0.004642152693122625,0.0038665400352329016,0.002345220185816288,-0.0015696074115112424,2.95246958732605,6010844.0
152.0,44.974246978759766,0.05856842175126076,0.002141387201845646,878.8109130859375,-0.13220055401325226,1150.5994873046875,-0.21992167830467224,1073.825927734375,-0.19610951840877533,1172.7886962890625,-0.22161035239696503,102.34992980957031,142.8289794921875,39.74208068847656,37.73597717285156,4.612547397613525,0.6574320793151855,4.985528945922852,0.830921471118927,-0.003919856157153845,0.00415448471903801,0.0031526810489594936,0.0024982148315757513,-0.0014964112779125571,2.952364921569824,6010631.0
152.10000610351562,44.9801025390625,0.058782558888196945,0.0018970846431329846,878.7977294921875,-0.13199634850025177,1150.5775146484375,-0.22000093758106232,1073.8062744140625,-0.1959959715604782,1172.7664794921875,-0.22225531935691833,102.33673858642578,142.8403778076172,39.75593566894531,37.736915588378906,4.611246109008789,0.6571517586708069,4.983140468597412,0.8305234313011169,-0.004033498931676149,0.0036642816849052906,0.0024358227383345366,0.0026516502257436514,-0.0014231912791728973,2.9522604942321777,6010419.0
152.1999969482422,44.98598098754883,0.05897226929664612,0.0016557963099330664,878.7844848632812,-0.13180005550384521,1150.5555419921875,-0.22009500861167908,1073.7867431640625,-0.19589565694332123,1172.744140625,-0.2229146808385849,102.32350158691406,142.8514862060547,39.76939010620117,37.737281799316406,4.60986852645874,0.6568618416786194,4.980685234069824,0.8301142454147339,-0.004143703728914261,0.003171863965690136,0.0017162697622552514,0.002805536612868309,-0.0013499424094334245,2.9521563053131104,6010206.5
152.3000030517578,44.991878509521484,0.059137847274541855,0.0013506098184734583,878.7713623046875,-0.13161173462867737,1150.5335693359375,-0.220203697681427,1073.76708984375,-0.1958085149526596,1172.721923828125,-0.22358788549900055,102.31021881103516,142.86233520507812,39.78243637084961,37.7370719909668,4.6084160804748535,0.6565625071525574,4.978165626525879,0.8296942114830017,-0.004250509198755026,0.002677544252946973,0.0009943203767761588,0.002959883539006114,-0.0012766597792506218,2.952052354812622,6009994.5
152.39999389648438,44.9977912902832,0.05927290767431259,0.0010686094174161553,878.7581787109375,-0.13143140077590942,1150.511474609375,-0.22032681107521057,1073.74755859375,-0.19573451578617096,1172.699462890625,-0.22427436709403992,102.29689025878906,142.87290954589844,39.795074462890625,37.73629379272461,4.606890678405762,0.6562539935112,4.975582599639893,0.8292637467384338,-0.004353891126811504,0.0021816312801092863,0.0002702692581806332,0.003114700550213456,-0.0012033384991809726,2.951948404312134,6009783.0
152.5,45.003719329833984,0.05937977135181427,0.0008085736772045493,878.7450561523438,-0.13125912845134735,1150.489501953125,-0.22046414017677307,1073.72802734375,-0.19567357003688812,1172.677001953125,-0.22497349977493286,102.28351593017578,142.88319396972656,39.80730438232422,37.73495101928711,4.605292797088623,0.655936598777771,4.9729390144348145,0.8288232088088989,-0.004453103989362717,0.001684512128122151,-0.0004555104533210397,0.003269996726885438,-0.0011299740290269256,2.9518446922302246,6009572.0
152.60000610351562,45.00965881347656,0.059460628777742386,0.0005731020937673748,878.73193359375,-0.13109491765499115,1150.4674072265625,-0.2206154465675354,1073.7083740234375,-0.19562560319900513,1172.654541015625,-0.22568461298942566,102.27009582519531,142.89317321777344,39.81912612915039,37.73303985595703,4.6036248207092285,0.6556106209754944,4.970237731933594,0.8283729553222656,-0.004548368044197559,0.0011865448905155063,-0.0011826739646494389,0.0034257802180945873,-0.0010565613629296422,2.9517409801483154,6009361.0
152.6999969482422,45.01560592651367,0.059517938643693924,0.0003764179418794811,878.7188110351562,-0.1309387981891632,1150.4453125,-0.22078050673007965,1073.6888427734375,-0.1955905556678772,1172.6318359375,-0.22640711069107056,102.25662231445312,142.9028778076172,39.83053207397461,37.73057174682617,4.601887226104736,0.6552762985229492,4.967480182647705,0.8279134035110474,-0.004639849066734314,0.0006880600703880191,-0.0019109031418338418,0.003582059172913432,-0.000983096077106893,2.9516375064849854,6009150.0
152.8000030517578,45.02155685424805,0.05955557897686958,0.00020530971232801676,878.7057495117188,-0.1307907998561859,1150.4232177734375,-0.22095908224582672,1073.6693115234375,-0.19556830823421478,1172.6092529296875,-0.2271403968334198,102.24310302734375,142.9122772216797,39.841529846191406,37.72754669189453,4.600081920623779,0.6549339294433594,4.964669704437256,0.8274449110031128,-0.004727756604552269,0.00018935823754873127,-0.002639909740537405,0.0037388417404145002,-0.0009095736313611269,2.9515340328216553,6008939.5
152.89999389648438,45.02751159667969,0.05957610905170441,5.5532087571918964e-05,878.6926879882812,-0.13065093755722046,1150.401123046875,-0.2211509495973587,1073.6497802734375,-0.19555875658988953,1172.58642578125,-0.2278839349746704,102.22953033447266,142.92137145996094,39.852115631103516,37.723968505859375,4.59821081161499,0.654583752155304,4.9618072509765625,0.8269678354263306,-0.004812462255358696,-0.0003093082341365516,-0.003369453363120556,0.0038961346726864576,-0.0008359895437024534,2.9514307975769043,6008729.5
153.0,45.033470153808594,0.05958166345953941,-5.819299622089602e-05,878.6796264648438,-0.13051921129226685,1150.3790283203125,-0.22135591506958008,1073.6302490234375,-0.19556182622909546,1172.5635986328125,-0.22863726317882538,102.21590423583984,142.93016052246094,39.86228942871094,37.7198486328125,4.596275329589844,0.6542261242866516,4.958894729614258,0.8264824748039246,-0.004894201178103685,-0.0008077184902504086,-0.004099323879927397,0.00405394472181797,-0.0007623393321409822,2.9513275623321533,6008519.5
153.10000610351562,45.0394287109375,0.059575844556093216,-0.00023853075981605798,878.6665649414062,-0.13039563596248627,1150.3568115234375,-0.22157375514507294,1073.610595703125,-0.19557738304138184,1172.540771484375,-0.2293999046087265,102.20221710205078,142.93862915039062,39.87205505371094,37.71518325805664,4.594276428222656,0.6538612246513367,4.955934524536133,0.8259891271591187,-0.004973179195076227,-0.0013056781608611345,-0.004829338751733303,0.004212279338389635,-0.0006886188057251275,2.9512245655059814,6008309.5
153.1999969482422,45.04538345336914,0.059551991522312164,-0.00041268288623541594,878.653564453125,-0.13028021156787872,1150.334716796875,-0.22180430591106415,1073.591064453125,-0.1956053376197815,1172.5177001953125,-0.23017150163650513,102.18848419189453,142.94679260253906,39.881404876708984,37.70998764038086,4.592216491699219,0.653489351272583,4.952927589416504,0.8254879713058472,-0.005049768835306168,-0.001803037361241877,-0.005559357814490795,0.004371144343167543,-0.0006148235988803208,2.9511215686798096,6008100.0
153.3000030517578,45.05133819580078,0.0595107227563858,-0.0006100028986111283,878.6405029296875,-0.13017292320728302,1150.3125,-0.2220473289489746,1073.571533203125,-0.1956455409526825,1172.4947509765625,-0.23095160722732544,102.17469024658203,142.9546356201172,39.89034652709961,37.70425796508789,4.590096950531006,0.6531107425689697,4.949875831604004,0.8249793648719788,-0.005123235750943422,-0.0022995646577328444,-0.006289160344749689,0.004530545324087143,-0.0005409496370702982,2.9510185718536377,6007890.5
153.39999389648438,45.057289123535156,0.05944972112774849,-0.0007876486633904278,878.6275024414062,-0.13007378578186035,1150.290283203125,-0.2223026007413864,1073.552001953125,-0.19569788873195648,1172.4715576171875,-0.23173971474170685,102.16083526611328,142.96217346191406,39.89887619018555,37.69800567626953,4.587918758392334,0.6527256369590759,4.946781158447266,0.8244635462760925,-0.005193665623664856,-0.002795036882162094,-0.007018533069640398,0.004690488800406456,-0.000466992671135813,2.950915813446045,6007681.0
153.5,45.063236236572266,0.05937095731496811,-0.0009146371157839894,878.614501953125,-0.12998276948928833,1150.26806640625,-0.22256989777088165,1073.5323486328125,-0.1957622468471527,1172.4483642578125,-0.23253534734249115,102.14692687988281,142.96937561035156,39.90699768066406,37.69123840332031,4.585684299468994,0.6523342728614807,4.943645477294922,0.8239409327507019,-0.005260784644633532,-0.003289202693849802,-0.007747233379632235,0.004850979428738356,-0.0003929487429559231,2.950813055038452,6007472.0
153.60000610351562,45.06917190551758,0.05927949398756027,-0.0009250326547771692,878.6015014648438,-0.12989985942840576,1150.2457275390625,-0.22284898161888123,1073.5128173828125,-0.19583849608898163,1172.425048828125,-0.23333799839019775,102.1329574584961,142.9762420654297,39.914710998535156,37.6839599609375,4.583394527435303,0.6519368290901184,4.9404706954956055,0.823411762714386,-0.005324793513864279,-0.0037818346172571182,-0.008475043810904026,0.0050120227970182896,-0.00031881386530585587,2.9507102966308594,6007263.0
153.6999969482422,45.07509994506836,0.059186991304159164,-0.000849702802952379,878.5885009765625,-0.12982504069805145,1150.2235107421875,-0.22313961386680603,1073.4931640625,-0.1959265023469925,1172.4017333984375,-0.23414725065231323,102.11892700195312,142.9827880859375,39.92201614379883,37.67617416381836,4.581051826477051,0.6515336632728577,4.937258243560791,0.8228763341903687,-0.005386208184063435,-0.004272768273949623,-0.009201807901263237,0.0051736230961978436,-0.0002445841673761606,2.9506077766418457,6007054.0
153.8000030517578,45.08102035522461,0.05910202115774155,-0.0008623477770015597,878.5755615234375,-0.12975828349590302,1150.201171875,-0.22344161570072174,1073.4736328125,-0.19602610170841217,1172.378173828125,-0.2349628508090973,102.1048355102539,142.989013671875,39.928916931152344,37.66788864135742,4.5786566734313965,0.6511249542236328,4.934009075164795,0.822334885597229,-0.005446255672723055,-0.004761982709169388,-0.009927512146532536,0.005335785448551178,-0.0001702558365650475,2.950505256652832,6006845.0
153.89999389648438,45.08692932128906,0.05901578441262245,-0.0008722313796170056,878.5625610351562,-0.12969955801963806,1150.1788330078125,-0.2237548679113388,1073.4539794921875,-0.1961371749639511,1172.354736328125,-0.23578469455242157,102.09068298339844,142.99488830566406,39.93540954589844,37.659114837646484,4.576211452484131,0.6507108807563782,4.930724143981934,0.8217873573303223,-0.005505832843482494,-0.0052495612762868404,-0.010652249678969383,0.005498513579368591,-9.582510392647237e-05,2.9504027366638184,6006636.5
154.0,45.092830657958984,0.05892856419086456,-0.0009077233262360096,878.5496215820312,-0.1296488493680954,1150.1563720703125,-0.2240792214870453,1073.434326171875,-0.19625960290431976,1172.3310546875,-0.23661263287067413,102.07646179199219,143.0004425048828,39.94150161743164,37.64985656738281,4.5737175941467285,0.6502916216850281,4.927403926849365,0.8212339878082275,-0.005564013961702585,-0.005735480226576328,-0.011376004666090012,0.005661812145262957,-2.1288236894179136e-05,2.9503002166748047,6006428.0
154.10000610351562,45.098724365234375,0.05883779004216194,-0.0009066790225915611,878.53662109375,-0.12960609793663025,1150.1339111328125,-0.22441451251506805,1073.414794921875,-0.1963932365179062,1172.307373046875,-0.23744648694992065,102.06218719482422,143.00564575195312,39.94719314575195,37.64012145996094,4.571175575256348,0.6498672962188721,4.924049377441406,0.8206748962402344,-0.005620911251753569,-0.006219719536602497,-0.012098763138055801,0.00582568533718586,5.3358420700533316e-05,2.95019793510437,6006219.5
154.1999969482422,45.10460662841797,0.058747123926877975,-0.000919446290936321,878.523681640625,-0.12957127392292023,1150.111572265625,-0.22476059198379517,1073.3951416015625,-0.19653794169425964,1172.2835693359375,-0.2382860630750656,102.04784393310547,143.01051330566406,39.95248031616211,37.62990951538086,4.568587779998779,0.6494380831718445,4.920660972595215,0.8201101422309875,-0.005676271393895149,-0.006702227517962456,-0.012820483185350895,0.005990136880427599,0.00012811849592253566,2.9500954151153564,6006011.0
154.3000030517578,45.11048126220703,0.05865517631173134,-0.0009378130780532956,878.5107421875,-0.12954434752464294,1150.0889892578125,-0.2251172959804535,1073.37548828125,-0.19669359922409058,1172.2596435546875,-0.23913118243217468,102.03343200683594,143.01502990722656,39.95737075805664,37.61923599243164,4.565954685211182,0.6490041017532349,4.917239665985107,0.8195399641990662,-0.005730516277253628,-0.007182997651398182,-0.013541163876652718,0.006155170500278473,0.00020299552124924958,2.949993133544922,6005802.5
154.39999389648438,45.11634826660156,0.05856139585375786,-0.0009235110483132303,878.4977416992188,-0.12952525913715363,1150.0665283203125,-0.2254844605922699,1073.355712890625,-0.19686007499694824,1172.2357177734375,-0.23998168110847473,102.01895904541016,143.0192108154297,39.96186447143555,37.60810470581055,4.5632781982421875,0.6485654711723328,4.9137864112854,0.818964421749115,-0.005783501081168652,-0.00766200665384531,-0.014260790310800076,0.006320790853351355,0.00027799306553788483,2.9498908519744873,6005594.0
154.5,45.1222038269043,0.05846904590725899,-0.0009605730301700532,878.4848022460938,-0.12951397895812988,1150.0439453125,-0.22586195170879364,1073.3360595703125,-0.1970372498035431,1172.211669921875,-0.24083736538887024,102.0044174194336,143.02304077148438,39.96596145629883,37.596519470214844,4.560558795928955,0.6481223106384277,4.910301685333252,0.8183836340904236,-0.005835195537656546,-0.008139224722981453,-0.014979340136051178,0.006487000733613968,0.0003531145048327744,2.9497883319854736,6005386.0
154.60000610351562,45.1280517578125,0.05837298929691315,-0.0010493043810129166,878.4718627929688,-0.12951043248176575,1150.0213623046875,-0.22624962031841278,1073.31640625,-0.19722498953342438,1172.1876220703125,-0.24169813096523285,101.98980712890625,143.0265350341797,39.96966552734375,37.58449172973633,4.557797908782959,0.6476747393608093,4.90678596496582,0.8177976608276367,-0.005885967519134283,-0.008614661172032356,-0.015696829184889793,0.006653803866356611,0.0004283633315935731,2.949686050415039,6005177.5
154.6999969482422,45.133888244628906,0.05826805904507637,-0.0011042023543268442,878.4589233398438,-0.12951458990573883,1149.9986572265625,-0.2266473025083542,1073.296630859375,-0.19742316007614136,1172.163330078125,-0.24256376922130585,101.97512817382812,143.0296630859375,39.97297668457031,37.572021484375,4.554996967315674,0.6472228169441223,4.90324068069458,0.8172067403793335,-0.005935275461524725,-0.009088264778256416,-0.016413211822509766,0.006821203511208296,0.0005037428927607834,2.9495837688446045,6004969.0
154.8000030517578,45.13971710205078,0.05815763771533966,-0.0011401285883039236,878.4459838867188,-0.12952640652656555,1149.9759521484375,-0.22705481946468353,1073.27685546875,-0.19763164222240448,1172.1390380859375,-0.24343405663967133,101.96038818359375,143.03245544433594,39.975894927978516,37.559120178222656,4.552156925201416,0.646766722202301,4.8996663093566895,0.8166110515594482,-0.005982607137411833,-0.009559919126331806,-0.01712838001549244,0.006989203859120607,0.0005792564479634166,2.94948148727417,6004761.0
154.89999389648438,45.145530700683594,0.058043625205755234,-0.0010848939418792725,878.4329833984375,-0.12954580783843994,1149.9532470703125,-0.2274719923734665,1073.257080078125,-0.197850301861763,1172.1146240234375,-0.2443087100982666,101.94557189941406,143.03488159179688,39.97842788696289,37.54579162597656,4.549278259277344,0.6463065147399902,4.896063804626465,0.8160106539726257,-0.0060283406637609005,-0.010029549710452557,-0.017842262983322144,0.007157806772738695,0.0006549072568304837,2.9493792057037354,6004552.5
155.0,45.151336669921875,0.05793513357639313,-0.0009587506065145135,878.4200439453125,-0.12957273423671722,1149.9305419921875,-0.22789865732192993,1073.2373046875,-0.19807901978492737,1172.0902099609375,-0.24518753588199615,101.9306869506836,143.03695678710938,39.98057174682617,37.532047271728516,4.546362400054932,0.6458423137664795,4.892434597015381,0.8154057860374451,-0.006072658579796553,-0.010497106239199638,-0.018554821610450745,0.007327016443014145,0.000730698520783335,2.9492766857147217,6004344.0
155.10000610351562,45.157127380371094,0.05783925950527191,-0.0007859717588871717,878.4071044921875,-0.129607155919075,1149.90771484375,-0.2283346951007843,1073.217529296875,-0.19831766188144684,1172.065673828125,-0.24607044458389282,101.91573333740234,143.03866577148438,39.982330322265625,37.51788330078125,4.543410778045654,0.6453742980957031,4.8887786865234375,0.8147964477539062,-0.006116529926657677,-0.010962649248540401,-0.019266117364168167,0.007496834732592106,0.0008066333830356598,2.949174404144287,6004135.5
155.1999969482422,45.16291427612305,0.05776066333055496,-0.0006455942057073116,878.3941040039062,-0.12964898347854614,1149.884765625,-0.22877997159957886,1073.1976318359375,-0.19856607913970947,1172.041015625,-0.246957466006279,101.90071105957031,143.04002380371094,39.98371124267578,37.503318786621094,4.54042387008667,0.6449025273323059,4.885096549987793,0.8141827583312988,-0.006160694174468517,-0.011426328681409359,-0.019976308569312096,0.007667264901101589,0.0008827149285934865,2.9490718841552734,6003927.0
155.3000030517578,45.1686897277832,0.05769610404968262,-0.0004929464776068926,878.3811645507812,-0.12969818711280823,1149.8619384765625,-0.2292344570159912,1073.177734375,-0.1988241821527481,1172.0162353515625,-0.2478487640619278,101.88561248779297,143.04103088378906,39.98470687866211,37.48834991455078,4.537402153015137,0.6444270014762878,4.881387233734131,0.8135645389556885,-0.006205670069903135,-0.011888349428772926,-0.020685605704784393,0.007838309742510319,0.0009589462424628437,2.9489693641662598,6003718.5
155.39999389648438,45.17445755004883,0.05764680728316307,-0.00046361403656192124,878.3681640625,-0.1297546625137329,1149.8389892578125,-0.2296980917453766,1073.1578369140625,-0.199091836810112,1171.991455078125,-0.24874445796012878,101.87044525146484,143.0416717529297,39.98532485961914,37.472984313964844,4.5343475341796875,0.6439478397369385,4.877650737762451,0.8129417896270752,-0.006251160986721516,-0.012348877266049385,-0.02139418013393879,0.008009972982108593,0.0010353303514420986,2.948866844177246,6003510.0
155.5,45.18022155761719,0.05760044604539871,-0.000510991201736033,878.355224609375,-0.129818394780159,1149.8160400390625,-0.23017080128192902,1073.137939453125,-0.19936895370483398,1171.966552734375,-0.2496446818113327,101.8552017211914,143.0419464111328,39.985565185546875,37.45723342895508,4.531259536743164,0.643464982509613,4.873886585235596,0.8123144507408142,-0.006297372747212648,-0.01280809473246336,-0.022102221846580505,0.008182256482541561,0.001111870282329619,2.9487643241882324,6003301.0
155.60000610351562,45.18598175048828,0.05754934996366501,-0.0005643958575092256,878.3422241210938,-0.12988929450511932,1149.79296875,-0.23065252602100372,1073.1180419921875,-0.1996554136276245,1171.9415283203125,-0.25054946541786194,101.83988952636719,143.0418701171875,39.98543167114258,37.441097259521484,4.528139591217041,0.6429785490036011,4.8700947761535645,0.8116824626922607,-0.00634304853156209,-0.013266030699014664,-0.022809762507677078,0.008355163969099522,0.001188569120131433,2.9486618041992188,6003092.0
155.6999969482422,45.19173812866211,0.05749290809035301,-0.0006604710943065584,878.3292236328125,-0.12996728718280792,1149.7698974609375,-0.23114310204982758,1073.0980224609375,-0.19995111227035522,1171.9163818359375,-0.25145864486694336,101.82450103759766,143.04141235351562,39.98492431640625,37.42457962036133,4.524987697601318,0.642488420009613,4.866276264190674,0.8110460042953491,-0.0063874609768390656,-0.013722619973123074,-0.02351674810051918,0.008528698235750198,0.0012654297752305865,2.948559045791626,6002883.0
155.8000030517578,45.197486877441406,0.05742686241865158,-0.0007672661449760199,878.3162231445312,-0.1300523430109024,1149.7467041015625,-0.23164242506027222,1073.0780029296875,-0.20025596022605896,1171.8912353515625,-0.2523720860481262,101.80904388427734,143.0406036376953,39.984046936035156,37.407691955566406,4.5218048095703125,0.6419946551322937,4.862431049346924,0.8104051947593689,-0.0064305709674954414,-0.014177791774272919,-0.02422310970723629,0.00870286300778389,0.0013424551580101252,2.9484565258026123,6002674.0
155.89999389648438,45.20323181152344,0.05735013633966446,-0.0008441547979600728,878.30322265625,-0.1301443725824356,1149.7235107421875,-0.23215030133724213,1073.0579833984375,-0.20056983828544617,1171.865966796875,-0.25328952074050903,101.79350280761719,143.03941345214844,39.9827995300293,37.39043426513672,4.518591403961182,0.6414974331855774,4.858561038970947,0.8097602128982544,-0.006471916101872921,-0.014631422236561775,-0.024928729981184006,0.008877660147845745,0.0014196482952684164,2.9483535289764404,6002464.5
156.0,45.20896530151367,0.05726572126150131,-0.0009278558427467942,878.2902221679688,-0.13024331629276276,1149.7003173828125,-0.23266658186912537,1073.037841796875,-0.20089265704154968,1171.840576171875,-0.2542106807231903,101.77789306640625,143.03787231445312,39.98118591308594,37.3728141784668,4.515347957611084,0.6409966349601746,4.854666709899902,0.8091111183166504,-0.006511382292956114,-0.0150833735242486,-0.02563347853720188,0.009053093381226063,0.0014970117481425405,2.9482507705688477,6002255.5
156.10000610351562,45.214691162109375,0.05717293545603752,-0.0009591454290784895,878.2771606445312,-0.13034911453723907,1149.677001953125,-0.23319107294082642,1073.017822265625,-0.20122426748275757,1171.8150634765625,-0.25513535737991333,101.76220703125,143.03594970703125,39.97920227050781,37.35483932495117,4.512075424194336,0.6404924988746643,4.850749492645264,0.8084582090377808,-0.0065492624416947365,-0.015533546917140484,-0.026337258517742157,0.009229164570569992,0.0015745485434308648,2.948147773742676,6002045.5
156.1999969482422,45.22040939331055,0.05707702040672302,-0.0009904869366437197,878.26416015625,-0.1304617077112198,1149.6536865234375,-0.23372364044189453,1072.9976806640625,-0.20156459510326385,1171.78955078125,-0.2560632526874542,101.74644470214844,143.03366088867188,39.97686004638672,37.336509704589844,4.508774280548096,0.6399850845336914,4.8468098640441895,0.8078016042709351,-0.006585455033928156,-0.015981832519173622,-0.027039969339966774,0.009405875578522682,0.0016522611258551478,2.948044776916504,6001836.0
156.3000030517578,45.22611618041992,0.05697797238826752,-0.0009824578883126378,878.2510986328125,-0.13058102130889893,1149.6302490234375,-0.23426412045955658,1072.9774169921875,-0.2019134759902954,1171.763916015625,-0.25699421763420105,101.73060607910156,143.03099060058594,39.97415542602539,37.31783676147461,4.50544548034668,0.6394745111465454,4.842848777770996,0.8071414828300476,-0.006620502565056086,-0.016428187489509583,-0.02774157002568245,0.009583230130374432,0.0017301524057984352,2.947941541671753,6001626.0
156.39999389648438,45.231815338134766,0.05687972530722618,-0.0009508554940111935,878.238037109375,-0.13070698082447052,1149.6068115234375,-0.23481236398220062,1072.957275390625,-0.20227083563804626,1171.7381591796875,-0.2579280734062195,101.71468353271484,143.0279541015625,39.971092224121094,37.29882049560547,4.502089500427246,0.6389608383178711,4.8388671875,0.8064779043197632,-0.006654378958046436,-0.016872568055987358,-0.02844202145934105,0.00976122822612524,0.0018082249443978071,2.947838544845581,6001416.0
156.5,45.23750305175781,0.05678464099764824,-0.000939392892178148,878.2249145507812,-0.1308395266532898,1149.583251953125,-0.2353682518005371,1072.93701171875,-0.20263653993606567,1171.7122802734375,-0.25886476039886475,101.69869232177734,143.02455139160156,39.96767044067383,37.27947235107422,4.498706817626953,0.638444185256958,4.834865570068359,0.8058109283447266,-0.006687505170702934,-0.017314979806542397,-0.02914133481681347,0.009939873591065407,0.001886481186375022,2.947735071182251,6001205.5
156.60000610351562,45.24317932128906,0.056690700352191925,-0.0009884906467050314,878.2118530273438,-0.13097859919071198,1149.5596923828125,-0.2359316498041153,1072.916748046875,-0.2030104547739029,1171.6864013671875,-0.2598041296005249,101.6826171875,143.02076721191406,39.963897705078125,37.25979232788086,4.495298385620117,0.6379246711730957,4.830843925476074,0.8051406741142273,-0.0067201233468949795,-0.017755456268787384,-0.029839547351002693,0.01011916808784008,0.00196492369286716,2.947631597518921,6000995.0
156.6999969482422,45.24885177612305,0.05659184977412224,-0.0010213191853836179,878.19873046875,-0.1311241239309311,1149.5361328125,-0.23650246858596802,1072.8963623046875,-0.20339249074459076,1171.6602783203125,-0.26074618101119995,101.66646575927734,143.0166015625,39.95977020263672,37.23978805541992,4.4918646812438965,0.6374022960662842,4.826803207397461,0.8044672012329102,-0.006752035580575466,-0.018194006755948067,-0.030536673963069916,0.010299112647771835,0.002043555025011301,2.947528123855591,6000784.0
156.8000030517578,45.25450897216797,0.056489717215299606,-0.0010066619142889977,878.1856079101562,-0.13127602636814117,1149.512451171875,-0.23708055913448334,1072.8760986328125,-0.20378251373767853,1171.6341552734375,-0.26169073581695557,101.65023803710938,143.01206970214844,39.95529556274414,37.21946334838867,4.488406658172607,0.6368772387504578,4.822743892669678,0.8037906289100647,-0.006782639306038618,-0.01863056607544422,-0.031232653185725212,0.010479708202183247,0.0021223777439445257,2.9474244117736816,6000573.0
156.89999389648438,45.26015853881836,0.05638905242085457,-0.0009280277299694717,878.1724853515625,-0.13143424689769745,1149.4886474609375,-0.23766577243804932,1072.855712890625,-0.20418041944503784,1171.6080322265625,-0.2626376450061798,101.6339340209961,143.00717163085938,39.950469970703125,37.198829650878906,4.48492431640625,0.6363494992256165,4.818666458129883,0.8031110167503357,-0.00681213429197669,-0.019065091386437416,-0.0319274440407753,0.010660958476364613,0.0022013939451426268,2.9473206996917725,6000362.0
157.0,45.26579666137695,0.056296251714229584,-0.0008531740750186145,878.1593627929688,-0.13159871101379395,1149.46484375,-0.2382579743862152,1072.835205078125,-0.20458610355854034,1171.5816650390625,-0.26358678936958313,101.61754608154297,143.0018768310547,39.94530487060547,37.17788314819336,4.481419086456299,0.635819137096405,4.814571380615234,0.8024285435676575,-0.00684100529178977,-0.019497593864798546,-0.03262106329202652,0.010842864401638508,0.0022806059569120407,2.947216749191284,6000150.0
157.10000610351562,45.271427154541016,0.05621093139052391,-0.0008315366576425731,878.1461791992188,-0.1317693591117859,1149.4410400390625,-0.23885710537433624,1072.814697265625,-0.2049994170665741,1171.5552978515625,-0.2645381987094879,101.60107421875,142.99623107910156,39.93979263305664,37.156639099121094,4.477890968322754,0.6352863311767578,4.810458660125732,0.8017431497573853,-0.006869908422231674,-0.019928166642785072,-0.03331360965967178,0.011025426909327507,0.0023600163403898478,2.947112798690796,5999938.5
157.1999969482422,45.27704620361328,0.05612777918577194,-0.0008671098039485514,878.1329956054688,-0.13194610178470612,1149.4171142578125,-0.23946306109428406,1072.794189453125,-0.20542028546333313,1171.52880859375,-0.26549187302589417,101.58452606201172,142.9901885986328,39.93394470214844,37.135093688964844,4.474340438842773,0.6347510814666748,4.806328773498535,0.801054835319519,-0.006898805499076843,-0.02035689912736416,-0.03400517627596855,0.011208648793399334,0.0024396274238824844,2.9470086097717285,5999726.5
157.3000030517578,45.28266143798828,0.05604106932878494,-0.0009446625481359661,878.1197509765625,-0.13212887942790985,1149.3931884765625,-0.2400757372379303,1072.773681640625,-0.2058485746383667,1171.502197265625,-0.2664478123188019,101.56790161132812,142.98377990722656,39.927757263183594,37.113258361816406,4.470768451690674,0.634213387966156,4.802181720733643,0.8003636598587036,-0.006927182897925377,-0.020783811807632446,-0.03469578176736832,0.011392530053853989,0.0025194413028657436,2.946904182434082,5999514.0
157.39999389648438,45.288265228271484,0.055946603417396545,-0.0009988589445129037,878.1065673828125,-0.13231761753559113,1149.369140625,-0.2406950294971466,1072.7530517578125,-0.20628421008586884,1171.4754638671875,-0.2674058973789215,101.55119323730469,142.9769744873047,39.921234130859375,37.09113311767578,4.467175006866455,0.6336733102798462,4.798017978668213,0.7996696829795837,-0.006954491604119539,-0.021208858117461205,-0.03538539260625839,0.01157707255333662,0.0025994600728154182,2.9467997550964355,5999301.0
157.5,45.293861389160156,0.055846717208623886,-0.0010586652206256986,878.0933227539062,-0.13251224160194397,1149.344970703125,-0.24132078886032104,1072.732421875,-0.2067270576953888,1171.44873046875,-0.2683659493923187,101.5344009399414,142.9698028564453,39.91437911987305,37.0687255859375,4.463561058044434,0.6331309676170349,4.7938385009765625,0.7989730834960938,-0.006980324164032936,-0.021631937474012375,-0.03607390448451042,0.011762279085814953,0.0026796862948685884,2.94669508934021,5999088.0
157.60000610351562,45.29944610595703,0.0557408481836319,-0.0011078062234446406,878.080078125,-0.1327127069234848,1149.32080078125,-0.24195286631584167,1072.711669921875,-0.20717701315879822,1171.4217529296875,-0.2693277895450592,101.51753234863281,142.96226501464844,39.907196044921875,37.04603958129883,4.459927082061768,0.6325863599777222,4.78964376449585,0.7982739806175232,-0.007004925981163979,-0.022052980959415436,-0.03676125407218933,0.011948149651288986,0.0027601218316704035,2.9465904235839844,5998875.0
157.6999969482422,45.30501937866211,0.055630069226026535,-0.0011361383367329836,878.0667724609375,-0.13291890919208527,1149.296630859375,-0.24259112775325775,1072.69091796875,-0.20763397216796875,1171.394775390625,-0.27029120922088623,101.50057983398438,142.95433044433594,39.899681091308594,37.02307891845703,4.456273555755615,0.6320396065711975,4.785434722900391,0.7975724339485168,-0.0070282164961099625,-0.02247191034257412,-0.03744736313819885,0.012134685181081295,0.0028407687786966562,2.9464852809906006,5998661.0
157.8000030517578,45.31058120727539,0.055516455322504044,-0.0011284262873232365,878.053466796875,-0.13313080370426178,1149.2723388671875,-0.24323542416095734,1072.670166015625,-0.20809781551361084,1171.3677978515625,-0.2712560296058655,101.48355102539062,142.94602966308594,39.891841888427734,36.99985122680664,4.452600479125977,0.6314907073974609,4.781212329864502,0.7968686819076538,-0.007050301879644394,-0.022888662293553352,-0.03813217952847481,0.012321887537837029,0.002921628998592496,2.946380376815796,5998447.0
157.89999389648438,45.316131591796875,0.055403612554073334,-0.0011386176338419318,878.0401611328125,-0.13334831595420837,1149.2479248046875,-0.24388562142848969,1072.6492919921875,-0.20856845378875732,1171.340576171875,-0.2722221314907074,101.4664306640625,142.93734741210938,39.88368225097656,36.97636413574219,4.448909282684326,0.6309399008750916,4.776976585388184,0.7961627840995789,-0.007071387022733688,-0.023303197696805,-0.038815662264823914,0.012509757652878761,0.003002704819664359,2.946274995803833,5998233.0
158.0,45.32167434692383,0.055289749056100845,-0.0011429310543462634,878.0267944335938,-0.13357135653495789,1149.2235107421875,-0.24454161524772644,1072.62841796875,-0.20904573798179626,1171.313232421875,-0.2731894254684448,101.44923400878906,142.92828369140625,39.87520217895508,36.952613830566406,4.445199966430664,0.6303871273994446,4.77272891998291,0.7954548001289368,-0.007091835606843233,-0.02371552400290966,-0.03949781879782677,0.012698296457529068,0.003083998104557395,2.94616961479187,5998018.0
158.10000610351562,45.32720184326172,0.055175457149744034,-0.0010778637370094657,878.013427734375,-0.13379986584186554,1149.1990966796875,-0.24520327150821686,1072.6075439453125,-0.2095295935869217,1171.285888671875,-0.2741578221321106,101.43195343017578,142.91883850097656,39.86640548706055,36.92861557006836,4.441473007202148,0.6298325061798096,4.768468856811523,0.7947447896003723,-0.007111458107829094,-0.02412562444806099,-0.04017863795161247,0.012887503951787949,0.003165510715916753,2.946063995361328,5997803.0
158.1999969482422,45.33272171020508,0.05506766960024834,-0.0009778314270079136,878.0000610351562,-0.13403378427028656,1149.1744384765625,-0.2458704710006714,1072.5865478515625,-0.21001987159252167,1171.2584228515625,-0.27512720227241516,101.41459655761719,142.9090118408203,39.85729217529297,36.90436553955078,4.437729835510254,0.6292760968208313,4.76419734954834,0.794032871723175,-0.00713033601641655,-0.02453349158167839,-0.04085811600089073,0.013077381066977978,0.003247244516387582,2.945958137512207,5997588.0
158.3000030517578,45.338226318359375,0.05496988818049431,-0.0008546742028556764,877.9866333007812,-0.13427302241325378,1149.14990234375,-0.24654313921928406,1072.5655517578125,-0.21051649749279022,1171.23095703125,-0.2760975658893585,101.39714813232422,142.89881896972656,39.847869873046875,36.8798713684082,4.433969497680664,0.6287180185317993,4.759914398193359,0.793319046497345,-0.007149187847971916,-0.024939201772212982,-0.04153633117675781,0.01326792873442173,0.0033292011357843876,2.945852041244507,5997372.0
158.39999389648438,45.34372329711914,0.0548844188451767,-0.0008302469504997134,877.9732055664062,-0.13451752066612244,1149.125244140625,-0.2472211867570877,1072.54443359375,-0.2110193520784378,1171.2032470703125,-0.27706897258758545,101.37962341308594,142.88824462890625,39.838134765625,36.855140686035156,4.430193901062012,0.6281583309173584,4.755620002746582,0.7926033139228821,-0.007168363779783249,-0.025342877954244614,-0.042213406413793564,0.01345914788544178,0.003411382669582963,2.9457459449768066,5997156.0
158.5,45.349212646484375,0.054801397025585175,-0.0007880869088694453,877.959716796875,-0.13476720452308655,1149.1004638671875,-0.24790458381175995,1072.5233154296875,-0.21152834594249725,1171.175537109375,-0.2780415415763855,101.36201477050781,142.87728881835938,39.828094482421875,36.83017349243164,4.426402568817139,0.6275969743728638,4.75131368637085,0.7918856143951416,-0.007188122253865004,-0.025744663551449776,-0.04288949444890022,0.013651039451360703,0.0034937907475978136,2.9456396102905273,5996939.0
158.60000610351562,45.35469055175781,0.05472258850932121,-0.0007582783582620323,877.9462280273438,-0.13502201437950134,1149.0755615234375,-0.24859324097633362,1072.502197265625,-0.21204335987567902,1171.1475830078125,-0.27901527285575867,101.34432220458984,142.86595153808594,39.8177490234375,36.80498123168945,4.422595977783203,0.6270340085029602,4.74699592590332,0.7911659479141235,-0.007207486778497696,-0.026144592091441154,-0.04356462135910988,0.013843603432178497,0.0035764274653047323,2.945533037185669,5996722.0
158.6999969482422,45.360164642333984,0.05464676022529602,-0.0006422269507311285,877.9327392578125,-0.13528186082839966,1149.0506591796875,-0.24928706884384155,1072.48095703125,-0.21256430447101593,1171.11962890625,-0.27999019622802734,101.32654571533203,142.854248046875,39.80710220336914,36.77956008911133,4.4187750816345215,0.6264694333076477,4.742666244506836,0.7904443740844727,-0.0072267078794538975,-0.02654270827770233,-0.04423884302377701,0.014036840759217739,0.0036592939868569374,2.9454262256622314,5996505.0
158.8000030517578,45.36562728881836,0.05458253622055054,-0.0004596401413436979,877.919189453125,-0.13554668426513672,1149.0257568359375,-0.24998600780963898,1072.4595947265625,-0.21309110522270203,1171.0916748046875,-0.28096625208854675,101.30868530273438,142.8421630859375,39.79615783691406,36.7539176940918,4.4149394035339355,0.625903308391571,4.738325119018555,0.7897208333015442,-0.007245659828186035,-0.026939047500491142,-0.0449121929705143,0.014230752363801003,0.0037423924077302217,2.945319175720215,5996287.0
158.89999389648438,45.37108612060547,0.054536573588848114,-0.00033328725839965045,877.9055786132812,-0.13581641018390656,1149.000732421875,-0.2506899833679199,1072.4383544921875,-0.21362365782260895,1171.0634765625,-0.28194355964660645,101.29074096679688,142.82969665527344,39.784915924072266,36.72805404663086,4.4110894203186035,0.6253356337547302,4.733972549438477,0.7889953851699829,-0.0072652418166399,-0.02733374945819378,-0.04558481276035309,0.014425340108573437,0.003825724357739091,2.945211887359619,5996069.0
159.0,45.37654113769531,0.054503243416547775,-0.0002318336337339133,877.8920288085938,-0.1360909789800644,1148.9755859375,-0.2513989806175232,1072.4168701171875,-0.21416187286376953,1171.0352783203125,-0.28292232751846313,101.27271270751953,142.8168487548828,39.77337646484375,36.70198059082031,4.407226085662842,0.6247663497924805,4.729607105255127,0.7882679104804993,-0.007286117412149906,-0.02772703766822815,-0.046256933361291885,0.014620603062212467,0.003909291233867407,2.9451045989990234,5995850.0
