t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
159.10000610351562,45.38199234008789,0.05448006093502045,-8.786237594904378e-05,877.87841796875,-0.13637031614780426,1148.950439453125,-0.25211301445961,1072.3955078125,-0.214705690741539,1171.0069580078125,-0.28390267491340637,101.25460052490234,142.8036346435547,39.76154708862305,36.675697326660156,4.403348922729492,0.6241955161094666,4.725229263305664,0.7875382304191589,-0.007307736203074455,-0.02811906300485134,-0.04692870378494263,0.014816544018685818,0.003993095364421606,2.9449968338012695,5995631.0
159.1999969482422,45.3874397277832,0.054471272975206375,0.00013100120122544467,877.86474609375,-0.13665436208248138,1148.9251708984375,-0.2528320252895355,1072.3740234375,-0.215255007147789,1170.978515625,-0.2848847806453705,101.23640441894531,142.7900390625,39.749427795410156,36.64920425415039,4.399457931518555,0.6236230731010437,4.72083854675293,0.7868064045906067,-0.007329915650188923,-0.028509950265288353,-0.04760025069117546,0.015013162977993488,0.004077137913554907,2.9448890686035156,5995411.5
159.3000030517578,45.392887115478516,0.054484374821186066,0.00031690107425674796,877.85107421875,-0.1369430422782898,1148.89990234375,-0.2535559833049774,1072.3524169921875,-0.21580979228019714,1170.949951171875,-0.2858688235282898,101.21812438964844,142.77606201171875,39.737022399902344,36.62250900268555,4.395554065704346,0.6230489611625671,4.716433525085449,0.7860722541809082,-0.007353124674409628,-0.028899870812892914,-0.04827175289392471,0.015210461802780628,0.004161420278251171,2.9447810649871826,5995191.5
159.39999389648438,45.39833450317383,0.05451606586575508,0.0005575090763159096,877.8373413085938,-0.13723629713058472,1148.87451171875,-0.25428494811058044,1072.330810546875,-0.21636994183063507,1170.9212646484375,-0.286855012178421,101.19975280761719,142.76170349121094,39.72433090209961,36.59561538696289,4.391636371612549,0.6224731206893921,4.712014198303223,0.7853356599807739,-0.00737813301384449,-0.029289094731211662,-0.04894348233938217,0.015408441424369812,0.004245944786816835,2.9446725845336914,5994971.0
159.5,45.403785705566406,0.054571814835071564,0.0008448751759715378,877.8236083984375,-0.13753406703472137,1148.8489990234375,-0.255018949508667,1072.30908203125,-0.2169354259967804,1170.892578125,-0.2878437042236328,101.18130493164062,142.74697875976562,39.71135330200195,36.568519592285156,4.387705326080322,0.6218955516815186,4.707578659057617,0.7845965027809143,-0.007404623087495565,-0.029677845537662506,-0.049615662544965744,0.015607103705406189,0.004330712836235762,2.9445641040802,5994750.0
159.60000610351562,45.409244537353516,0.05465630441904068,0.0011167082702741027,877.809814453125,-0.1378362774848938,1148.823486328125,-0.25575798749923706,1072.2874755859375,-0.21750618517398834,1170.86376953125,-0.28883516788482666,101.16277313232422,142.7318572998047,39.69809341430664,36.541229248046875,4.383760452270508,0.6213160753250122,4.703126907348633,0.7838544845581055,-0.007433214224874973,-0.030066417530179024,-0.05028859153389931,0.015806449577212334,0.004415725823491812,2.94445538520813,5994528.5
159.6999969482422,45.414710998535156,0.054767973721027374,0.001369534875266254,877.7960205078125,-0.1381428986787796,1148.7978515625,-0.2565021812915802,1072.265625,-0.21808217465877533,1170.8348388671875,-0.2898298501968384,101.14414978027344,142.71636962890625,39.68455505371094,36.51374435424805,4.379802227020264,0.6207345724105835,4.698657035827637,0.7831094861030579,-0.007464404217898846,-0.03045516088604927,-0.05096263065934181,0.016006482765078545,0.004500986076891422,2.9443464279174805,5994306.5
159.8000030517578,45.42018508911133,0.05490492656826973,0.0016100495122373104,877.7822265625,-0.13845384120941162,1148.772216796875,-0.2572515904903412,1072.2437744140625,-0.21866337954998016,1170.8057861328125,-0.290828138589859,101.12544250488281,142.70050048828125,39.670738220214844,36.48606872558594,4.375829696655273,0.6201510429382324,4.694167137145996,0.7823612093925476,-0.0074980794452130795,-0.03084440715610981,-0.05163810774683952,0.01620720513164997,0.004586494527757168,2.944236993789673,5994084.0
159.89999389648438,45.42567825317383,0.055065933614969254,0.0019187649013474584,877.7683715820312,-0.13876907527446747,1148.7464599609375,-0.25800633430480957,1072.221923828125,-0.21924977004528046,1170.776611328125,-0.29183050990104675,101.10665130615234,142.68426513671875,39.65664291381836,36.45819854736328,4.371842384338379,0.6195652484893799,4.6896562576293945,0.7816093564033508,-0.007534118834882975,-0.031234463676810265,-0.05231533572077751,0.01640862040221691,0.004672253504395485,2.9441275596618652,5993861.0
160.0,45.431182861328125,0.05525780841708183,0.002254398539662361,877.7544555664062,-0.13908854126930237,1148.7205810546875,-0.2587664723396301,1072.199951171875,-0.21984131634235382,1170.7474365234375,-0.29283732175827026,101.0877685546875,142.66763305664062,39.64227294921875,36.430137634277344,4.36784029006958,0.6189770102500916,4.685122966766357,0.780853807926178,-0.00757245859131217,-0.03162562474608421,-0.05299461632966995,0.016610728576779366,0.0047582644037902355,2.9440176486968994,5993637.5
160.10000610351562,45.436710357666016,0.055483248084783554,0.002630939707159996,877.7405395507812,-0.13941217958927155,1148.6947021484375,-0.2595321536064148,1072.177978515625,-0.22043803334236145,1170.718017578125,-0.29384902119636536,101.06880187988281,142.65061950683594,39.627628326416016,36.40188980102539,4.363822937011719,0.6183862090110779,4.680565357208252,0.7800942063331604,-0.007613834459334612,-0.0320182666182518,-0.05367632955312729,0.01681353524327278,0.004844529554247856,2.9439077377319336,5993413.5
160.1999969482422,45.442256927490234,0.05574634298682213,0.003075720276683569,877.7265625,-0.13973994553089142,1148.668701171875,-0.2603034973144531,1072.1558837890625,-0.22103990614414215,1170.6885986328125,-0.294866144657135,101.04974365234375,142.6332244873047,39.61270523071289,36.37344741821289,4.3597893714904785,0.6177926659584045,4.675981521606445,0.7793302536010742,-0.0076585374772548676,-0.03241279721260071,-0.05436088889837265,0.017017042264342308,0.004931050352752209,2.9437973499298096,5993189.0
160.3000030517578,45.44783020019531,0.05605391412973404,0.0035011079162359238,877.7125854492188,-0.1400717943906784,1148.642578125,-0.26108065247535706,1072.1337890625,-0.2216469645500183,1170.6590576171875,-0.29588931798934937,101.03060150146484,142.61544799804688,39.597511291503906,36.344818115234375,4.355739116668701,0.6171961426734924,4.671369552612305,0.7785615921020508,-0.007707030512392521,-0.032809674739837646,-0.055048760026693344,0.017221255227923393,0.00501782912760973,2.9436869621276855,5992964.0
160.39999389648438,45.45343780517578,0.05640402436256409,0.003979855682700872,877.6985473632812,-0.1404077112674713,1148.616455078125,-0.2618638873100281,1072.111572265625,-0.22225920855998993,1170.62939453125,-0.29691922664642334,101.01136779785156,142.5972900390625,39.5820426940918,36.31599426269531,4.35167121887207,0.6165964603424072,4.666726589202881,0.7777878046035767,-0.007760049309581518,-0.03320944681763649,-0.055740490555763245,0.017426177859306335,0.005104867275804281,2.9435760974884033,5992738.5
160.5,45.459075927734375,0.05680201202630997,0.004408145323395729,877.6845092773438,-0.14074763655662537,1148.5902099609375,-0.2626533806324005,1072.0892333984375,-0.22287671267986298,1170.5997314453125,-0.2979566156864166,100.99205017089844,142.5787353515625,39.56630325317383,36.2869758605957,4.347584247589111,0.6159932613372803,4.662050247192383,0.7770084142684937,-0.007817450910806656,-0.033612627536058426,-0.05643660947680473,0.017631813883781433,0.0051921671256423,2.943464994430542,5992512.0
160.60000610351562,45.464759826660156,0.057242825627326965,0.004816300235688686,877.67041015625,-0.14109152555465698,1148.56396484375,-0.26344940066337585,1072.0670166015625,-0.22349950671195984,1170.56982421875,-0.2990022301673889,100.9726333618164,142.55979919433594,39.55028533935547,36.25776290893555,4.343477725982666,0.6153863668441772,4.657337665557861,0.7762229442596436,-0.007879859767854214,-0.03401980921626091,-0.057137709110975266,0.017838170751929283,0.0052797310054302216,2.9433536529541016,5992285.5
160.6999969482422,45.470481872558594,0.05772445350885391,0.005232463590800762,877.6563110351562,-0.14143937826156616,1148.5374755859375,-0.2642521858215332,1072.0445556640625,-0.2241276651620865,1170.5399169921875,-0.3000568747520447,100.95313262939453,142.54046630859375,39.53399658203125,36.228355407714844,4.33935022354126,0.6147754192352295,4.652585983276367,0.7754309773445129,-0.007946828380227089,-0.03443150594830513,-0.05784431844949722,0.018045254051685333,0.0053675612434744835,2.943242073059082,5992058.0
160.8000030517578,45.476253509521484,0.058247700333595276,0.005616490729153156,877.6421508789062,-0.14179114997386932,1148.5111083984375,-0.26506200432777405,1072.0220947265625,-0.2247612625360489,1170.5098876953125,-0.30112123489379883,100.93353271484375,142.52073669433594,39.517433166503906,36.1987419128418,4.335200786590576,0.6141601204872131,4.647791862487793,0.7746320366859436,-0.008018256165087223,-0.03484821692109108,-0.058556944131851196,0.01825306937098503,0.005455659702420235,2.9431302547454834,5991830.5
160.89999389648438,45.482078552246094,0.05880935117602348,0.006028688978403807,877.6279296875,-0.14214684069156647,1148.4844970703125,-0.2658791244029999,1071.9996337890625,-0.2254003882408142,1170.4796142578125,-0.30219608545303345,100.91384887695312,142.5006103515625,39.50059509277344,36.16892623901367,4.331027030944824,0.6135400533676147,4.642953872680664,0.7738256454467773,-0.008094286546111107,-0.03527044877409935,-0.05927610024809837,0.018461624160408974,0.005544028710573912,2.9430179595947266,5991602.0
161.0,45.48796081542969,0.05941221863031387,0.0063478476367890835,877.6137084960938,-0.1425064206123352,1148.4578857421875,-0.2667037844657898,1071.97705078125,-0.2260451465845108,1170.4493408203125,-0.30328208208084106,100.8940658569336,142.48008728027344,39.48347854614258,36.13890075683594,4.326828479766846,0.6129150390625,4.638068199157715,0.773011326789856,-0.008174652233719826,-0.03569866716861725,-0.06000226363539696,0.018670925870537758,0.005632671061903238,2.9429054260253906,5991373.0
161.10000610351562,45.493900299072266,0.060047004371881485,0.006597042549401522,877.5994262695312,-0.14286987483501434,1148.43115234375,-0.26753631234169006,1071.9544677734375,-0.22669564187526703,1170.4190673828125,-0.30437996983528137,100.87418365478516,142.45916748046875,39.466087341308594,36.10865783691406,4.32260274887085,0.6122846007347107,4.633132457733154,0.7721887826919556,-0.008259693160653114,-0.03613337501883507,-0.060735948383808136,0.01888098381459713,0.005721589550375938,2.9427928924560547,5991143.5
161.1999969482422,45.49990463256836,0.06070670858025551,0.006762547884136438,877.5851440429688,-0.14323721826076508,1148.4044189453125,-0.2683769166469574,1071.9317626953125,-0.22735199332237244,1170.3885498046875,-0.3054904341697693,100.85420989990234,142.4378204345703,39.44841384887695,36.07819747924805,4.318348407745361,0.611648440361023,4.62814474105835,0.7713574171066284,-0.00834851898252964,-0.03657495602965355,-0.06147754564881325,0.019091803580522537,0.005810786038637161,2.9426798820495605,5990913.5
161.3000030517578,45.505977630615234,0.0613829642534256,0.006890594959259033,877.57080078125,-0.1436084508895874,1148.37744140625,-0.2692258656024933,1071.908935546875,-0.22801433503627777,1170.35791015625,-0.3066139221191406,100.83414459228516,142.41607666015625,39.430458068847656,36.04751205444336,4.314064025878906,0.6110062003135681,4.623102188110352,0.7705169916152954,-0.00844050943851471,-0.03702370822429657,-0.06222736835479736,0.019303396344184875,0.005900264251977205,2.942566394805908,5990683.0
161.39999389648438,45.512115478515625,0.0620720237493515,0.007007680833339691,877.556396484375,-0.14398355782032013,1148.3505859375,-0.27008333802223206,1071.8861083984375,-0.22868278622627258,1170.3271484375,-0.3077509105205536,100.81397247314453,142.39390563964844,39.41221618652344,36.016597747802734,4.309747695922852,0.6103576421737671,4.6180033683776855,0.7696672677993774,-0.008534872904419899,-0.03747982531785965,-0.0629856213927269,0.01951576955616474,0.00599002605304122,2.942452907562256,5990451.5
161.5,45.5183219909668,0.06277278810739517,0.007048078812658787,877.5419921875,-0.14436255395412445,1148.323486328125,-0.2709495425224304,1071.8631591796875,-0.22935748100280762,1170.29638671875,-0.30890169739723206,100.793701171875,142.37132263183594,39.39369201660156,35.98544692993164,4.3053975105285645,0.609702467918396,4.612847805023193,0.7688079476356506,-0.008631259202957153,-0.037943460047245026,-0.06375247240066528,0.01972893439233303,0.006080074701458216,2.9423389434814453,5990219.5
161.60000610351562,45.524600982666016,0.06347759813070297,0.007110153324902058,877.5275268554688,-0.14474546909332275,1148.29638671875,-0.2718246281147003,1071.8402099609375,-0.23003853857517242,1170.265380859375,-0.3100665509700775,100.77333068847656,142.34832763671875,39.3748779296875,35.95405197143555,4.3010125160217285,0.609040379524231,4.607633590698242,0.7679389119148254,-0.008729548193514347,-0.03841474652290344,-0.06452805548906326,0.01994290016591549,0.0061704134568572044,2.9422247409820557,5989987.0
161.6999969482422,45.530948638916016,0.06418861448764801,0.007106516510248184,877.5130615234375,-0.14513231813907623,1148.2691650390625,-0.2727087736129761,1071.8172607421875,-0.23072612285614014,1170.234375,-0.3112456798553467,100.75286102294922,142.32489013671875,39.355770111083984,35.92240524291992,4.296590805053711,0.6083711981773376,4.602359771728516,0.7670599818229675,-0.008828955702483654,-0.038893718272447586,-0.06531243771314621,0.020157674327492714,0.00626104511320591,2.942110300064087,5989754.0
161.8000030517578,45.5373649597168,0.0648992657661438,0.007152916397899389,877.4984741210938,-0.1455231010913849,1148.2418212890625,-0.27360209822654724,1071.7940673828125,-0.23142032325267792,1170.203125,-0.3124392628669739,100.73228454589844,142.30101013183594,39.33637237548828,35.890506744384766,4.292130470275879,0.6076947450637817,4.5970258712768555,0.7661709785461426,-0.008929690346121788,-0.039380449801683426,-0.06610569357872009,0.02037326991558075,0.006351971998810768,2.94199538230896,5989520.0
161.89999389648438,45.54385757446289,0.06561455875635147,0.007242382504045963,877.4839477539062,-0.1459178775548935,1148.21435546875,-0.27450475096702576,1071.7708740234375,-0.2321212887763977,1170.171875,-0.3136473596096039,100.71160125732422,142.27671813964844,39.316680908203125,35.85834884643555,4.287631034851074,0.6070108413696289,4.591631889343262,0.7652719616889954,-0.009031051769852638,-0.03987492248415947,-0.06690781563520432,0.020589696243405342,0.006443198304623365,2.941880226135254,5989285.5
162.0,45.550418853759766,0.06633879244327545,0.007346993777900934,877.4692993164062,-0.14631666243076324,1148.1868896484375,-0.2754168212413788,1071.7476806640625,-0.23282913863658905,1170.140380859375,-0.314870148897171,100.69081115722656,142.25196838378906,39.296688079833984,35.825923919677734,4.283090114593506,0.6063193082809448,4.586175918579102,0.7643626928329468,-0.009133514948189259,-0.0403771847486496,-0.06771887093782425,0.020806962624192238,0.006534726824611425,2.9417648315429688,5989050.5
162.10000610351562,45.55705261230469,0.06707349419593811,0.00746783846989274,877.4546508789062,-0.14671948552131653,1148.1593017578125,-0.27633851766586304,1071.724365234375,-0.2335439771413803,1170.10888671875,-0.3161078095436096,100.66991424560547,142.22677612304688,39.27639389038086,35.7932243347168,4.278506755828857,0.6056200861930847,4.580658435821533,0.763443112373352,-0.009237433783710003,-0.04088733717799187,-0.06853897869586945,0.021025078371167183,0.006626560352742672,2.9416489601135254,5988815.0
162.1999969482422,45.563758850097656,0.06782028079032898,0.0075727105140686035,877.43994140625,-0.14712637662887573,1148.131591796875,-0.2772699296474457,1071.700927734375,-0.23426593840122223,1170.0772705078125,-0.317360520362854,100.64891052246094,142.20114135742188,39.25579833984375,35.76024627685547,4.273880481719971,0.6049129962921143,4.575078010559082,0.7625130414962769,-0.009342913515865803,-0.04140549525618553,-0.06936825066804886,0.021244056522846222,0.006718702148646116,2.941532850265503,5988578.5
162.3000030517578,45.57054138183594,0.06857755035161972,0.0076199062168598175,877.4252319335938,-0.14753738045692444,1148.1038818359375,-0.27821123600006104,1071.677490234375,-0.23499514162540436,1170.04541015625,-0.3186285197734833,100.62779235839844,142.17503356933594,39.23489761352539,35.72698211669922,4.269208908081055,0.6041979789733887,4.569433689117432,0.7615723013877869,-0.009450088255107403,-0.04193180054426193,-0.07020685821771622,0.021463904529809952,0.006811155471950769,2.9414165019989014,5988341.5
162.39999389648438,45.57740020751953,0.06933954358100891,0.007612106390297413,877.4104614257812,-0.14795255661010742,1148.0760498046875,-0.2791626453399658,1071.6539306640625,-0.23573170602321625,1170.0135498046875,-0.31991204619407654,100.60655975341797,142.1484832763672,39.21369171142578,35.69342803955078,4.264491558074951,0.6034747958183289,4.563724517822266,0.7606207728385925,-0.009558782912790775,-0.04246637225151062,-0.07105493545532227,0.021684635430574417,0.00690392404794693,2.9412996768951416,5988104.0
162.5,45.58433151245117,0.07010075449943542,0.007555205374956131,877.3956298828125,-0.14837190508842468,1148.0479736328125,-0.2801242470741272,1071.63037109375,-0.23647573590278625,1169.9814453125,-0.3212112784385681,100.58522033691406,142.1214599609375,39.192169189453125,35.659576416015625,4.259727478027344,0.6027434468269348,4.557950019836426,0.7596583366394043,-0.009668431244790554,-0.043009258806705475,-0.07191252708435059,0.021906260401010513,0.006997011136263609,2.9411826133728027,5987865.5
162.60000610351562,45.59134292602539,0.07085627317428589,0.00746335182338953,877.3807983398438,-0.14879551529884338,1148.02001953125,-0.2810961604118347,1071.606689453125,-0.2372273951768875,1169.94921875,-0.322526216506958,100.56375885009766,142.09397888183594,39.17033386230469,35.625423431396484,4.2549147605896,0.6020037531852722,4.552109241485596,0.7586848735809326,-0.009778499603271484,-0.04356043413281441,-0.07277964055538177,0.022128786891698837,0.007090419996529818,2.9410653114318848,5987626.5
162.6999969482422,45.598426818847656,0.07160260528326035,0.00733107840642333,877.3659057617188,-0.14922340214252472,1147.9918212890625,-0.2820785343647003,1071.5828857421875,-0.237986758351326,1169.9168701171875,-0.3238568902015686,100.54218292236328,142.06600952148438,39.14818572998047,35.59096145629883,4.2500529289245605,0.6012556552886963,4.546202659606934,0.7577004432678223,-0.00988849624991417,-0.04411982372403145,-0.07365620881319046,0.022352229803800583,0.007184153888374567,2.9409475326538086,5987387.0
162.8000030517578,45.605587005615234,0.07233571261167526,0.007243804167956114,877.3509521484375,-0.14965562522411346,1147.9635009765625,-0.2830713391304016,1071.55908203125,-0.23875394463539124,1169.884521484375,-0.32520318031311035,100.52049255371094,142.03758239746094,39.12571716308594,35.55618667602539,4.24514102935791,0.6004990339279175,4.5402302742004395,0.7567050457000732,-0.009998053312301636,-0.04468729719519615,-0.07454211264848709,0.022576596587896347,0.007278217002749443,2.9408295154571533,5987146.5
162.89999389648438,45.612823486328125,0.07306009531021118,0.007135000079870224,877.3359375,-0.1500922292470932,1147.9351806640625,-0.28407469391822815,1071.53515625,-0.2395290732383728,1169.8519287109375,-0.3265649378299713,100.4986801147461,142.00865173339844,39.10292434692383,35.521087646484375,4.240178108215332,0.5997339487075806,4.5341925621032715,0.7556988000869751,-0.010106737725436687,-0.04526268318295479,-0.07543719559907913,0.022801900282502174,0.007372611667960882,2.94071102142334,5986905.5
163.0,45.6201286315918,0.073773592710495,0.007055564317852259,877.3209228515625,-0.1505332738161087,1147.90673828125,-0.2850886285305023,1071.5111083984375,-0.24031221866607666,1169.8192138671875,-0.32794204354286194,100.47674560546875,141.979248046875,39.07980728149414,35.48566818237305,4.23516321182251,0.598960280418396,4.528090000152588,0.7546816468238831,-0.010214936919510365,-0.045845866203308105,-0.07634136080741882,0.02302815020084381,0.0074673425406217575,2.9405922889709473,5986663.5
163.10000610351562,45.627506256103516,0.07447915524244308,0.006951139308512211,877.3058471679688,-0.15097880363464355,1147.878173828125,-0.2861131727695465,1071.487060546875,-0.24110350012779236,1169.7862548828125,-0.3293343484401703,100.4546890258789,141.9493408203125,39.056365966796875,35.449913024902344,4.230095863342285,0.5981780886650085,4.521922588348389,0.7536537647247314,-0.01032236497849226,-0.04643669351935387,-0.07725446671247482,0.023255357518792152,0.00756241288036108,2.9404733180999756,5986421.0
163.1999969482422,45.634952545166016,0.07517426460981369,0.006936393678188324,877.2907104492188,-0.15142887830734253,1147.8494873046875,-0.2871483564376831,1071.462890625,-0.24190297722816467,1169.7532958984375,-0.3307417333126068,100.43251037597656,141.91893005371094,39.0325927734375,35.41382598876953,4.224976062774658,0.5973873734474182,4.51569128036499,0.752615213394165,-0.010429265908896923,-0.047035060822963715,-0.07817641645669937,0.023483533412218094,0.007657825481146574,2.9403536319732666,5986178.0
163.3000030517578,45.64247131347656,0.0758679062128067,0.006905882153660059,877.2755737304688,-0.15188352763652802,1147.82080078125,-0.2881942391395569,1071.438720703125,-0.24271075427532196,1169.7200927734375,-0.3321639895439148,100.41020965576172,141.88803100585938,39.00849151611328,35.377403259277344,4.219802379608154,0.5965881943702698,4.509396076202393,0.7515659928321838,-0.010535339824855328,-0.04764082655310631,-0.07910709828138351,0.023712685331702232,0.007753584999591112,2.9402339458465576,5985934.0
163.39999389648438,45.65005874633789,0.07655849307775497,0.00693940743803978,877.2603759765625,-0.15234284102916718,1147.7918701171875,-0.28925085067749023,1071.4144287109375,-0.2435269057750702,1169.6868896484375,-0.33360111713409424,100.38777923583984,141.85662841796875,38.98405075073242,35.340633392333984,4.214574813842773,0.5957805514335632,4.503036975860596,0.7505061626434326,-0.010641413740813732,-0.04825396463274956,-0.08004648238420486,0.02394282817840576,0.007849694229662418,2.9401137828826904,5985689.5
163.5,45.65771484375,0.07725243270397186,0.0069721718318760395,877.2451171875,-0.1528068333864212,1147.762939453125,-0.29031825065612793,1071.3900146484375,-0.24435147643089294,1169.6534423828125,-0.335053026676178,100.36521911621094,141.82470703125,38.95927810668945,35.30351638793945,4.209293365478516,0.5949644446372986,4.496614456176758,0.7494357228279114,-0.010747264139354229,-0.048874422907829285,-0.08099454641342163,0.02417396754026413,0.007946156896650791,2.939993143081665,5985444.0
163.60000610351562,45.66543960571289,0.0779496505856514,0.006960263941437006,877.2297973632812,-0.15327557921409607,1147.7337646484375,-0.29139652848243713,1071.365478515625,-0.24518458545207977,1169.619873046875,-0.33651968836784363,100.342529296875,141.79226684570312,38.934165954589844,35.266048431396484,4.203956604003906,0.5941398739814758,4.490128517150879,0.7483547329902649,-0.010853488929569721,-0.04950223118066788,-0.0819513276219368,0.02440611831843853,0.008042976260185242,2.9398722648620605,5985197.5
163.6999969482422,45.67323303222656,0.07864567637443542,0.006951327435672283,877.2144165039062,-0.15374912321567535,1147.70458984375,-0.29248571395874023,1071.3409423828125,-0.24602626264095306,1169.586181640625,-0.33800119161605835,100.31970977783203,141.7593231201172,38.908714294433594,35.22822189331055,4.198565483093262,0.5933068990707397,4.483578205108643,0.7472630739212036,-0.01096003595739603,-0.05013742670416832,-0.08291687071323395,0.02463928610086441,0.008140156976878643,2.939750909805298,5984951.0
163.8000030517578,45.68109893798828,0.07934080809354782,0.0069287666119635105,877.1990356445312,-0.15422751009464264,1147.67529296875,-0.2935858964920044,1071.3162841796875,-0.24687661230564117,1169.55224609375,-0.33949747681617737,100.2967529296875,141.72584533691406,38.88291931152344,35.190040588378906,4.193118572235107,0.5924655795097351,4.476964473724365,0.7461607456207275,-0.01106647215783596,-0.050779979676008224,-0.08389116823673248,0.024873483926057816,0.008237701840698719,2.939629316329956,5984703.0
163.89999389648438,45.68903350830078,0.08003368973731995,0.006920391693711281,877.18359375,-0.1547107994556427,1147.6458740234375,-0.2946971356868744,1071.2916259765625,-0.24773567914962769,1169.5181884765625,-0.3410085141658783,100.27366638183594,141.69183349609375,38.85677719116211,35.151493072509766,4.187616348266602,0.5916157364845276,4.470286846160889,0.7450478076934814,-0.011172830127179623,-0.0514298677444458,-0.08487420529127121,0.02510872110724449,0.008335615508258343,2.939507246017456,5984454.5
164.0,45.69703674316406,0.08072572946548462,0.006959851831197739,877.1680908203125,-0.1551990509033203,1147.6163330078125,-0.2958194613456726,1071.2667236328125,-0.24860353767871857,1169.4840087890625,-0.34253424406051636,100.25044250488281,141.6573028564453,38.83028793334961,35.112579345703125,4.182058334350586,0.5907575488090515,4.463545322418213,0.7439242601394653,-0.011278955265879631,-0.052087053656578064,-0.08586595952510834,0.025345008820295334,0.008433899842202663,2.939384698867798,5984205.5
164.10000610351562,45.705108642578125,0.08142171055078506,0.006951444316655397,877.1525268554688,-0.15569227933883667,1147.586669921875,-0.29695290327072144,1071.2418212890625,-0.2494802623987198,1169.44970703125,-0.3440746068954468,100.22708892822266,141.62222290039062,38.80345153808594,35.07329559326172,4.1764445304870605,0.5898909568786621,4.456740379333496,0.7427901029586792,-0.011384964920580387,-0.05275151506066322,-0.08686643093824387,0.02558235637843609,0.008532560430467129,2.9392619132995605,5983955.5
164.1999969482422,45.71324920654297,0.08211685717105865,0.007026351988315582,877.136962890625,-0.15619057416915894,1147.5570068359375,-0.29809755086898804,1071.2169189453125,-0.2503659129142761,1169.415283203125,-0.34562963247299194,100.2035903930664,141.58660888671875,38.77626419067383,35.03363800048828,4.170773983001709,0.5890159606933594,4.44987154006958,0.7416452765464783,-0.011491279117763042,-0.05342329293489456,-0.08787566423416138,0.025820773094892502,0.008631600067019463,2.939138889312744,5983704.5
164.3000030517578,45.72146224975586,0.08281949162483215,0.007158967200666666,877.121337890625,-0.1566939651966095,1147.527099609375,-0.2992534637451172,1071.1917724609375,-0.25126051902770996,1169.380615234375,-0.3471992611885071,100.1799545288086,141.55044555664062,38.748722076416016,34.99360275268555,4.165046691894531,0.5881325602531433,4.442939281463623,0.7404899001121521,-0.011597413569688797,-0.05410236865282059,-0.08889365941286087,0.02606027014553547,0.008731022477149963,2.9390151500701904,5983453.0
164.39999389648438,45.72974395751953,0.08353538811206818,0.007222946733236313,877.1056518554688,-0.15720249712467194,1147.4970703125,-0.3004206717014313,1071.1666259765625,-0.25216418504714966,1169.3458251953125,-0.34878355264663696,100.15618133544922,141.51373291015625,38.7208251953125,34.953189849853516,4.1592631340026855,0.5872407555580139,4.435942649841309,0.7393237948417664,-0.011704158037900925,-0.05478882044553757,-0.0899205133318901,0.026300858706235886,0.00883083138614893,2.9388911724090576,5983200.5
164.5,45.73809814453125,0.08425768464803696,0.007247675210237503,877.0899047851562,-0.15771622955799103,1147.467041015625,-0.30159926414489746,1071.141357421875,-0.25307697057724,1169.310791015625,-0.35038262605667114,100.13226318359375,141.47645568847656,38.692569732666016,34.912391662597656,4.153422832489014,0.5863405466079712,4.428882122039795,0.7381470203399658,-0.011812001466751099,-0.05548280477523804,-0.09095638245344162,0.02654254622757435,0.00893103051930666,2.9387667179107666,5982947.0
164.60000610351562,45.746524810791016,0.08498244732618332,0.007293615024536848,877.0740966796875,-0.15823520720005035,1147.436767578125,-0.3027893602848053,1071.115966796875,-0.25399890542030334,1169.2757568359375,-0.3519965708255768,100.10820007324219,141.4386444091797,38.66395568847656,34.871212005615234,4.147525310516357,0.5854318737983704,4.421756267547607,0.7369593977928162,-0.011920285411179066,-0.05618438869714737,-0.09200135618448257,0.026785345748066902,0.009031624533236027,2.9386420249938965,5982693.0
164.6999969482422,45.75502014160156,0.08571181446313858,0.007251791190356016,877.0582275390625,-0.1587594598531723,1147.406494140625,-0.3039909899234772,1071.090576171875,-0.2549301087856293,1169.240478515625,-0.3536253869533539,100.08399200439453,141.40025329589844,38.634979248046875,34.82963943481445,4.141570091247559,0.5845147967338562,4.414565563201904,0.7357609272003174,-0.012028675526380539,-0.056893594563007355,-0.09305547177791595,0.027029264718294144,0.009132616221904755,2.938516616821289,5982438.0
164.8000030517578,45.76359176635742,0.08643698692321777,0.007159192580729723,877.0422973632812,-0.15928906202316284,1147.3759765625,-0.30520424246788025,1071.0650634765625,-0.2558705806732178,1169.2049560546875,-0.35526910424232483,100.05963897705078,141.36129760742188,38.60564041137695,34.78767395019531,4.135557651519775,0.5835891962051392,4.407309532165527,0.7345516085624695,-0.012137371115386486,-0.057610467076301575,-0.09411879628896713,0.027274316176772118,0.009234009310603142,2.9383909702301025,5982182.0
164.89999389648438,45.77223587036133,0.08715291321277618,0.007036303170025349,877.0263671875,-0.15982404351234436,1147.345458984375,-0.3064291179180145,1071.0394287109375,-0.256820410490036,1169.16943359375,-0.35692763328552246,100.03514099121094,141.32176208496094,38.57593536376953,34.74531173706055,4.129487037658691,0.5826550722122192,4.399988651275635,0.7333314418792725,-0.01224552746862173,-0.058334946632385254,-0.09519126266241074,0.02752050757408142,0.009335809387266636,2.938265085220337,5981925.5
165.0,45.78095245361328,0.08785653859376907,0.006916791200637817,877.0103759765625,-0.16036446392536163,1147.314697265625,-0.3076656460762024,1071.013671875,-0.25777968764305115,1169.133544921875,-0.3586008548736572,100.01049041748047,141.2816619873047,38.545860290527344,34.702552795410156,4.123359203338623,0.5817124247550964,4.392603397369385,0.7321005463600159,-0.01235269196331501,-0.05906691029667854,-0.0962727814912796,0.027767851948738098,0.009438018314540386,2.938138484954834,5981668.0
165.10000610351562,45.789737701416016,0.0885482206940651,0.006768418475985527,876.9943237304688,-0.16091035306453705,1147.283935546875,-0.30891379714012146,1070.98779296875,-0.2587484121322632,1169.09765625,-0.36028853058815,99.9856948852539,141.240966796875,38.515419006347656,34.659393310546875,4.117172718048096,0.5807613134384155,4.3851542472839355,0.7308590412139893,-0.012458563782274723,-0.05980618670582771,-0.0973631888628006,0.028016358613967896,0.009540640749037266,2.938011646270752,5981409.5
165.1999969482422,45.79859161376953,0.08922506123781204,0.006548468489199877,876.9781494140625,-0.1614617556333542,1147.2529296875,-0.31017357110977173,1070.9619140625,-0.2597266435623169,1169.0615234375,-0.36199042201042175,99.96073913574219,141.19970703125,38.48460388183594,34.61582946777344,4.110928535461426,0.5798016786575317,4.377641677856445,0.7296069860458374,-0.012563141994178295,-0.060552626848220825,-0.09846234321594238,0.02826603502035141,0.009643680416047573,2.9378843307495117,5981150.5
165.3000030517578,45.80751419067383,0.08987990766763687,0.006339633837342262,876.9619750976562,-0.16201873123645782,1147.2218017578125,-0.31144487857818604,1070.9359130859375,-0.26071444153785706,1169.0252685546875,-0.3637062609195709,99.93563079833984,141.1578369140625,38.45341873168945,34.571861267089844,4.104626178741455,0.5788336992263794,4.370067596435547,0.7283445596694946,-0.012666113674640656,-0.06130603328347206,-0.09957007318735123,0.028516894206404686,0.009747141972184181,2.937756299972534,5980890.0
165.39999389648438,45.81650161743164,0.09051387012004852,0.006100368220359087,876.94580078125,-0.16258130967617035,1147.190673828125,-0.3127277195453644,1070.9097900390625,-0.26171183586120605,1168.98876953125,-0.36543571949005127,99.91036987304688,141.11538696289062,38.42185592651367,34.52748489379883,4.098265647888184,0.5778573751449585,4.36243200302124,0.7270720601081848,-0.012766789644956589,-0.06206612288951874,-0.10068609565496445,0.02876894548535347,0.009851029142737389,2.9376282691955566,5980629.0
165.5,45.82555389404297,0.09112390875816345,0.00583815760910511,876.9295043945312,-0.16314955055713654,1147.1593017578125,-0.3140219449996948,1070.883544921875,-0.2627188265323639,1168.9521484375,-0.36717838048934937,99.88495635986328,141.0723419189453,38.389915466308594,34.48270034790039,4.091847896575928,0.5768728256225586,4.354737281799316,0.7257895469665527,-0.01286525372415781,-0.06283262372016907,-0.10181016474962234,0.02902219444513321,0.009955343790352345,2.937499523162842,5980367.0
165.60000610351562,45.83466720581055,0.09170772135257721,0.005616249982267618,876.9131469726562,-0.16372346878051758,1147.1278076171875,-0.3153274953365326,1070.857177734375,-0.26373544335365295,1168.9154052734375,-0.3689338266849518,99.85938262939453,141.02870178222656,38.357601165771484,34.437503814697266,4.085371971130371,0.5758801102638245,4.346984386444092,0.724497377872467,-0.01296116504818201,-0.06360523402690887,-0.10294198244810104,0.02927665412425995,0.010060092434287071,2.9373703002929688,5980104.0
165.6999969482422,45.84383773803711,0.09226934611797333,0.005390776786953211,876.896728515625,-0.16430310904979706,1147.09619140625,-0.31664425134658813,1070.830810546875,-0.26476171612739563,1168.87841796875,-0.3707016408443451,99.83365631103516,140.98443603515625,38.32490539550781,34.39189910888672,4.0788397789001465,0.5748794674873352,4.339174747467041,0.7231958508491516,-0.013054276816546917,-0.0643836185336113,-0.10408122837543488,0.029532331973314285,0.010165276937186718,2.9372408390045166,5979840.5
165.8000030517578,45.853065490722656,0.09280842542648315,0.005190177354961634,876.8803100585938,-0.16488850116729736,1147.0645751953125,-0.3179720938205719,1070.8043212890625,-0.26579761505126953,1168.8411865234375,-0.3724813759326935,99.8077621459961,140.9395751953125,38.291831970214844,34.345882415771484,4.0722503662109375,0.5738710165023804,4.331310749053955,0.721885085105896,-0.01314491592347622,-0.06516749411821365,-0.10522763431072235,0.029789235442876816,0.010270901955664158,2.937110662460327,5979575.5
165.89999389648438,45.86234664916992,0.09332744777202606,0.005036483518779278,876.86376953125,-0.16547970473766327,1147.0325927734375,-0.3193109333515167,1070.777587890625,-0.26684311032295227,1168.8038330078125,-0.37427258491516113,99.78170776367188,140.89410400390625,38.25837707519531,34.29945373535156,4.065605163574219,0.5728549361228943,4.323392868041992,0.7205654978752136,-0.013232981786131859,-0.06595657020807266,-0.10638091713190079,0.030047373846173286,0.010376970283687115,2.9369802474975586,5979310.0
166.0,45.87167739868164,0.09383109211921692,0.004918551538139582,876.84716796875,-0.16607671976089478,1147.0006103515625,-0.3206605911254883,1070.7508544921875,-0.26789823174476624,1168.766357421875,-0.376074880361557,99.75550079345703,140.8480224609375,38.224544525146484,34.25261688232422,4.058904647827148,0.5718314051628113,4.315423011779785,0.7192371487617493,-0.013318667188286781,-0.06675058603286743,-0.10754082351922989,0.030306754633784294,0.010483485646545887,2.9368491172790527,5979043.0
166.10000610351562,45.88106155395508,0.09432294964790344,0.004833249840885401,876.83056640625,-0.16667960584163666,1146.968505859375,-0.3220210075378418,1070.7239990234375,-0.26896294951438904,1168.7286376953125,-0.37788790464401245,99.72911834716797,140.80133056640625,38.19032669067383,34.20536804199219,4.052148818969727,0.5708005428314209,4.307402610778809,0.7179004549980164,-0.01340235210955143,-0.06754934787750244,-0.10870718210935593,0.030567385256290436,0.010590453632175922,2.9367177486419678,5978775.5
166.1999969482422,45.89049530029297,0.09480627626180649,0.004755047149956226,876.8138427734375,-0.16728834807872772,1146.936279296875,-0.3233920633792877,1070.6971435546875,-0.2700372040271759,1168.6907958984375,-0.3797113597393036,99.70258331298828,140.75401306152344,38.15572738647461,34.157711029052734,4.045339584350586,0.5697625875473022,4.299332618713379,0.7165554165840149,-0.013484315015375614,-0.06835269927978516,-0.10987984389066696,0.03082927316427231,0.010697875171899796,2.9365859031677246,5978507.0
166.3000030517578,45.89997482299805,0.09528177976608276,0.004596762824803591,876.797119140625,-0.16790300607681274,1146.90380859375,-0.3247736990451813,1070.6700439453125,-0.27112096548080444,1168.6527099609375,-0.3815450072288513,99.6758804321289,140.70606994628906,38.12074661254883,34.10964584350586,4.038476467132568,0.5687176585197449,4.2912139892578125,0.7152023315429688,-0.0135648213326931,-0.06916052103042603,-0.11105869710445404,0.03109242394566536,0.01080575492233038,2.936453342437744,5978237.5
166.39999389648438,45.90950393676758,0.09574145078659058,0.004449175670742989,876.7802734375,-0.16852357983589172,1146.871337890625,-0.3261657953262329,1070.6429443359375,-0.27221423387527466,1168.614501953125,-0.38338857889175415,99.64900970458984,140.65750122070312,38.085384368896484,34.06117248535156,4.031560897827148,0.5676659345626831,4.283047199249268,0.7138412594795227,-0.013643915764987469,-0.06997271627187729,-0.1122436597943306,0.031356848776340485,0.010914096608757973,2.9363205432891846,5977967.0
166.5,45.91907501220703,0.09618636965751648,0.004227778874337673,876.7633666992188,-0.16915009915828705,1146.838623046875,-0.32756826281547546,1070.6156005859375,-0.2733169496059418,1168.5760498046875,-0.3852417767047882,99.6219711303711,140.60830688476562,38.04964065551758,34.012298583984375,4.024593353271484,0.5666075348854065,4.274834156036377,0.7124723792076111,-0.013720875605940819,-0.07078907638788223,-0.11343452334403992,0.031622547656297684,0.011022903025150299,2.9361870288848877,5977695.0
166.60000610351562,45.92869567871094,0.09660915285348892,0.004025720059871674,876.7464599609375,-0.16978256404399872,1146.8057861328125,-0.3289809823036194,1070.5882568359375,-0.2744290828704834,1168.5374755859375,-0.3871043026447296,99.59476470947266,140.55848693847656,38.013511657714844,33.963016510009766,4.017574787139893,0.5655426979064941,4.266575813293457,0.711095929145813,-0.01379582192748785,-0.07160941511392593,-0.11463112384080887,0.03188953176140785,0.011132177896797657,2.9360532760620117,5977422.5
166.6999969482422,45.9383544921875,0.09701172262430191,0.003805949119850993,876.7294311523438,-0.17042098939418793,1146.7728271484375,-0.33040380477905273,1070.5606689453125,-0.27555057406425476,1168.4986572265625,-0.38897570967674255,99.56739044189453,140.50802612304688,37.97700500488281,33.913333892822266,4.010505676269531,0.564471423625946,4.258273124694824,0.7097121477127075,-0.01386807020753622,-0.07243344187736511,-0.11583317071199417,0.03215780854225159,0.01124192588031292,2.9359188079833984,5977149.0
166.8000030517578,45.948055267333984,0.09739231318235397,0.0036357638891786337,876.7123413085938,-0.17106540501117706,1146.73974609375,-0.3318365812301636,1070.5330810546875,-0.2766813635826111,1168.4595947265625,-0.390855610370636,99.53984832763672,140.45693969726562,37.94011306762695,33.86325454711914,4.003386974334717,0.5633940100669861,4.249927997589111,0.7083213329315186,-0.013937803916633129,-0.07326090335845947,-0.11704043298959732,0.032427381724119186,0.011352147907018661,2.935783863067627,5976874.5
166.89999389648438,45.95779800415039,0.09775589406490326,0.0034640298690646887,876.6951904296875,-0.17171579599380493,1146.7064208984375,-0.3332791328430176,1070.50537109375,-0.2778213918209076,1168.42041015625,-0.3927435576915741,99.51213836669922,140.40521240234375,37.90283966064453,33.812774658203125,3.9962198734283447,0.562310516834259,4.241542339324951,0.7069236636161804,-0.014004826545715332,-0.07409151643514633,-0.11825262755155563,0.03269825503230095,0.011462848633527756,2.9356484413146973,5976598.5
167.0,45.96757125854492,0.09810229390859604,0.003263031831011176,876.6780395507812,-0.17237217724323273,1146.673095703125,-0.3347313404083252,1070.4775390625,-0.2789706289768219,1168.381103515625,-0.39463919401168823,99.4842529296875,140.35284423828125,37.86518859863281,33.76190185546875,3.9890053272247314,0.5612212419509888,4.23311710357666,0.7055194973945618,-0.014069563709199429,-0.07492507249116898,-0.1194695457816124,0.03297043964266777,0.0115740317851305,2.9355125427246094,5976322.0
167.10000610351562,45.97738265991211,0.09842859953641891,0.0030481405556201935,876.6607666015625,-0.17303453385829926,1146.6395263671875,-0.3361930251121521,1070.4495849609375,-0.28012895584106445,1168.341552734375,-0.39654213190078735,99.4561996459961,140.2998504638672,37.82715606689453,33.71063995361328,3.981743812561035,0.5601263642311096,4.224653720855713,0.7041089534759521,-0.014131958596408367,-0.0757613405585289,-0.1206909790635109,0.03324393555521965,0.011685699224472046,2.9353761672973633,5976044.0
167.1999969482422,45.98722457885742,0.09873341023921967,0.002750718966126442,876.6434326171875,-0.1737028956413269,1146.6058349609375,-0.33766400814056396,1070.4215087890625,-0.28129634261131287,1168.3017578125,-0.39845195412635803,99.42797088623047,140.24620056152344,37.78874588012695,33.65898895263672,3.9744367599487305,0.5590259432792664,4.216154098510742,0.7026923298835754,-0.014191745780408382,-0.07660006731748581,-0.12191667407751083,0.033518750220537186,0.011797855608165264,2.93523907661438,5975765.0
167.3000030517578,45.99709701538086,0.0990084856748581,0.002381070051342249,876.6259765625,-0.1743772327899933,1146.572021484375,-0.33914417028427124,1070.393310546875,-0.2824726402759552,1168.2618408203125,-0.40036827325820923,99.39957427978516,140.19192504882812,37.74995422363281,33.60695266723633,3.967085123062134,0.5579202771186829,4.2076191902160645,0.7012698650360107,-0.014248802326619625,-0.07744098454713821,-0.12314637005329132,0.033794887363910675,0.011910502798855305,2.9351015090942383,5975485.5
167.39999389648438,46.00699996948242,0.09924659132957458,0.002033228985965252,876.6085205078125,-0.1750575304031372,1146.5379638671875,-0.34063324332237244,1070.364990234375,-0.28365784883499146,1168.2216796875,-0.40229055285453796,99.37100219726562,140.13699340820312,37.71078872680664,33.554534912109375,3.9596898555755615,0.5568096041679382,4.199051856994629,0.6998419761657715,-0.014302393421530724,-0.07828371226787567,-0.1243797019124031,0.03407235071063042,0.012023643590509892,2.9349634647369385,5975204.0
167.5,46.01692199707031,0.09944991767406464,0.0017808887641876936,876.5910034179688,-0.17574380338191986,1146.5037841796875,-0.34213098883628845,1070.3365478515625,-0.2848518192768097,1168.181396484375,-0.4042181670665741,99.34224700927734,140.0814208984375,37.67124938964844,33.50174331665039,3.9522523880004883,0.5556939840316772,4.19045352935791,0.6984089016914368,-0.014351901598274708,-0.07912778109312057,-0.12561620771884918,0.03435114398598671,0.012137282639741898,2.9348249435424805,5974922.0
167.60000610351562,46.02687072753906,0.09962800145149231,0.001559878932312131,876.5733642578125,-0.17643602192401886,1146.4696044921875,-0.3436371684074402,1070.30810546875,-0.28605446219444275,1168.140869140625,-0.4061504900455475,99.3133316040039,140.02520751953125,37.63133239746094,33.448577880859375,3.9447736740112305,0.5545738339424133,4.181827068328857,0.6969711780548096,-0.014397510327398777,-0.0799727514386177,-0.12685544788837433,0.03463127464056015,0.012251420877873898,2.9346859455108643,5974639.0
167.6999969482422,46.03683090209961,0.0997839942574501,0.0013641112018376589,876.5557250976562,-0.177134171128273,1146.43505859375,-0.34515154361724854,1070.2794189453125,-0.2872656285762787,1168.10009765625,-0.40808701515197754,99.28423309326172,139.96835327148438,37.59104537963867,33.39504623413086,3.9372551441192627,0.553449273109436,4.1731743812561035,0.695529043674469,-0.014440001919865608,-0.08081831783056259,-0.12809711694717407,0.03491273894906044,0.01236606203019619,2.9345462322235107,5974354.5
167.8000030517578,46.046810150146484,0.09992039948701859,0.0010914066806435585,876.5379638671875,-0.17783823609352112,1146.4005126953125,-0.3466739058494568,1070.2506103515625,-0.28848525881767273,1168.0592041015625,-0.41002726554870605,99.25495910644531,139.9108428955078,37.55038833618164,33.34115219116211,3.9296979904174805,0.552320659160614,4.164497375488281,0.6940828561782837,-0.01447958406060934,-0.08166418969631195,-0.12934094667434692,0.035195548087358475,0.012481208890676498,2.93440580368042,5974069.0
167.89999389648438,46.056800842285156,0.10002954304218292,0.0007358676521107554,876.5201416015625,-0.1785481870174408,1146.36572265625,-0.34820401668548584,1070.2216796875,-0.28971317410469055,1168.0181884765625,-0.4119707942008972,99.22550964355469,139.85269165039062,37.50936508178711,33.286903381347656,3.9221038818359375,0.5511881709098816,4.155797481536865,0.6926329135894775,-0.014516458846628666,-0.08251012116670609,-0.1305866688489914,0.03547969460487366,0.012596863321959972,2.93426513671875,5973782.5
168.0,46.06680679321289,0.10010313242673874,0.0003601820790208876,876.5022583007812,-0.17926399409770966,1146.3309326171875,-0.349741667509079,1070.192626953125,-0.290949285030365,1167.976806640625,-0.4139171540737152,99.19588470458984,139.7938995361328,37.46797561645508,33.232303619384766,3.9144740104675293,0.5500521063804626,4.147076606750488,0.6911794543266296,-0.014549951069056988,-0.08335576206445694,-0.1318339854478836,0.03576518967747688,0.012713028118014336,2.9341237545013428,5973494.5
168.10000610351562,46.07681655883789,0.10013914853334427,1.6260341908491682e-06,876.4842529296875,-0.1799856275320053,1146.2957763671875,-0.35128656029701233,1070.1634521484375,-0.2921934127807617,1167.935302734375,-0.4158657193183899,99.16608428955078,139.7344512939453,37.42621994018555,33.17736053466797,3.9068098068237305,0.5489126443862915,4.138337135314941,0.6897228360176086,-0.014579381793737411,-0.0842006728053093,-0.13308240473270416,0.03605202957987785,0.012829707004129887,2.9339818954467773,5973205.5
168.1999969482422,46.086830139160156,0.1001393124461174,-0.00037370508653111756,876.4662475585938,-0.18071305751800537,1146.2606201171875,-0.3528384566307068,1070.13427734375,-0.2934454679489136,1167.8936767578125,-0.41781583428382874,99.13610076904297,139.6743621826172,37.38410568237305,33.12207794189453,3.8991129398345947,0.547770082950592,4.129581451416016,0.6882635951042175,-0.014604594558477402,-0.08504438400268555,-0.13433149456977844,0.03634021803736687,0.0129469009116292,2.9338393211364746,5972915.5
168.3000030517578,46.09684371948242,0.10010194033384323,-0.0007671614876016974,876.4481201171875,-0.18144623935222626,1146.2252197265625,-0.3543969690799713,1070.1048583984375,-0.29470524191856384,1167.851806640625,-0.4197668433189392,99.10594940185547,139.61363220214844,37.341636657714844,33.066463470458984,3.8913846015930176,0.5466247797012329,4.12081241607666,0.686802089214325,-0.014625715091824532,-0.08588644117116928,-0.13558080792427063,0.036629755049943924,0.013064611703157425,2.9336962699890137,5972624.0
168.39999389648438,46.10685348510742,0.1000252217054367,-0.0012146086664870381,876.429931640625,-0.1821851283311844,1146.189697265625,-0.3559618890285492,1070.0753173828125,-0.295972615480423,1167.8096923828125,-0.42171812057495117,99.07561492919922,139.55226135253906,37.29880905151367,33.01052474975586,3.883626699447632,0.5454769134521484,4.112032413482666,0.6853387355804443,-0.014642571099102497,-0.0867263674736023,-0.13682985305786133,0.036920636892318726,0.01318284310400486,2.9335525035858154,5972331.5
