t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
168.5,46.11685562133789,0.09990376234054565,-0.0017228429205715656,876.4116821289062,-0.18292967975139618,1146.154052734375,-0.3575328290462494,1070.045654296875,-0.29724740982055664,1167.7674560546875,-0.4236689805984497,99.04510498046875,139.490234375,37.25563049316406,32.95426940917969,3.875840663909912,0.5443268418312073,4.103243827819824,0.6838739514350891,-0.014654997736215591,-0.08756367862224579,-0.13807815313339233,0.03721287474036217,0.013301596976816654,2.933408260345459,5972038.0
168.60000610351562,46.12684631347656,0.09973148256540298,-0.002254283521324396,876.3933715820312,-0.18367984890937805,1146.1182861328125,-0.35910946130752563,1070.015869140625,-0.29852941632270813,1167.7249755859375,-0.4256187081336975,99.0144271850586,139.42758178710938,37.21210861206055,32.897705078125,3.8680286407470703,0.5431749224662781,4.094449520111084,0.6824082136154175,-0.014662525616586208,-0.08839781582355499,-0.13932514190673828,0.037506457418203354,0.013420873321592808,2.9332635402679443,5971743.0
168.6999969482422,46.136817932128906,0.09950605034828186,-0.0027600007597357035,876.3749389648438,-0.18443557620048523,1146.082275390625,-0.3606914281845093,1069.9859619140625,-0.2998184859752655,1167.682373046875,-0.42756643891334534,98.98355865478516,139.36428833007812,37.16823959350586,32.84083938598633,3.860192060470581,0.5420213937759399,4.0856523513793945,0.6809420585632324,-0.014664641581475735,-0.08922813087701797,-0.14057019352912903,0.037801384925842285,0.013540676794946194,2.9331181049346924,5971447.0
168.8000030517578,46.14677047729492,0.09923005104064941,-0.003192625008523464,876.3565063476562,-0.18519680202007294,1146.046142578125,-0.3622783124446869,1069.955810546875,-0.30111441016197205,1167.6395263671875,-0.4295113682746887,98.95252227783203,139.30035400390625,37.12403106689453,32.78368377685547,3.8523330688476562,0.5408667325973511,4.07685661315918,0.6794760823249817,-0.014661147259175777,-0.0900539681315422,-0.14181263744831085,0.03809766098856926,0.013661006465554237,2.9329721927642822,5971150.0
168.89999389648438,46.15669250488281,0.09891078621149063,-0.003627104451879859,876.3379516601562,-0.1859634518623352,1146.009765625,-0.36386972665786743,1069.9256591796875,-0.30241695046424866,1167.596435546875,-0.43145257234573364,98.92131042480469,139.23577880859375,37.07948684692383,32.72624206542969,3.844453811645508,0.5397112369537354,4.0680646896362305,0.6780107617378235,-0.014652234502136707,-0.09087469428777695,-0.1430518478155136,0.03839528188109398,0.013781866058707237,2.9328255653381348,5970851.5
169.0,46.16658401489258,0.09854807704687119,-0.004099474288523197,876.3192749023438,-0.18673548102378845,1145.9732666015625,-0.3654652535915375,1069.8953857421875,-0.3037258982658386,1167.55322265625,-0.4333893656730652,98.88992309570312,139.1705780029297,37.034610748291016,32.66852951049805,3.8365559577941895,0.5385553240776062,4.059279918670654,0.6765466332435608,-0.014638478867709637,-0.09168976545333862,-0.14428725838661194,0.038694240152835846,0.013903255574405193,2.93267822265625,5970551.5
169.10000610351562,46.17643737792969,0.09813813120126724,-0.004542681388556957,876.3005981445312,-0.1875128149986267,1145.9366455078125,-0.36706456542015076,1069.864990234375,-0.30504101514816284,1167.509765625,-0.4353209137916565,98.85835266113281,139.10475158691406,36.989410400390625,32.61055374145508,3.8286421298980713,0.5373993515968323,4.0505051612854,0.6750841736793518,-0.014619817025959492,-0.09249864518642426,-0.14551836252212524,0.03899453580379486,0.014025176875293255,2.932530403137207,5970250.5
169.1999969482422,46.18625259399414,0.0976838618516922,-0.00490505201742053,876.2817993164062,-0.18829534947872162,1145.89990234375,-0.36866721510887146,1069.8343505859375,-0.3063620924949646,1167.466064453125,-0.43724653124809265,98.82661437988281,139.0382843017578,36.943885803222656,32.55232620239258,3.820713996887207,0.536243736743927,4.041743278503418,0.6736239194869995,-0.014595931395888329,-0.09330073744058609,-0.1467445343732834,0.039296165108680725,0.014147631824016571,2.9323818683624268,5969948.5
169.3000030517578,46.196022033691406,0.09719336032867432,-0.0052636899054050446,876.262939453125,-0.1890830248594284,1145.8629150390625,-0.37027278542518616,1069.8037109375,-0.30768883228302,1167.4222412109375,-0.4391653537750244,98.7947006225586,138.97120666503906,36.898048400878906,32.493858337402344,3.812774181365967,0.5350888967514038,4.032998085021973,0.6721663475036621,-0.014567075297236443,-0.09409549087285995,-0.1479652374982834,0.03959912434220314,0.014270620420575142,2.9322328567504883,5969645.0
169.39999389648438,46.20574188232422,0.09666698426008224,-0.005671981256455183,876.2439575195312,-0.1898757517337799,1145.8258056640625,-0.3718809485435486,1069.7728271484375,-0.3090210556983948,1167.3782958984375,-0.44107678532600403,98.76261138916016,138.90350341796875,36.851898193359375,32.435157775878906,3.8048250675201416,0.5339351296424866,4.024271488189697,0.670711874961853,-0.01453389972448349,-0.09488245099782944,-0.14918000996112823,0.03990340977907181,0.014394143596291542,2.9320831298828125,5969340.0
169.5,46.21540832519531,0.09609978646039963,-0.006058491300791502,876.2249145507812,-0.19067342579364777,1145.78857421875,-0.3734912574291229,1069.7418212890625,-0.3103584349155426,1167.3341064453125,-0.4429801106452942,98.73035430908203,138.83518981933594,36.80544662475586,32.37623596191406,3.7968685626983643,0.5327829718589783,4.015566349029541,0.6692610383033752,-0.014496403746306896,-0.09566117823123932,-0.15038838982582092,0.04020901024341583,0.014518202282488346,2.9319326877593994,5969034.0
169.60000610351562,46.22501754760742,0.09549394249916077,-0.00639699911698699,876.205810546875,-0.191475972533226,1145.7510986328125,-0.3751033842563629,1069.7108154296875,-0.3117007315158844,1167.2896728515625,-0.44487470388412476,98.69792175292969,138.76626586914062,36.75869369506836,32.31711196899414,3.788907051086426,0.5316326022148132,4.006885528564453,0.6678142547607422,-0.014454190619289875,-0.09643115848302841,-0.15158988535404205,0.040515925735235214,0.014642797410488129,2.931781768798828,5968726.5
169.6999969482422,46.23456573486328,0.09485424309968948,-0.006668170914053917,876.1866455078125,-0.1922832578420639,1145.7135009765625,-0.37671685218811035,1069.6795654296875,-0.3130476772785187,1167.2451171875,-0.4467598497867584,98.66532135009766,138.6967315673828,36.71165084838867,32.257789611816406,3.7809431552886963,0.5304845571517944,3.9982314109802246,0.6663718819618225,-0.01440747082233429,-0.09719190746545792,-0.15278398990631104,0.040824148803949356,0.014767929911613464,2.9316301345825195,5968418.0
169.8000030517578,46.24405288696289,0.0941874235868454,-0.006906348746269941,876.1673583984375,-0.19309520721435547,1145.67578125,-0.37833133339881897,1069.648193359375,-0.31439900398254395,1167.2003173828125,-0.44863495230674744,98.6325454711914,138.62660217285156,36.6643180847168,32.19828414916992,3.7729787826538086,0.5293391346931458,3.989607095718384,0.664934515953064,-0.014356633648276329,-0.097943015396595,-0.15397028625011444,0.04113366827368736,0.014893599785864353,2.9314780235290527,5968108.0
169.89999389648438,46.25347137451172,0.09349679201841354,-0.007140028290450573,876.1480102539062,-0.19391168653964996,1145.637939453125,-0.37994644045829773,1069.61669921875,-0.31575441360473633,1167.1553955078125,-0.45049944519996643,98.59960174560547,138.55587768554688,36.6167106628418,32.138607025146484,3.765016794204712,0.5281966924667358,3.9810142517089844,0.6635023951530457,-0.01430222112685442,-0.09868413954973221,-0.1551484316587448,0.041444484144449234,0.01501980610191822,2.9313249588012695,5967796.5
170.0,46.262821197509766,0.09278278797864914,-0.007336024194955826,876.1286010742188,-0.19473259150981903,1145.599853515625,-0.3815617859363556,1069.5849609375,-0.31711363792419434,1167.1102294921875,-0.4523528516292572,98.56649017333984,138.48455810546875,36.568824768066406,32.078773498535156,3.75705885887146,0.5270575284957886,3.9724555015563965,0.662075936794281,-0.014244496822357178,-0.09941498190164566,-0.15631811320781708,0.041756581515073776,0.015146550722420216,2.931171417236328,5967484.0
170.10000610351562,46.272098541259766,0.09204918146133423,-0.007493636105209589,876.1090698242188,-0.19555781781673431,1145.5615234375,-0.3831770718097687,1069.55322265625,-0.3184764087200165,1167.06494140625,-0.45419469475746155,98.53321075439453,138.4126434326172,36.52067565917969,32.018795013427734,3.749107837677002,0.5259220004081726,3.963932514190674,0.6606553792953491,-0.014183513820171356,-0.10013525933027267,-0.15747904777526855,0.04206996038556099,0.015273833647370338,2.9310173988342285,5967170.0
170.1999969482422,46.28130340576172,0.09129981696605682,-0.007630867417901754,876.0894775390625,-0.19638721644878387,1145.523193359375,-0.38479191064834595,1069.5213623046875,-0.31984245777130127,1167.0194091796875,-0.4560245871543884,98.49977111816406,138.34014892578125,36.472267150878906,31.958683013916016,3.7411653995513916,0.5247904062271118,3.95544695854187,0.6592411398887634,-0.014119607396423817,-0.10084472596645355,-0.15863098204135895,0.04238460585474968,0.01540165301412344,2.9308624267578125,5966855.0
170.3000030517578,46.29043197631836,0.09053673595190048,-0.0077243344858288765,876.06982421875,-0.19722066819667816,1145.484619140625,-0.3864060044288635,1069.4892578125,-0.32121145725250244,1166.9737548828125,-0.4578421413898468,98.4661636352539,138.26708984375,36.42360305786133,31.898448944091797,3.733234167098999,0.5236630439758301,3.947000741958618,0.657833456993103,-0.014053103514015675,-0.10154318809509277,-0.15977370738983154,0.04270051047205925,0.015530010685324669,2.9307069778442383,5966538.5
170.39999389648438,46.29948806762695,0.0897642970085144,-0.007877991534769535,876.050048828125,-0.19805805385112762,1145.4459228515625,-0.38801905512809753,1069.45703125,-0.3225831687450409,1166.9278564453125,-0.4596470296382904,98.43238830566406,138.19345092773438,36.37469482421875,31.83810806274414,3.725315809249878,0.5225400924682617,3.9385950565338135,0.6564325094223022,-0.013984186574816704,-0.1022304892539978,-0.1609070599079132,0.0430176705121994,0.01565890572965145,2.9305508136749268,5966220.5
170.5,46.30846405029297,0.08897650241851807,-0.008090132847428322,876.0302124023438,-0.19889922440052032,1145.406982421875,-0.3896307349205017,1069.4246826171875,-0.32395729422569275,1166.8818359375,-0.46143898367881775,98.39845275878906,138.1192626953125,36.32554626464844,31.777671813964844,3.7174129486083984,0.5214219093322754,3.9302315711975098,0.655038595199585,-0.013913240283727646,-0.10290650278329849,-0.1620309203863144,0.04333607107400894,0.015788337215781212,2.930393934249878,5965901.0
170.60000610351562,46.317359924316406,0.08816748857498169,-0.00831634271889925,876.01025390625,-0.1997440755367279,1145.367919921875,-0.3912407457828522,1069.3922119140625,-0.3253335654735565,1166.8355712890625,-0.46321767568588257,98.3643569946289,138.0445098876953,36.27616882324219,31.717153549194336,3.709527015686035,0.5203086733818054,3.9219114780426025,0.6536519527435303,-0.013839799910783768,-0.10357105731964111,-0.1631450653076172,0.04365570843219757,0.015918303281068802,2.930236577987671,5965580.5
170.6999969482422,46.32617950439453,0.08733585476875305,-0.008578630164265633,875.990234375,-0.20059242844581604,1145.3287353515625,-0.39284875988960266,1069.359619140625,-0.3267117440700531,1166.7891845703125,-0.4649827778339386,98.3301010131836,137.9691925048828,36.226566314697266,31.656564712524414,3.70166015625,0.5192005634307861,3.9136366844177246,0.6522727608680725,-0.013763459399342537,-0.10422387719154358,-0.1642492562532425,0.043976571410894394,0.01604880765080452,2.9300782680511475,5965258.5
170.8000030517578,46.33491134643555,0.08647798746824265,-0.008790973573923111,875.9701538085938,-0.20144416391849518,1145.2894287109375,-0.3944544196128845,1069.326904296875,-0.32809150218963623,1166.7425537109375,-0.4667338728904724,98.29569244384766,137.89334106445312,36.17674255371094,31.595918655395508,3.693814277648926,0.5180978775024414,3.9054083824157715,0.6509013772010803,-0.013684152625501156,-0.1048646941781044,-0.16534319519996643,0.044298648834228516,0.016179844737052917,2.929919481277466,5964935.5
170.89999389648438,46.34355926513672,0.0855988934636116,-0.009033371694386005,875.949951171875,-0.20229914784431458,1145.2498779296875,-0.3960574269294739,1069.2940673828125,-0.3294726014137268,1166.69580078125,-0.4684704840183258,98.26112365722656,137.81695556640625,36.126712799072266,31.535226821899414,3.685991048812866,0.5170007944107056,3.897228956222534,0.6495381593704224,-0.013601608574390411,-0.10549318045377731,-0.16642652451992035,0.04462192952632904,0.016311416402459145,2.929759979248047,5964610.5
171.0,46.35211944580078,0.08469555526971817,-0.009302581660449505,875.9296875,-0.2031572163105011,1145.210205078125,-0.3976573944091797,1069.260986328125,-0.33085474371910095,1166.6488037109375,-0.4701922535896301,98.22639465332031,137.74002075195312,36.076480865478516,31.474502563476562,3.6781928539276123,0.5159094929695129,3.8891000747680664,0.6481833457946777,-0.013516253791749477,-0.10610908269882202,-0.16749902069568634,0.04494640976190567,0.0164435226470232,2.9295997619628906,5964284.5
171.10000610351562,46.36058807373047,0.08376529812812805,-0.009580053389072418,875.9093017578125,-0.204018235206604,1145.17041015625,-0.3992539942264557,1069.2279052734375,-0.33223769068717957,1166.601806640625,-0.47189873456954956,98.19151306152344,137.66258239746094,36.02605056762695,31.41375732421875,3.6704211235046387,0.5148243308067322,3.881023406982422,0.6468372344970703,-0.013427835889160633,-0.10671209543943405,-0.16856032609939575,0.04527207463979721,0.016576159745454788,2.929439067840576,5963957.0
171.1999969482422,46.36896514892578,0.08280729502439499,-0.009785891510546207,875.8888549804688,-0.20488205552101135,1145.13037109375,-0.4008468985557556,1069.194580078125,-0.3336211144924164,1166.554443359375,-0.4735895097255707,98.15647888183594,137.58460998535156,35.975433349609375,31.35300636291504,3.662677764892578,0.5137454867362976,3.8730010986328125,0.6455001831054688,-0.01333617139607668,-0.10730189830064774,-0.1696101427078247,0.04559890925884247,0.016709327697753906,2.9292774200439453,5963628.0
171.3000030517578,46.37724685668945,0.08182870596647263,-0.010061386041343212,875.8683471679688,-0.20574851334095,1145.0902099609375,-0.4024357199668884,1069.1611328125,-0.3350047767162323,1166.507080078125,-0.47526413202285767,98.12129974365234,137.50611877441406,35.92463684082031,31.292259216308594,3.6549644470214844,0.5126731395721436,3.865034818649292,0.6441724896430969,-0.01324121281504631,-0.10787814110517502,-0.17064808309078217,0.04592691361904144,0.016843024641275406,2.9291152954101562,5963298.0
171.39999389648438,46.38542938232422,0.08082256466150284,-0.010371498763561249,875.8477172851562,-0.20661745965480804,1145.0498046875,-0.40402013063430786,1069.1275634765625,-0.33638837933540344,1166.45947265625,-0.4769221842288971,98.08596801757812,137.42713928222656,35.8736686706543,31.231531143188477,3.6472835540771484,0.5116075873374939,3.857126474380493,0.6428544521331787,-0.013143536634743214,-0.1084405854344368,-0.17167389392852783,0.046256065368652344,0.016977250576019287,2.928952217102051,5962966.0
171.5,46.39351272583008,0.07978541404008865,-0.01066624466329813,875.8270263671875,-0.2074887454509735,1145.0093994140625,-0.40559977293014526,1069.0938720703125,-0.33777162432670593,1166.41162109375,-0.47856324911117554,98.05048370361328,137.34765625,35.82253646850586,31.170833587646484,3.639636278152466,0.5105491280555725,3.849277973175049,0.641546368598938,-0.01304257195442915,-0.10898888111114502,-0.17268724739551544,0.04658636078238487,0.0171120036393404,2.928788661956787,5962633.0
171.60000610351562,46.4014892578125,0.07871878892183304,-0.010901330970227718,875.8062133789062,-0.20836220681667328,1144.96875,-0.407174289226532,1069.06005859375,-0.3391542434692383,1166.36376953125,-0.4801868498325348,98.01486206054688,137.26766967773438,35.7712516784668,31.110179901123047,3.6320247650146484,0.509497880935669,3.841491460800171,0.6402485966682434,-0.012938089668750763,-0.10952264815568924,-0.17368771135807037,0.04691778123378754,0.017247280105948448,2.928624391555786,5962298.5
171.6999969482422,46.40936279296875,0.07762865722179413,-0.011153665371239185,875.7853393554688,-0.2092376947402954,1144.927978515625,-0.40874332189559937,1069.0260009765625,-0.3405359387397766,1166.315673828125,-0.48179250955581665,97.97908782958984,137.1872100830078,35.71981430053711,31.04958152770996,3.62445068359375,0.5084541440010071,3.833768606185913,0.6389614343643188,-0.012830225750803947,-0.1100415363907814,-0.17467494308948517,0.04725031927227974,0.01738308183848858,2.928459405899048,5961962.5
171.8000030517578,46.4171257019043,0.07651329040527344,-0.011348702013492584,875.764404296875,-0.21011504530906677,1144.886962890625,-0.410306453704834,1068.991943359375,-0.34191644191741943,1166.267333984375,-0.4833798110485077,97.94317626953125,137.1062774658203,35.668235778808594,30.98905372619629,3.6169159412384033,0.5074182152748108,3.8261115550994873,0.6376852989196777,-0.012719440273940563,-0.11054525524377823,-0.17564862966537476,0.047583963721990585,0.017519403249025345,2.9282937049865723,5961625.5
171.89999389648438,46.424774169921875,0.07537841796875,-0.01148608885705471,875.7433471679688,-0.21099409461021423,1144.8458251953125,-0.41186341643333435,1068.9576416015625,-0.3432954251766205,1166.218994140625,-0.4849483370780945,97.90711975097656,137.02488708496094,35.61652755737305,30.928607940673828,3.609422206878662,0.5063903331756592,3.8185222148895264,0.6364203691482544,-0.012605578638613224,-0.11103349924087524,-0.17660844326019287,0.04791869595646858,0.017656244337558746,2.9281275272369385,5961287.0
172.0,46.43231201171875,0.07422981411218643,-0.01157190091907978,875.72216796875,-0.21187466382980347,1144.8045654296875,-0.41341379284858704,1068.9232177734375,-0.34467262029647827,1166.17041015625,-0.486497700214386,97.87092590332031,136.94302368164062,35.564697265625,30.868257522583008,3.6019716262817383,0.5053707361221313,3.811002016067505,0.6351670026779175,-0.012489108368754387,-0.11150602996349335,-0.17755413055419922,0.04825450852513313,0.017793603241443634,2.9279603958129883,5960946.5
172.10000610351562,46.439735412597656,0.07307261973619461,-0.011631034314632416,875.700927734375,-0.21275661885738373,1144.76318359375,-0.41495731472969055,1068.888671875,-0.3460477590560913,1166.1217041015625,-0.4880276322364807,97.8345947265625,136.8607177734375,35.51274871826172,30.808015823364258,3.5945656299591064,0.5043596029281616,3.8035523891448975,0.6339253783226013,-0.012370467185974121,-0.1119626834988594,-0.17848554253578186,0.048591382801532745,0.01793147623538971,2.927792549133301,5960605.0
172.1999969482422,46.447044372558594,0.07190951704978943,-0.0117228664457798,875.6796264648438,-0.2136397659778595,1144.7216796875,-0.416493684053421,1068.85400390625,-0.34742051362991333,1166.07275390625,-0.48953789472579956,97.79813385009766,136.77796936035156,35.460697174072266,30.747896194458008,3.5872058868408203,0.5033571720123291,3.7961745262145996,0.632695734500885,-0.012250052765011787,-0.11240336298942566,-0.17940253019332886,0.048929307609796524,0.018069863319396973,2.927624225616455,5960262.0
172.3000030517578,46.4542350769043,0.07073722779750824,-0.011816555634140968,875.658203125,-0.21452394127845764,1144.679931640625,-0.41802260279655457,1068.8192138671875,-0.34879064559936523,1166.023681640625,-0.4910283386707306,97.76153564453125,136.6947784423828,35.40854263305664,30.687908172607422,3.5798943042755127,0.5023636817932129,3.7888693809509277,0.6314782500267029,-0.012128082104027271,-0.11282800883054733,-0.18030504882335663,0.049268271774053574,0.018208758905529976,2.927454948425293,5959918.0
172.39999389648438,46.461307525634766,0.06955557316541672,-0.011883169412612915,875.63671875,-0.21540898084640503,1144.6380615234375,-0.4195437729358673,1068.7843017578125,-0.35015779733657837,1165.974609375,-0.4924987256526947,97.72480773925781,136.61117553710938,35.35630416870117,30.628068923950195,3.572632074356079,0.5013793110847473,3.7816381454467773,0.6302729845046997,-0.012004324235022068,-0.11323652416467667,-0.18119294941425323,0.0496082603931427,0.01834816299378872,2.9272851943969727,5959572.0
172.5,46.468265533447266,0.06836725771427155,-0.012030073441565037,875.6151733398438,-0.21629472076892853,1144.595947265625,-0.42105692625045776,1068.749267578125,-0.3515217900276184,1165.92529296875,-0.4939488470554352,97.68795013427734,136.5271453857422,35.303977966308594,30.568387985229492,3.5654213428497314,0.5004041790962219,3.7744815349578857,0.6290802359580994,-0.01187881175428629,-0.11362878233194351,-0.18206611275672913,0.04994925484061241,0.018488071858882904,2.927114725112915,5959225.0
172.60000610351562,46.475101470947266,0.06716424971818924,-0.012155924923717976,875.5934448242188,-0.2171809822320938,1144.5538330078125,-0.42256176471710205,1068.7139892578125,-0.3528822660446167,1165.875732421875,-0.4953785836696625,97.65097045898438,136.4427032470703,35.251583099365234,30.508878707885742,3.558263063430786,0.49943849444389343,3.7674007415771484,0.6279001235961914,-0.01175177562981844,-0.11400473117828369,-0.18292446434497833,0.05029124766588211,0.018628481775522232,2.926943302154541,5958876.0
172.6999969482422,46.48181915283203,0.06594865769147873,-0.012284374795854092,875.5717163085938,-0.21806758642196655,1144.511474609375,-0.4240580201148987,1068.6785888671875,-0.35423898696899414,1165.826171875,-0.4967876374721527,97.61386108398438,136.3578643798828,35.19912338256836,30.449552536010742,3.551158905029297,0.4984824061393738,3.760396957397461,0.6267328262329102,-0.011622609570622444,-0.11436418443918228,-0.18376781046390533,0.050634223967790604,0.018769392743706703,2.926771402359009,5958526.0
172.8000030517578,46.48841094970703,0.06472022086381912,-0.012336429208517075,875.5498657226562,-0.21895436942577362,1144.468994140625,-0.42554542422294617,1068.6431884765625,-0.35559168457984924,1165.7763671875,-0.49817579984664917,97.57662963867188,136.27264404296875,35.1466064453125,30.39042091369629,3.5441102981567383,0.4975360631942749,3.7534713745117188,0.6255785822868347,-0.011491529643535614,-0.11470700800418854,-0.1845959722995758,0.0509781651198864,0.01891080103814602,2.9265987873077393,5958174.5
172.89999389648438,46.4948844909668,0.06348657608032227,-0.01248951256275177,875.5278930664062,-0.2198411524295807,1144.4263916015625,-0.42702361941337585,1068.6075439453125,-0.3569400906562805,1165.7265625,-0.49954283237457275,97.53927612304688,136.18702697753906,35.09403991699219,30.331499099731445,3.537118673324585,0.49659961462020874,3.7466251850128174,0.6244375109672546,-0.011358511634171009,-0.11503304541110992,-0.1854088008403778,0.0513230562210083,0.019052701070904732,2.9264254570007324,5957821.5
173.0,46.5012321472168,0.06223762780427933,-0.012713691219687462,875.505859375,-0.22072778642177582,1144.383544921875,-0.42849239706993103,1068.57177734375,-0.3582839369773865,1165.676513671875,-0.5008885860443115,97.50180053710938,136.10104370117188,35.04143524169922,30.272794723510742,3.5301852226257324,0.49567320942878723,3.739859104156494,0.623309850692749,-0.011224154382944107,-0.11534224450588226,-0.18620622158050537,0.051668886095285416,0.01919509284198284,2.9262514114379883,5957467.5
173.10000610351562,46.5074577331543,0.06096625700592995,-0.012996112927794456,875.4837646484375,-0.2216140776872635,1144.3406982421875,-0.4299514591693878,1068.535888671875,-0.3596229553222656,1165.6263427734375,-0.5022128224372864,97.46421813964844,136.01470947265625,34.988800048828125,30.21432113647461,3.5233113765716553,0.4947569966316223,3.7331743240356445,0.6221957206726074,-0.011087668128311634,-0.11563442647457123,-0.18698804080486298,0.05201563984155655,0.0193379707634449,2.926076650619507,5957111.5
173.1999969482422,46.513553619384766,0.05966664478182793,-0.013336407952010632,875.4615478515625,-0.22249984741210938,1144.297607421875,-0.43140050768852234,1068.4998779296875,-0.3609568774700165,1165.5760498046875,-0.5035151839256287,97.426513671875,135.92799377441406,34.9361457824707,30.156091690063477,3.516498327255249,0.4938511550426483,3.7265725135803223,0.6210954189300537,-0.010948573239147663,-0.11590932309627533,-0.18775396049022675,0.05236330255866051,0.01948133483529091,2.925901174545288,5956754.5
173.3000030517578,46.5195198059082,0.058333005756139755,-0.013659307733178139,875.4392700195312,-0.22338494658470154,1144.25439453125,-0.43283918499946594,1068.463623046875,-0.36228546500205994,1165.525634765625,-0.5047953128814697,97.38870239257812,135.84095764160156,34.88347244262695,30.098114013671875,3.5097477436065674,0.4929558038711548,3.720055103302002,0.620009183883667,-0.010806446895003319,-0.1161665990948677,-0.18850363790988922,0.0527118556201458,0.01962517760694027,2.925724983215332,5956396.0
173.39999389648438,46.525352478027344,0.056967075914144516,-0.013980108313262463,875.4168701171875,-0.22426918148994446,1144.2110595703125,-0.43426713347435,1068.4273681640625,-0.36360839009284973,1165.47509765625,-0.5060527324676514,97.35077667236328,135.75357055664062,34.83079528808594,30.0404052734375,3.5030605792999268,0.4920711815357208,3.7136242389678955,0.6189373731613159,-0.010660858824849129,-0.11640582978725433,-0.1892366260290146,0.053061287850141525,0.019769497215747833,2.9255480766296387,5956035.5
173.5,46.53105163574219,0.05556906387209892,-0.0142372976988554,875.3944091796875,-0.225152388215065,1144.16748046875,-0.4356840252876282,1068.3909912109375,-0.36492544412612915,1165.4244384765625,-0.5072869658470154,97.312744140625,135.66586303710938,34.77812194824219,29.982973098754883,3.496438503265381,0.4911974370479584,3.707282066345215,0.6178803443908691,-0.010511936619877815,-0.11662663519382477,-0.18995250761508942,0.0534115806221962,0.01991429179906845,2.925370693206787,5955674.5
173.60000610351562,46.53660583496094,0.05414533242583275,-0.01448032632470131,875.3718872070312,-0.22603440284729004,1144.1239013671875,-0.4370895028114319,1068.3543701171875,-0.3662363290786743,1165.3736572265625,-0.5084975957870483,97.27461242675781,135.57781982421875,34.725460052490234,29.925830841064453,3.489882707595825,0.4903348386287689,3.7010304927825928,0.6168383955955505,-0.010359659790992737,-0.11682862043380737,-0.19065089523792267,0.05376271903514862,0.020059555768966675,2.925192356109619,5955311.5
173.6999969482422,46.542022705078125,0.05269730091094971,-0.01462736539542675,875.3491821289062,-0.22691503167152405,1144.080078125,-0.43848317861557007,1068.3177490234375,-0.36754077672958374,1165.32275390625,-0.509684145450592,97.23637390136719,135.48948669433594,34.672821044921875,29.868989944458008,3.4833948612213135,0.48948362469673157,3.694871187210083,0.615811824798584,-0.01020448375493288,-0.11701148003339767,-0.19133144617080688,0.0541146881878376,0.020205285400152206,2.925013303756714,5954947.0
173.8000030517578,46.54729080200195,0.051234565675258636,-0.014644299633800983,875.3264770507812,-0.2277941107749939,1144.0362548828125,-0.43986478447914124,1068.2808837890625,-0.36883845925331116,1165.271728515625,-0.5108462572097778,97.19803619384766,135.40084838867188,34.620208740234375,29.812463760375977,3.4769763946533203,0.48864397406578064,3.6888060569763184,0.6148009896278381,-0.01004647184163332,-0.11717492341995239,-0.1919938623905182,0.05446746572852135,0.020351476967334747,2.9248337745666504,5954581.5
173.89999389648438,46.55241394042969,0.049770135432481766,-0.01466226764023304,875.3036499023438,-0.22867146134376526,1143.9921875,-0.44123396277427673,1068.243896484375,-0.37012913823127747,1165.2205810546875,-0.5119836926460266,97.15959930419922,135.3119354248047,34.5676383972168,29.756263732910156,3.4706287384033203,0.48781612515449524,3.6828362941741943,0.6138060688972473,-0.009886332787573338,-0.1173187866806984,-0.19263795018196106,0.054821040481328964,0.020498126745224,2.9246535301208496,5954214.0
174.0,46.55739212036133,0.048303909599781036,-0.014657292515039444,875.28076171875,-0.2295469045639038,1143.947998046875,-0.4425904452800751,1068.2069091796875,-0.3714125454425812,1165.1693115234375,-0.5130961537361145,97.1210708618164,135.2227325439453,34.515113830566406,29.700401306152344,3.464353322982788,0.48700031638145447,3.6769630908966064,0.6128271818161011,-0.009725003503262997,-0.11744305491447449,-0.1932636797428131,0.05517539009451866,0.020645229145884514,2.9244723320007324,5953845.5
174.10000610351562,46.56222152709961,0.04683817923069,-0.01459941454231739,875.2577514648438,-0.2304202914237976,1143.9036865234375,-0.44393396377563477,1068.169677734375,-0.3726883828639984,1165.117919921875,-0.5141836404800415,97.08244323730469,135.13327026367188,34.462646484375,29.64488983154297,3.4581515789031982,0.48619669675827026,3.671187162399292,0.6118645071983337,-0.009562443941831589,-0.11754772812128067,-0.19387102127075195,0.05553050339221954,0.020792782306671143,2.924290657043457,5953475.5
174.1999969482422,46.5669059753418,0.04537823796272278,-0.014620397239923477,875.2346801757812,-0.23129141330718994,1143.859130859375,-0.4452643394470215,1068.13232421875,-0.3739563822746277,1165.0665283203125,-0.5152459740638733,97.04373168945312,135.04354858398438,34.41024398803711,29.589738845825195,3.4520249366760254,0.48540544509887695,3.66550874710083,0.6109181642532349,-0.00939885899424553,-0.11763283610343933,-0.1944599747657776,0.05588635802268982,0.02094077877700329,2.9241082668304443,5953104.5
174.3000030517578,46.57144546508789,0.04391619935631752,-0.014628464356064796,875.2114868164062,-0.23216010630130768,1143.8145751953125,-0.44658127427101135,1068.0948486328125,-0.3752162754535675,1165.014892578125,-0.5162831544876099,97.00492858886719,134.9535675048828,34.35791778564453,29.53495979309082,3.445974349975586,0.4846266806125641,3.659928798675537,0.6099881529808044,-0.009234661236405373,-0.11769846081733704,-0.19503061473369598,0.056242939084768295,0.0210892166942358,2.9239251613616943,5952731.5
174.39999389648438,46.575836181640625,0.042453352361917496,-0.014577728696167469,875.188232421875,-0.2330261915922165,1143.7698974609375,-0.44788455963134766,1068.0572509765625,-0.37646782398223877,1164.9632568359375,-0.5172951221466064,96.9660415649414,134.8633575439453,34.3056755065918,29.480566024780273,3.4400012493133545,0.4838605523109436,3.6544477939605713,0.6090746521949768,-0.009069268591701984,-0.11774459481239319,-0.19558291137218475,0.05660022795200348,0.021238092333078384,2.923741340637207,5952357.5
174.5,46.580081939697266,0.040995579212903976,-0.014519351534545422,875.1648559570312,-0.23388949036598206,1143.7249755859375,-0.4491739571094513,1068.01953125,-0.37771075963974,1164.9114990234375,-0.5182817578315735,96.92707824707031,134.77293395996094,34.25352096557617,29.42656707763672,3.4341068267822266,0.48310714960098267,3.649066209793091,0.6081777215003967,-0.0089028375223279,-0.11777124553918839,-0.1961168497800827,0.05695820972323418,0.02138739824295044,2.9235570430755615,5951982.0
174.60000610351562,46.58417892456055,0.03954364359378815,-0.014439938589930534,875.1414184570312,-0.23474985361099243,1143.6800537109375,-0.45044925808906555,1067.981689453125,-0.37894484400749207,1164.859619140625,-0.5192430019378662,96.88802337646484,134.68228149414062,34.201473236083984,29.372974395751953,3.4282920360565186,0.48236656188964844,3.643784761428833,0.6072974801063538,-0.008735809475183487,-0.11777850240468979,-0.1966324895620346,0.0573168620467186,0.02153713069856167,2.9233717918395996,5951605.0
174.6999969482422,46.588134765625,0.03809965029358864,-0.01432379987090826,875.117919921875,-0.2356070727109909,1143.6348876953125,-0.4517102539539337,1067.9437255859375,-0.3801698386669159,1164.8076171875,-0.5201788544654846,96.8488998413086,134.59141540527344,34.149532318115234,29.319795608520508,3.422557830810547,0.48163890838623047,3.638603687286377,0.6064339280128479,-0.008568236604332924,-0.11776644736528397,-0.19712990522384644,0.05767617002129555,0.021687284111976624,2.9231860637664795,5951226.5
174.8000030517578,46.59194564819336,0.036667268723249435,-0.01420683041214943,875.0942993164062,-0.23646099865436554,1143.5897216796875,-0.45295676589012146,1067.90576171875,-0.38138547539711,1164.7554931640625,-0.5210893750190735,96.80970001220703,134.5003662109375,34.09770965576172,29.267045974731445,3.416905641555786,0.48092421889305115,3.6335229873657227,0.6055871844291687,-0.008400296792387962,-0.11773520708084106,-0.19760918617248535,0.05803611874580383,0.021837856620550156,2.922999620437622,5950847.0
174.89999389648438,46.595611572265625,0.0352465882897377,-0.01406711433082819,875.0706176757812,-0.2373114377260208,1143.5443115234375,-0.45418858528137207,1067.8675537109375,-0.38259157538414,1164.703369140625,-0.521974503993988,96.77042388916016,134.4091339111328,34.04601287841797,29.214731216430664,3.4113357067108154,0.4802226126194,3.6285431385040283,0.6047571897506714,-0.00823227595537901,-0.11768494546413422,-0.1980704665184021,0.05839668586850166,0.021988840773701668,2.9228124618530273,5950466.0
175.0,46.59913635253906,0.0338398739695549,-0.013910774141550064,875.046875,-0.2381582409143448,1143.4989013671875,-0.4554055333137512,1067.8292236328125,-0.3837878704071045,1164.651123046875,-0.5228344202041626,96.73108673095703,134.31771850585938,33.99445343017578,29.16286277770996,3.4058492183685303,0.4795341193675995,3.623663902282715,0.603943943977356,-0.008064193651080132,-0.11761581897735596,-0.1985139101743698,0.058757856488227844,0.02214023470878601,2.9226245880126953,5950083.5
175.10000610351562,46.60251998901367,0.032448798418045044,-0.013766298070549965,875.0230102539062,-0.23900124430656433,1143.4532470703125,-0.45660749077796936,1067.790771484375,-0.3849741220474243,1164.598876953125,-0.5236690640449524,96.6916732788086,134.2261505126953,33.94303512573242,29.111452102661133,3.400447130203247,0.4788587987422943,3.6188852787017822,0.603147566318512,-0.007896245457231998,-0.117528036236763,-0.19893968105316162,0.05911961570382118,0.02229202911257744,2.922435998916626,5949700.0
175.1999969482422,46.60576629638672,0.031072167679667473,-0.013505209237337112,874.9990844726562,-0.23984025418758392,1143.407470703125,-0.45779427886009216,1067.752197265625,-0.38615018129348755,1164.54638671875,-0.5244787335395813,96.6521987915039,134.13441467285156,33.89176940917969,29.060504913330078,3.395129919052124,0.4781966209411621,3.6142075061798096,0.6023678779602051,-0.00772857153788209,-0.11742180585861206,-0.19934797286987305,0.059481941163539886,0.022444220259785652,2.9222469329833984,5949314.5
175.3000030517578,46.60887145996094,0.02972164750099182,-0.0131683349609375,874.9750366210938,-0.24067512154579163,1143.3616943359375,-0.4589657783508301,1067.7135009765625,-0.3873158097267151,1164.493896484375,-0.5252633690834045,96.61266326904297,134.04254150390625,33.84066390991211,29.01003074645996,3.3898980617523193,0.47754764556884766,3.6096298694610596,0.6016049981117249,-0.007561107166111469,-0.11729732900857925,-0.19973894953727722,0.05984481796622276,0.022596806287765503,2.9220569133758545,5948928.0
175.39999389648438,46.61184310913086,0.02840481325984001,-0.01282442919909954,874.950927734375,-0.2415056675672531,1143.315673828125,-0.46012184023857117,1067.6746826171875,-0.3884707987308502,1164.44140625,-0.5260232090950012,96.57307434082031,133.95053100585938,33.78972625732422,28.960039138793945,3.3847525119781494,0.47691184282302856,3.6051523685455322,0.600858747959137,-0.007394745014607906,-0.11715496331453323,-0.2001129686832428,0.06020822748541832,0.022749777883291245,2.9218664169311523,5948540.5
175.5,46.61468505859375,0.027122370898723602,-0.012476853094995022,874.9267578125,-0.24233175814151764,1143.2696533203125,-0.46126243472099304,1067.6358642578125,-0.389614999294281,1164.388671875,-0.5267586708068848,96.53341674804688,133.85841369628906,33.73896408081055,28.910537719726562,3.3796932697296143,0.47628921270370483,3.600774049758911,0.6001290082931519,-0.007230029441416264,-0.11699513345956802,-0.20047041773796082,0.06057215481996536,0.022903133183717728,2.921675443649292,5948151.5
175.60000610351562,46.61739730834961,0.025874685496091843,-0.012147407978773117,874.9024658203125,-0.24315321445465088,1143.2235107421875,-0.4623875021934509,1067.5968017578125,-0.39074817299842834,1164.3360595703125,-0.5274699330329895,96.49371337890625,133.7661590576172,33.68838119506836,28.861536026000977,3.374721050262451,0.4756797254085541,3.5964934825897217,0.5994156002998352,-0.007067038211971521,-0.11681830883026123,-0.20081175863742828,0.0609365813434124,0.023056864738464355,2.9214835166931152,5947761.0
175.6999969482422,46.6199836730957,0.02465994469821453,-0.01188650168478489,874.8781127929688,-0.2439698874950409,1143.1771240234375,-0.46349695324897766,1067.5576171875,-0.3918702006340027,1164.283203125,-0.5281574726104736,96.4539566040039,133.67381286621094,33.63799285888672,28.813037872314453,3.3698360919952393,0.47508326172828674,3.5923101902008057,0.5987183451652527,-0.006905855145305395,-0.11662494391202927,-0.20113740861415863,0.061301495879888535,0.02321096882224083,2.9212911128997803,5947369.0
175.8000030517578,46.62245178222656,0.023471293970942497,-0.011531181633472443,874.8536376953125,-0.24478161334991455,1143.1307373046875,-0.46459081768989563,1067.5184326171875,-0.3929809331893921,1164.2303466796875,-0.528821587562561,96.41414642333984,133.58135986328125,33.58780288696289,28.765052795410156,3.3650383949279785,0.47449979186058044,3.5882227420806885,0.5980371236801147,-0.006746399682015181,-0.11641547083854675,-0.20144778490066528,0.06166687235236168,0.023365437984466553,2.921097993850708,5946976.0
175.89999389648438,46.62479782104492,0.022318176925182343,-0.011102105490863323,874.8291625976562,-0.2455882579088211,1143.084228515625,-0.4656689763069153,1067.4791259765625,-0.39408016204833984,1164.177490234375,-0.5294625759124756,96.37429809570312,133.48883056640625,33.53781509399414,28.71758460998535,3.360327959060669,0.47392916679382324,3.584230422973633,0.5973717570304871,-0.006588225718587637,-0.11619023233652115,-0.2017432004213333,0.062032703310251236,0.023520270362496376,2.9209043979644775,5946581.5
176.0,46.62702941894531,0.021207965910434723,-0.010622947476804256,874.8045654296875,-0.24638965725898743,1143.03759765625,-0.466731458902359,1067.4395751953125,-0.39516782760620117,1164.12451171875,-0.5300807952880859,96.33439636230469,133.39622497558594,33.488037109375,28.670642852783203,3.3557050228118896,0.473371297121048,3.5803322792053223,0.5967220067977905,-0.006432091351598501,-0.11594969779253006,-0.20202411711215973,0.062398966401815414,0.023675458505749702,2.9207098484039307,5946186.0
176.10000610351562,46.629150390625,0.02014567144215107,-0.010143780149519444,874.7798461914062,-0.24718567728996277,1142.990966796875,-0.4677782356739044,1067.4000244140625,-0.39624375104904175,1164.0714111328125,-0.5306766629219055,96.2944564819336,133.30355834960938,33.438480377197266,28.624229431152344,3.3511691093444824,0.4728260934352875,3.576526403427124,0.5960877537727356,-0.006278534885495901,-0.11569442600011826,-0.2022910714149475,0.06276565045118332,0.023830996826291084,2.9205150604248047,5945789.0
176.1999969482422,46.63116455078125,0.019131293520331383,-0.00969670619815588,874.755126953125,-0.2479761838912964,1142.944091796875,-0.4688093960285187,1067.3603515625,-0.397307813167572,1164.018310546875,-0.5312507152557373,96.25447845458984,133.2108154296875,33.3891487121582,28.578350067138672,3.3467204570770264,0.4722934067249298,3.5728118419647217,0.5954686403274536,-0.006127953063696623,-0.11542505025863647,-0.2025446742773056,0.06313274055719376,0.023986881598830223,2.9203193187713623,5945390.5
176.3000030517578,46.633079528808594,0.018161622807383537,-0.009333450347185135,874.7302856445312,-0.24876104295253754,1142.897216796875,-0.4698249399662018,1067.320556640625,-0.3983599543571472,1163.9652099609375,-0.5318034887313843,96.21446228027344,133.1180419921875,33.34004592895508,28.533010482788086,3.3423585891723633,0.47177302837371826,3.569186210632324,0.5948643684387207,-0.005980394780635834,-0.11514217406511307,-0.20278550684452057,0.06350021809339523,0.02414310723543167,2.9201231002807617,5944991.0
176.39999389648438,46.63489532470703,0.017228277400135994,-0.008927012793719769,874.7053833007812,-0.24954010546207428,1142.85009765625,-0.4708249568939209,1067.2806396484375,-0.3994000554084778,1163.9119873046875,-0.5323354601860046,96.17440795898438,133.0252227783203,33.29117965698242,28.48821258544922,3.338082790374756,0.4712648391723633,3.565647840499878,0.594274640083313,-0.0058356947265565395,-0.11484639346599579,-0.20301413536071777,0.06386806815862656,0.02429966814815998,2.919926166534424,5944590.5
176.5,46.63661575317383,0.01633557677268982,-0.008512606844305992,874.6803588867188,-0.25031325221061707,1142.802978515625,-0.4718094766139984,1067.24072265625,-0.40042799711227417,1163.8587646484375,-0.5328471660614014,96.13432312011719,132.93235778808594,33.242557525634766,28.44396209716797,3.333892822265625,0.47076863050460815,3.5621955394744873,0.5936992168426514,-0.005693315528333187,-0.11453817039728165,-0.20323102176189423,0.06423628330230713,0.024456560611724854,2.9197287559509277,5944188.0
176.60000610351562,46.638248443603516,0.01548431534320116,-0.008108788169920444,874.6552734375,-0.25108036398887634,1142.7557373046875,-0.4727785587310791,1067.2005615234375,-0.4014437794685364,1163.805419921875,-0.5333390235900879,96.09420776367188,132.83949279785156,33.194183349609375,28.40026092529297,3.3297879695892334,0.4702841639518738,3.5588274002075195,0.5931379199028015,-0.005553652532398701,-0.11421804875135422,-0.20343667268753052,0.06460484862327576,0.024613777175545692,2.9195306301116943,5943785.0
176.6999969482422,46.63979721069336,0.014673436060547829,-0.007731980178505182,874.630126953125,-0.25184133648872375,1142.70849609375,-0.4737323224544525,1067.160400390625,-0.40244728326797485,1163.7520751953125,-0.5338114500045776,96.05406188964844,132.74659729003906,33.146060943603516,28.35711097717285,3.325767755508423,0.4698113203048706,3.5555419921875,0.59259033203125,-0.00541678536683321,-0.11388656497001648,-0.20363162457942963,0.06497374176979065,0.0247713141143322,2.9193320274353027,5943380.5
176.8000030517578,46.641265869140625,0.01390023808926344,-0.007499189116060734,874.6049194335938,-0.25259602069854736,1142.6610107421875,-0.47467079758644104,1067.1201171875,-0.4034385085105896,1163.6986083984375,-0.5342650413513184,96.0138931274414,132.6536865234375,33.09819412231445,28.31451416015625,3.321831226348877,0.46934983134269714,3.552337646484375,0.5920562744140625,-0.00528268376365304,-0.11354424059391022,-0.20381635427474976,0.06534295529127121,0.024929163977503777,2.919132709503174,5942975.0
176.89999389648438,46.64265441894531,0.013150319457054138,-0.0073057203553617,874.5796508789062,-0.2533443570137024,1142.613525390625,-0.47559404373168945,1067.0797119140625,-0.40441733598709106,1163.645263671875,-0.5347002148628235,95.97369384765625,132.560791015625,33.050594329833984,28.272472381591797,3.3179776668548584,0.46889954805374146,3.549212694168091,0.5915354490280151,-0.005151201505213976,-0.11319156736135483,-0.2039913684129715,0.06571247428655624,0.025087326765060425,2.9189329147338867,5942568.0
177.0,46.64397048950195,0.012419747188687325,-0.007105789612978697,874.5542602539062,-0.2540861964225769,1142.56591796875,-0.4765021800994873,1067.0391845703125,-0.40538379549980164,1163.5916748046875,-0.5351173281669617,95.9334716796875,132.4678955078125,33.00326156616211,28.230989456176758,3.314206123352051,0.46846023201942444,3.546165943145752,0.5910276770591736,-0.005021341145038605,-0.11282885074615479,-0.20415693521499634,0.06608229130506516,0.025245793163776398,2.9187324047088623,5942159.5
177.10000610351562,46.64521408081055,0.011709168553352356,-0.006953585427254438,874.52880859375,-0.25482144951820374,1142.5181884765625,-0.477395236492157,1066.9986572265625,-0.40633782744407654,1163.5382080078125,-0.535516619682312,95.89323425292969,132.37501525878906,32.956199645996094,28.190061569213867,3.310515880584717,0.46803170442581177,3.543196678161621,0.5905327796936035,-0.0048928954638540745,-0.11245636641979218,-0.20431332290172577,0.06645239144563675,0.025404557585716248,2.9185314178466797,5941750.5
177.1999969482422,46.646385192871094,0.011013809591531754,-0.006826628930866718,874.5032958984375,-0.2555500566959381,1142.470458984375,-0.4782731831073761,1066.9580078125,-0.4072794020175934,1163.484619140625,-0.5358983278274536,95.85297393798828,132.28216552734375,32.90941619873047,28.14969253540039,3.306906223297119,0.4676137864589691,3.5403037071228027,0.5900506377220154,-0.004765926394611597,-0.1120743677020073,-0.2044607549905777,0.06682275980710983,0.025563620030879974,2.9183297157287598,5941340.0
177.3000030517578,46.647483825683594,0.010331147350370884,-0.0066803195513784885,874.4777221679688,-0.2562718987464905,1142.422607421875,-0.4791361093521118,1066.917236328125,-0.4082084894180298,1163.4310302734375,-0.5362627506256104,95.81269836425781,132.18934631347656,32.862911224365234,28.10988426208496,3.3033759593963623,0.4672063887119293,3.5374865531921387,0.5895811319351196,-0.004640085622668266,-0.11168307065963745,-0.20459942519664764,0.06719338893890381,0.025722969323396683,2.9181275367736816,5940928.5
177.39999389648438,46.64851760864258,0.009663115255534649,-0.006572070997208357,874.4520263671875,-0.2569868862628937,1142.3746337890625,-0.4799840450286865,1066.8763427734375,-0.40912505984306335,1163.3773193359375,-0.5366100072860718,95.77240753173828,132.0965576171875,32.816688537597656,28.070632934570312,3.299924612045288,0.46680930256843567,3.5347447395324707,0.5891240835189819,-0.0045152101665735245,-0.11128264665603638,-0.20472951233386993,0.06756425648927689,0.025882605463266373,2.917924642562866,5940515.5
177.5,46.64948654174805,0.00900590792298317,-0.006415214855223894,874.4263305664062,-0.25769492983818054,1142.3265380859375,-0.48081696033477783,1066.8353271484375,-0.4100291430950165,1163.32373046875,-0.5369403958320618,95.73210906982422,132.00379943847656,32.77075958251953,28.03194236755371,3.296551465988159,0.466422438621521,3.5320770740509033,0.5886794924736023,-0.00439144391566515,-0.11087330430746078,-0.2048511952161789,0.06793536245822906,0.026042519137263298,2.9177215099334717,5940101.5
177.60000610351562,46.650386810302734,0.008364386856555939,-0.006314573343843222,874.4005126953125,-0.2583959996700287,1142.2784423828125,-0.4816349446773529,1066.7943115234375,-0.410920649766922,1163.27001953125,-0.5372539162635803,95.69178771972656,131.91111755371094,32.725120544433594,27.993810653686523,3.293255090713501,0.46604570746421814,3.5294835567474365,0.5882472395896912,-0.004268498159945011,-0.11045518517494202,-0.20496459305286407,0.06830669194459915,0.02620271034538746,2.9175174236297607,5939686.5
177.6999969482422,46.651222229003906,0.0077329291962087154,-0.006262120790779591,874.3746337890625,-0.25908997654914856,1142.230224609375,-0.48243796825408936,1066.753173828125,-0.4117995798587799,1163.2161865234375,-0.5375508666038513,95.6514663696289,131.81846618652344,32.67977523803711,27.956239700317383,3.2900354862213135,0.46567896008491516,3.526963233947754,0.587827205657959,-0.004146738443523645,-0.11002851277589798,-0.2050699144601822,0.06867823749780655,0.02636316977441311,2.9173130989074707,5939270.0
177.8000030517578,46.65199661254883,0.007106717210263014,-0.006177638657391071,874.3486938476562,-0.2597768008708954,1142.1820068359375,-0.48322612047195435,1066.7119140625,-0.4126659631729126,1163.1624755859375,-0.5378314256668091,95.61112976074219,131.7259063720703,32.634735107421875,27.919225692749023,3.286891460418701,0.4653221070766449,3.5245158672332764,0.5874192714691162,-0.004025734961032867,-0.10959342867136002,-0.20516729354858398,0.06904997676610947,0.02652389369904995,2.9171080589294434,5938853.0
