t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
177.89999389648438,46.652706146240234,0.006488953251391649,-0.00601956108585,874.3226928710938,-0.2604564130306244,1142.133544921875,-0.4839993715286255,1066.670654296875,-0.4135197103023529,1163.108642578125,-0.5380955934524536,95.57079315185547,131.63339233398438,32.58999252319336,27.88277244567871,3.283822536468506,0.4649750888347626,3.5221407413482666,0.5870234370231628,-0.0039051624480634928,-0.1091500073671341,-0.20525678992271423,0.06942190229892731,0.026684878394007683,2.916902542114258,5938434.5
178.0,46.65335464477539,0.0058869970962405205,-0.005851417314261198,874.2965698242188,-0.2611287534236908,1142.085205078125,-0.48475778102874756,1066.6292724609375,-0.4143608808517456,1163.0548095703125,-0.5383435487747192,95.53044891357422,131.5409698486328,32.54555892944336,27.846878051757812,3.280827760696411,0.464637815952301,3.5198376178741455,0.5866396427154541,-0.0037852581590414047,-0.10869837552309036,-0.2053384929895401,0.06979400664567947,0.02684611640870571,2.916696548461914,5938015.0
178.10000610351562,46.6539421081543,0.005301855504512787,-0.005683775991201401,874.2704467773438,-0.26179376244544983,1142.03662109375,-0.48550131916999817,1066.5877685546875,-0.4151894450187683,1163.0009765625,-0.5385754704475403,95.49010467529297,131.44863891601562,32.50143814086914,27.811542510986328,3.277906656265259,0.4643102288246155,3.517606258392334,0.5862677097320557,-0.0036665310617536306,-0.10823874920606613,-0.2054126262664795,0.07016627490520477,0.027007605880498886,2.916489839553833,5937594.5
178.1999969482422,46.65447235107422,0.004733477719128132,-0.005493447184562683,874.2442626953125,-0.2624513804912567,1141.988037109375,-0.48623010516166687,1066.5462646484375,-0.41600534319877625,1162.9471435546875,-0.5387915372848511,95.44976043701172,131.35638427734375,32.45762634277344,27.776762008666992,3.2750587463378906,0.4639922082424164,3.5154454708099365,0.5859075784683228,-0.003549030050635338,-0.10777135193347931,-0.20547939836978912,0.0705387070775032,0.02716934122145176,2.916282892227173,5937172.5
178.3000030517578,46.654945373535156,0.004184132907539606,-0.0054156361147761345,874.2179565429688,-0.2631015479564667,1141.9393310546875,-0.48694413900375366,1066.504638671875,-0.4168086349964142,1162.893310546875,-0.5389919877052307,95.40941619873047,131.2642364501953,32.41413497924805,27.74254035949707,3.272282838821411,0.46368372440338135,3.513354778289795,0.5855591297149658,-0.003432762809097767,-0.1072964146733284,-0.20553900301456451,0.07091127336025238,0.027331314980983734,2.9160752296447754,5936750.0
178.39999389648438,46.655364990234375,0.0036425695288926363,-0.005421520676463842,874.1915893554688,-0.26374420523643494,1141.890625,-0.4876435101032257,1066.462890625,-0.41759926080703735,1162.83935546875,-0.5391770601272583,95.36907958984375,131.1721954345703,32.3709602355957,27.70887565612793,3.2695789337158203,0.4633846580982208,3.5113332271575928,0.5852221846580505,-0.0033179072197526693,-0.1068141981959343,-0.20559169352054596,0.0712839737534523,0.02749352529644966,2.9158670902252197,5936326.5
178.5,46.655731201171875,0.003100417321547866,-0.005402139388024807,874.1652221679688,-0.2643793225288391,1141.8419189453125,-0.4883282780647278,1066.4210205078125,-0.4183772802352905,1162.785400390625,-0.5393468737602234,95.32874298095703,131.08026123046875,32.32810974121094,27.675764083862305,3.2669458389282227,0.46309491991996765,3.509380340576172,0.5848967432975769,-0.0032036544289439917,-0.10632479935884476,-0.20563757419586182,0.07165680080652237,0.027655964717268944,2.915658473968506,5935901.5
178.60000610351562,46.65604019165039,0.002560203429311514,-0.005321658216416836,874.1387329101562,-0.2650068700313568,1141.79296875,-0.4889984130859375,1066.379150390625,-0.41914263367652893,1162.7314453125,-0.539501428604126,95.28841400146484,130.98843383789062,32.285587310791016,27.643207550048828,3.26438307762146,0.46281445026397705,3.5074961185455322,0.5845826864242554,-0.0030894463416188955,-0.10582824051380157,-0.2056766152381897,0.07202973961830139,0.027818629518151283,2.915449380874634,5935476.0
178.6999969482422,46.65629577636719,0.0020280375611037016,-0.0052260663360357285,874.1121826171875,-0.26562678813934326,1141.7440185546875,-0.48965394496917725,1066.3372802734375,-0.41989538073539734,1162.677490234375,-0.5396408438682556,95.24809265136719,130.89674377441406,32.24338912963867,27.611204147338867,3.261890411376953,0.46254318952560425,3.5056800842285156,0.5842800140380859,-0.0029754764400422573,-0.10532455891370773,-0.20570886135101318,0.07240278273820877,0.02798151597380638,2.9152395725250244,5935049.0
178.8000030517578,46.656497955322266,0.0015054310206323862,-0.005082655698060989,874.0856323242188,-0.2662390172481537,1141.695068359375,-0.4902949333190918,1066.295166015625,-0.42063549160957336,1162.62353515625,-0.5397651791572571,95.20777893066406,130.80517578125,32.20152282714844,27.57975196838379,3.2594666481018066,0.46228107810020447,3.503932476043701,0.5839887261390686,-0.0028621528763324022,-0.10481386631727219,-0.20573440194129944,0.07277590781450272,0.02814461849629879,2.915029525756836,5934621.0
178.89999389648438,46.65665054321289,0.0009971654508262873,-0.004898600745946169,874.0589599609375,-0.2668435573577881,1141.64599609375,-0.49092134833335876,1066.2530517578125,-0.421362966299057,1162.569580078125,-0.5398745536804199,95.16747283935547,130.7137451171875,32.15999221801758,27.548851013183594,3.2571117877960205,0.46202805638313293,3.5022523403167725,0.5837087631225586,-0.0027495534159243107,-0.10429629683494568,-0.205753356218338,0.07314912229776382,0.028307931497693062,2.9148190021514893,5934192.5
179.0,46.6567497253418,0.0005073053180240095,-0.004706156440079212,874.0322265625,-0.2674403488636017,1141.596923828125,-0.4915332794189453,1066.2109375,-0.42207783460617065,1162.515625,-0.5399690866470337,95.12718963623047,130.62245178222656,32.118797302246094,27.51849937438965,3.2548251152038574,0.46178409457206726,3.5006394386291504,0.5834399461746216,-0.002638021018356085,-0.10377205908298492,-0.20576591789722443,0.0735224038362503,0.0284714512526989,2.9146077632904053,5933762.5
179.10000610351562,46.65679931640625,3.6689667467726395e-05,-0.004549868404865265,874.0054931640625,-0.2680293619632721,1141.5477294921875,-0.4921308159828186,1066.168701171875,-0.4227800667285919,1162.4615478515625,-0.5400490760803223,95.0869140625,130.5312957763672,32.077938079833984,27.48869514465332,3.25260591506958,0.4615491032600403,3.4990930557250977,0.583182156085968,-0.0025278404355049133,-0.10324138402938843,-0.2057722955942154,0.07389574497938156,0.028635170310735703,2.914396286010742,5933332.0
179.1999969482422,46.656803131103516,-0.0004182971897535026,-0.004465158097445965,873.9786376953125,-0.2686105966567993,1141.4984130859375,-0.492713987827301,1066.1263427734375,-0.4234696924686432,1162.4075927734375,-0.5401146411895752,95.04666137695312,130.4403076171875,32.03742599487305,27.45943832397461,3.2504539489746094,0.4613230228424072,3.4976119995117188,0.5829353332519531,-0.0024190761614590883,-0.10270453244447708,-0.2057727575302124,0.074269138276577,0.028799086809158325,2.914184331893921,5932900.5
179.3000030517578,46.656761169433594,-0.0008648129878565669,-0.004378859885036945,873.9517822265625,-0.2691839635372162,1141.4490966796875,-0.49328288435935974,1066.083984375,-0.42414671182632446,1162.353515625,-0.5401660799980164,95.00641632080078,130.34947204589844,31.99725341796875,27.430728912353516,3.248368263244629,0.4611057639122009,3.4961960315704346,0.5826992988586426,-0.002311487216502428,-0.10216172784566879,-0.20576749742031097,0.07464256882667542,0.028963197022676468,2.9139719009399414,5932468.0
179.39999389648438,46.656673431396484,-0.0013026989763602614,-0.004247804172337055,873.9248046875,-0.2697494924068451,1141.3997802734375,-0.4938375651836395,1066.04150390625,-0.4248111844062805,1162.299560546875,-0.5402035117149353,94.96620178222656,130.25880432128906,31.957427978515625,27.40256118774414,3.2463488578796387,0.4608972370624542,3.4948441982269287,0.5824739933013916,-0.002204586286097765,-0.10161307454109192,-0.20575660467147827,0.07501603662967682,0.029127491638064384,2.9137589931488037,5932034.5
179.5,46.65654373168945,-0.001727479393593967,-0.004023592919111252,873.8978271484375,-0.27030715346336365,1141.350341796875,-0.49437806010246277,1065.9990234375,-0.42546308040618896,1162.2454833984375,-0.5402269959449768,94.9260025024414,130.16830444335938,31.917951583862305,27.374935150146484,3.244394540786743,0.46069738268852234,3.493556261062622,0.5822593569755554,-0.0020984152797609568,-0.1010587066411972,-0.20574019849300385,0.07538951933383942,0.029291968792676926,2.913545608520508,5931600.0
179.60000610351562,46.6563720703125,-0.0021298385690897703,-0.003855811432003975,873.8707275390625,-0.2708568871021271,1141.3009033203125,-0.494904488325119,1065.9564208984375,-0.4261024594306946,1162.1915283203125,-0.54023677110672,94.88582611083984,130.07797241210938,31.87882423400879,27.347848892211914,3.2425050735473633,0.4605061411857605,3.4923315048217773,0.5820552706718445,-0.0019932924769818783,-0.10049880295991898,-0.20571844279766083,0.07576301693916321,0.029456624761223793,2.9133317470550537,5931165.0
179.6999969482422,46.656158447265625,-0.002515419851988554,-0.003703707829117775,873.8436279296875,-0.27139872312545776,1141.25146484375,-0.4954168498516083,1065.913818359375,-0.42672932147979736,1162.137451171875,-0.5402330160140991,94.84567260742188,129.9878387451172,31.840049743652344,27.32130241394043,3.240679979324341,0.46032339334487915,3.4911692142486572,0.5818615555763245,-0.0018898800481110811,-0.09993365406990051,-0.2056916207075119,0.076136514544487,0.02962145395576954,2.9131176471710205,5930728.5
179.8000030517578,46.655906677246094,-0.002885790541768074,-0.00353549444116652,873.8164672851562,-0.27193260192871094,1141.2017822265625,-0.49591532349586487,1065.87109375,-0.4273436963558197,1162.08349609375,-0.5402160286903381,94.8055419921875,129.8978729248047,31.8016300201416,27.295289993286133,3.2389185428619385,0.4601490795612335,3.4900684356689453,0.5816780924797058,-0.0017877561040222645,-0.09936349093914032,-0.20565994083881378,0.0765100046992302,0.029786450788378716,2.91290283203125,5930291.5
179.89999389648438,46.65562057495117,-0.0032393401488661766,-0.0033155495766550303,873.7892456054688,-0.272458553314209,1141.1522216796875,-0.4963999092578888,1065.828369140625,-0.427945613861084,1162.0294189453125,-0.5401859283447266,94.76544952392578,129.80810546875,31.763565063476562,27.269813537597656,3.237220287322998,0.45998311042785645,3.4890284538269043,0.581504762172699,-0.0016868553357198834,-0.09878851473331451,-0.205623596906662,0.0768834799528122,0.029951609671115875,2.9126877784729004,5929854.0
180.0,46.655296325683594,-0.003570894943550229,-0.003046659752726555,873.761962890625,-0.27297651767730713,1141.1025390625,-0.496870756149292,1065.7855224609375,-0.4285351037979126,1161.975341796875,-0.5401429533958435,94.72537231445312,129.71853637695312,31.725858688354492,27.2448673248291,3.2355844974517822,0.4598253667354584,3.488048553466797,0.5813414454460144,-0.00158731231931597,-0.098208948969841,-0.20558281242847443,0.0772569328546524,0.03011692874133587,2.9124724864959717,5929415.0
180.10000610351562,46.654937744140625,-0.0038755610585212708,-0.0027882743161171675,873.7346801757812,-0.27348652482032776,1141.0528564453125,-0.4973279535770416,1065.74267578125,-0.4291122555732727,1161.92138671875,-0.5400874018669128,94.68533325195312,129.62916564941406,31.68851089477539,27.22045135498047,3.234010696411133,0.45967578887939453,3.4871277809143066,0.5811879634857178,-0.0014895104104653,-0.09762509167194366,-0.2055378407239914,0.07763034850358963,0.03028240241110325,2.9122564792633057,5928975.5
180.1999969482422,46.65454864501953,-0.004154388327151537,-0.0024791581090539694,873.707275390625,-0.2739885449409485,1141.0030517578125,-0.49777159094810486,1065.69970703125,-0.4296770393848419,1161.867431640625,-0.5400195717811584,94.64532470703125,129.54000854492188,31.65152359008789,27.196561813354492,3.2324979305267334,0.4595341980457306,3.486264944076538,0.5810441374778748,-0.0013938088668510318,-0.09703729301691055,-0.20548903942108154,0.07800371944904327,0.030448026955127716,2.9120402336120605,5928535.5
180.3000030517578,46.65413284301758,-0.004402304068207741,-0.0021529686637222767,873.6798706054688,-0.2744825482368469,1140.9532470703125,-0.498201847076416,1065.65673828125,-0.430229514837265,1161.8133544921875,-0.5399397611618042,94.6053466796875,129.4510498046875,31.614898681640625,27.17319679260254,3.231045722961426,0.4594005346298218,3.4854586124420166,0.5809097290039062,-0.0013001499464735389,-0.09644588083028793,-0.20543672144412994,0.07837703824043274,0.030613794922828674,2.9118235111236572,5928094.0
180.39999389648438,46.65369415283203,-0.004617601167410612,-0.001794885378330946,873.6524047851562,-0.27496859431266785,1140.9034423828125,-0.49861887097358704,1065.6136474609375,-0.43076977133750916,1161.7593994140625,-0.5398483872413635,94.5654067993164,129.36231994628906,31.578636169433594,27.150352478027344,3.2296533584594727,0.45927464962005615,3.4847073554992676,0.5807845592498779,-0.001208944828249514,-0.09585127234458923,-0.20538128912448883,0.07875030487775803,0.030779706314206123,2.911606550216675,5927652.5
180.5,46.65323257446289,-0.004797089844942093,-0.0014759596670046449,873.6248779296875,-0.2754466235637665,1140.853515625,-0.4990227520465851,1065.570556640625,-0.43129783868789673,1161.7054443359375,-0.5397458076477051,94.52549743652344,129.2738037109375,31.54273796081543,27.12802505493164,3.2283201217651367,0.4591563940048218,3.4840099811553955,0.5806683301925659,-0.0011203400790691376,-0.09525388479232788,-0.20532312989234924,0.07912349700927734,0.030945751816034317,2.911389112472534,5927209.5
180.60000610351562,46.65275192260742,-0.004944685380905867,-0.0011655131820589304,873.5972900390625,-0.2759166657924652,1140.8037109375,-0.49941375851631165,1065.52734375,-0.4318138062953949,1161.6514892578125,-0.5396324992179871,94.48562622070312,129.18551635742188,31.507205963134766,27.106212615966797,3.2270450592041016,0.4590455889701843,3.4833648204803467,0.5805608034133911,-0.0010346114868298173,-0.09465417265892029,-0.20526272058486938,0.07949662208557129,0.031111931428313255,2.9111711978912354,5926766.0
180.6999969482422,46.652259826660156,-0.005061237141489983,-0.0008136483957059681,873.5697021484375,-0.27637872099876404,1140.753662109375,-0.4997920095920563,1065.4842529296875,-0.43231770396232605,1161.5975341796875,-0.5395089387893677,94.44579315185547,129.0974578857422,31.47203826904297,27.084911346435547,3.225827217102051,0.4589420557022095,3.4827699661254883,0.5804616808891296,-0.0009515162091702223,-0.09405256062746048,-0.2052004635334015,0.07986965775489807,0.03127823770046234,2.9109530448913574,5926322.0
180.8000030517578,46.65175247192383,-0.005142601672559977,-0.0004428682441357523,873.5419921875,-0.27683278918266296,1140.7037353515625,-0.5001577138900757,1065.44091796875,-0.43280965089797974,1161.5435791015625,-0.5393754839897156,94.40599822998047,129.00962829589844,31.437236785888672,27.064115524291992,3.224665880203247,0.4588456153869629,3.4822239875793457,0.5803706645965576,-0.0008710582624189556,-0.09344944357872009,-0.2051367312669754,0.08024261146783829,0.031444668769836426,2.9107344150543213,5925877.0
180.89999389648438,46.65123748779297,-0.005186888389289379,-0.00014379993081092834,873.5142822265625,-0.277278870344162,1140.6536865234375,-0.5005110502243042,1065.3975830078125,-0.4332897365093231,1161.4896240234375,-0.5392325520515442,94.36624145507812,128.92202758789062,31.402801513671875,27.043821334838867,3.223559856414795,0.45875608921051025,3.481724977493286,0.580287516117096,-0.0007935837493278086,-0.09284528344869614,-0.20507197082042694,0.08061546087265015,0.03161121904850006,2.910515546798706,5925431.5
181.0,46.650718688964844,-0.005201268475502729,0.00010558489884715527,873.486572265625,-0.2777170240879059,1140.6036376953125,-0.5008522272109985,1065.354248046875,-0.433758020401001,1161.4356689453125,-0.5390807390213013,94.32653045654297,128.83468627929688,31.368732452392578,27.024024963378906,3.222508192062378,0.45867326855659485,3.481271505355835,0.5802119374275208,-0.000719261821359396,-0.09224054962396622,-0.2050066590309143,0.08098822087049484,0.03177788481116295,2.9102962017059326,5924985.0
181.10000610351562,46.65019989013672,-0.005190710071474314,0.0002993295493070036,873.458740234375,-0.2781471908092499,1140.553466796875,-0.5011814832687378,1065.3109130859375,-0.43421462178230286,1161.3818359375,-0.5389204025268555,94.28685760498047,128.74757385253906,31.33502960205078,27.004722595214844,3.2215096950531006,0.4585969150066376,3.4808616638183594,0.5801435708999634,-0.0006476189591921866,-0.09163563698530197,-0.20494115352630615,0.08136086165904999,0.03194466233253479,2.91007661819458,5924538.0
181.1999969482422,46.649681091308594,-0.005160777363926172,0.0005007944419048727,873.430908203125,-0.27856945991516113,1140.50341796875,-0.5014989376068115,1065.2674560546875,-0.4346596598625183,1161.327880859375,-0.5387519598007202,94.24723052978516,128.6607208251953,31.301694869995117,26.98590850830078,3.2205634117126465,0.4585268497467041,3.4804937839508057,0.5800822973251343,-0.0005783659871667624,-0.09103085845708847,-0.20487579703330994,0.08173339068889618,0.03211154788732529,2.9098567962646484,5924090.0
181.3000030517578,46.649166107177734,-0.0051106978207826614,0.0007021275814622641,873.403076171875,-0.27898380160331726,1140.4532470703125,-0.501804769039154,1065.2239990234375,-0.4350932240486145,1161.2740478515625,-0.5385757088661194,94.20764923095703,128.57411193847656,31.26872444152832,26.967575073242188,3.21966814994812,0.45846283435821533,3.4801666736602783,0.5800277590751648,-0.0005111433565616608,-0.09042646735906601,-0.20481081306934357,0.08210580796003342,0.03227853775024414,2.9096364974975586,5923641.5
181.39999389648438,46.64865493774414,-0.005040484946221113,0.000938243349082768,873.3751220703125,-0.27939024567604065,1140.4029541015625,-0.5020992755889893,1065.180419921875,-0.4355154037475586,1161.22021484375,-0.5383920669555664,94.1681137084961,128.48776245117188,31.236120223999023,26.94972038269043,3.218822717666626,0.4584047198295593,3.479879140853882,0.5799798965454102,-0.0004460437339730561,-0.08982273936271667,-0.20474645495414734,0.08247809112071991,0.03244562819600105,2.9094159603118896,5923192.5
181.5,46.64814758300781,-0.004946660716086626,0.0011367425322532654,873.34716796875,-0.2797888517379761,1140.352783203125,-0.5023824572563171,1065.1368408203125,-0.4359263479709625,1161.1663818359375,-0.5382012128829956,94.12861633300781,128.4016571044922,31.203882217407227,26.93233871459961,3.2180259227752686,0.45835229754447937,3.4796299934387207,0.5799383521080017,-0.0003830750356428325,-0.08921992778778076,-0.20468299090862274,0.08285024762153625,0.03261281177401543,2.9091949462890625,5922743.0
181.60000610351562,46.64765548706055,-0.004832986276596785,0.0012731520691886544,873.3191528320312,-0.2801796495914459,1140.302490234375,-0.5026546120643616,1065.09326171875,-0.43632614612579346,1161.112548828125,-0.5380036234855652,94.08917236328125,128.31582641601562,31.172008514404297,26.915422439575195,3.2172768115997314,0.45830535888671875,3.4794178009033203,0.5799029469490051,-0.0003225073160137981,-0.08861833810806274,-0.20462070405483246,0.08322227746248245,0.03278008848428726,2.9089736938476562,5922292.5
181.6999969482422,46.64717102050781,-0.0047056712210178375,0.0013896273449063301,873.2911376953125,-0.2805626392364502,1140.252197265625,-0.5029159188270569,1065.049560546875,-0.43671494722366333,1161.0587158203125,-0.5377995371818542,94.04977416992188,128.23023986816406,31.1404972076416,26.89896583557129,3.216574192047119,0.4582637548446655,3.479241132736206,0.5798735022544861,-0.00026407549739815295,-0.08801823854446411,-0.20455984771251678,0.08359415829181671,0.03294745460152626,2.908752202987671,5921841.5
181.8000030517578,46.64670181274414,-0.004566708579659462,0.001570724998600781,873.2630615234375,-0.2809378504753113,1140.201904296875,-0.5031665563583374,1065.005859375,-0.4370928406715393,1161.0050048828125,-0.5375893115997314,94.01042938232422,128.14492797851562,31.10934829711914,26.882965087890625,3.215916872024536,0.4582273066043854,3.4790987968444824,0.5798497796058655,-0.00020736306032631546,-0.087419793009758,-0.20450060069561005,0.08396589756011963,0.03311490640044212,2.9085304737091064,5921390.0
181.89999389648438,46.646244049072266,-0.004409635905176401,0.001832866226322949,873.2349853515625,-0.28130537271499634,1140.151611328125,-0.5034066438674927,1064.962158203125,-0.4374599754810333,1160.9512939453125,-0.5373731255531311,93.97113037109375,128.0598907470703,31.078561782836914,26.867412567138672,3.215303421020508,0.4581958055496216,3.478990077972412,0.5798316597938538,-0.00015225513197947294,-0.08682316541671753,-0.204443097114563,0.0843374952673912,0.03328244015574455,2.908308267593384,5920937.5
182.0,46.64580154418945,-0.004226349294185638,0.0021109050139784813,873.206787109375,-0.281665176153183,1140.101318359375,-0.5036364197731018,1064.91845703125,-0.43781644105911255,1160.8975830078125,-0.5371512770652771,93.93187713623047,127.97511291503906,31.04813575744629,26.85230255126953,3.214733362197876,0.458169162273407,3.4789135456085205,0.5798189043998718,-9.922951721819118e-05,-0.08622858673334122,-0.2043875753879547,0.08470893651247025,0.03345005214214325,2.908085823059082,5920485.0
182.10000610351562,46.645381927490234,-0.004015258979052305,0.0023670908994972706,873.1786499023438,-0.28201737999916077,1140.0509033203125,-0.5038560032844543,1064.8746337890625,-0.4381623864173889,1160.8438720703125,-0.5369241833686829,93.8926773071289,127.89060974121094,31.018068313598633,26.837631225585938,3.214204788208008,0.4581471383571625,3.478868007659912,0.5798113346099854,-4.8863308620639145e-05,-0.08563639968633652,-0.20433436334133148,0.08508022874593735,0.033617738634347916,2.907863140106201,5920031.5
182.1999969482422,46.64497756958008,-0.0037785496097058058,0.002588407602161169,873.150390625,-0.2823619842529297,1140.00048828125,-0.5040656924247742,1064.830810546875,-0.43849796056747437,1160.7901611328125,-0.5366922616958618,93.85353088378906,127.8063735961914,30.988359451293945,26.823389053344727,3.213717222213745,0.4581295847892761,3.478851556777954,0.5798085927963257,-1.274365217796003e-06,-0.08504695445299149,-0.20428380370140076,0.08545135706663132,0.03378549590706825,2.907640218734741,5919577.5
182.3000030517578,46.64459991455078,-0.003519708989188075,0.0027559888549149036,873.1221313476562,-0.2826990485191345,1139.9500732421875,-0.5042656660079956,1064.786865234375,-0.43882325291633606,1160.7364501953125,-0.5364558100700378,93.81443786621094,127.72241973876953,30.959007263183594,26.809572219848633,3.2132692337036133,0.458116352558136,3.4788625240325928,0.5798104405403137,4.36601803812664e-05,-0.08446058630943298,-0.2042362242937088,0.08582232147455215,0.03395332023501396,2.907417058944702,5919123.0
182.39999389648438,46.644248962402344,-0.0032441101502627134,0.002861166838556528,873.0938720703125,-0.28302860260009766,1139.899658203125,-0.5044562220573425,1064.7430419921875,-0.4391384422779083,1160.682861328125,-0.5362153053283691,93.77539825439453,127.63874053955078,30.930009841918945,26.796171188354492,3.2128593921661377,0.45810720324516296,3.4788999557495117,0.5798166394233704,8.614939724793658e-05,-0.0838775783777237,-0.2041919082403183,0.08619312196969986,0.03412121161818504,2.907193422317505,5918668.0
182.5,46.643924713134766,-0.002957993419840932,0.0029457625932991505,873.0655517578125,-0.28335073590278625,1139.84912109375,-0.5046374201774597,1064.6990966796875,-0.4394436776638031,1160.6292724609375,-0.5359710454940796,93.73641204833984,127.55533599853516,30.901365280151367,26.78318214416504,3.212486743927002,0.4581019878387451,3.478961944580078,0.5798269510269165,0.00012654521560762078,-0.08329814672470093,-0.20415106415748596,0.08656375855207443,0.0342891663312912,2.9069697856903076,5918212.5
182.60000610351562,46.64362716674805,-0.0026634170208126307,0.0030381830874830484,873.0371704101562,-0.2836654782295227,1139.7987060546875,-0.5048096179962158,1064.6551513671875,-0.43973904848098755,1160.57568359375,-0.5357233285903931,93.69747161865234,127.47221374511719,30.87307357788086,26.770597457885742,3.2121498584747314,0.45810046792030334,3.4790475368499756,0.5798412561416626,0.00016526850231457502,-0.08272242546081543,-0.20411382615566254,0.08693422377109528,0.03445717692375183,2.906745672225952,5917756.5
182.6999969482422,46.64336395263672,-0.0023595988750457764,0.0031215266790241003,873.0087890625,-0.2839728891849518,1139.7481689453125,-0.5049728155136108,1064.611083984375,-0.4400247633457184,1160.5220947265625,-0.5354723334312439,93.6585922241211,127.38937377929688,30.845129013061523,26.758411407470703,3.211848020553589,0.4581025540828705,3.479156017303467,0.5798593163490295,0.0002024457644438371,-0.08215053379535675,-0.20408028364181519,0.08730451762676239,0.03462524339556694,2.9065215587615967,5917300.0
182.8000030517578,46.64312744140625,-0.0020474460907280445,0.0031903963536024094,872.9804077148438,-0.28427302837371826,1139.69775390625,-0.5051273703575134,1064.567138671875,-0.44030091166496277,1160.468505859375,-0.5352182984352112,93.61976623535156,127.30681610107422,30.81753158569336,26.746614456176758,3.2115795612335205,0.45810800790786743,3.4792861938476562,0.5798810124397278,0.00023801927454769611,-0.08158258348703384,-0.20405058562755585,0.08767463266849518,0.034793365746736526,2.906296968460083,5916843.0
182.89999389648438,46.642921447753906,-0.0017284065252169967,0.0032223823945969343,872.9519653320312,-0.2845659554004669,1139.647216796875,-0.5052733421325684,1064.5230712890625,-0.44056767225265503,1160.4150390625,-0.5349614024162292,93.58099365234375,127.22454071044922,30.790281295776367,26.735200881958008,3.21134352684021,0.458116739988327,3.4794371128082275,0.579906165599823,0.00027206336380913854,-0.08101869374513626,-0.2040248066186905,0.08804457634687424,0.03496153652667999,2.9060723781585693,5916385.5
183.0,46.64274978637695,-0.0014061682159081101,0.0033124536275863647,872.9234619140625,-0.2848517596721649,1139.5966796875,-0.50541090965271,1064.47900390625,-0.4408251941204071,1160.361572265625,-0.534701943397522,93.54228210449219,127.14254760742188,30.76337242126465,26.724163055419922,3.2111387252807617,0.45812857151031494,3.4796080589294434,0.5799346566200256,0.0003046836063731462,-0.08045895397663116,-0.20400303602218628,0.08841433376073837,0.03512975201010704,2.9058473110198975,5915927.5
183.10000610351562,46.642608642578125,-0.0010749228531494737,0.0034598347265273333,872.8949584960938,-0.28513050079345703,1139.546142578125,-0.5055402517318726,1064.4349365234375,-0.44107359647750854,1160.30810546875,-0.5344399809837341,93.50362396240234,127.06084442138672,30.736804962158203,26.713497161865234,3.2109644412994385,0.4581433832645416,3.4797980785369873,0.5799663662910461,0.00033615060965530574,-0.07990340143442154,-0.203985333442688,0.08878391981124878,0.03529801592230797,2.9056222438812256,5915469.0
183.1999969482422,46.64250183105469,-0.0007289394270628691,0.003623420838266611,872.866455078125,-0.28540220856666565,1139.49560546875,-0.5056616067886353,1064.3907470703125,-0.4413130283355713,1160.254638671875,-0.5341757535934448,93.46501922607422,126.97942352294922,30.7105770111084,26.70319366455078,3.2108192443847656,0.45816105604171753,3.480006694793701,0.5800011157989502,0.00036603515036404133,-0.07935216277837753,-0.20397180318832397,0.08915331959724426,0.03546631708741188,2.9053966999053955,5915010.0
183.3000030517578,46.64242935180664,-0.0003665973199531436,0.00373886339366436,872.837890625,-0.2856670022010803,1139.4449462890625,-0.5057750344276428,1064.3466796875,-0.4415436387062073,1160.2012939453125,-0.5339094996452332,93.42647552490234,126.8982925415039,30.68468475341797,26.693246841430664,3.2107019424438477,0.4581814706325531,3.4802322387695312,0.5800387263298035,0.00039394290070049465,-0.07880543172359467,-0.20396262407302856,0.08952253311872482,0.035634659230709076,2.9051711559295654,5914551.0
183.39999389648438,46.642391204833984,7.289027507795254e-06,0.003884600941091776,872.809326171875,-0.28592491149902344,1139.3944091796875,-0.5058808922767639,1064.302490234375,-0.44176557660102844,1160.14794921875,-0.5336415767669678,93.38798522949219,126.81745147705078,30.65912628173828,26.68364906311035,3.2106120586395264,0.458204448223114,3.4804739952087402,0.5800790190696716,0.0004197619273327291,-0.07826340198516846,-0.20395800471305847,0.08989156782627106,0.035803038626909256,2.9049453735351562,5914091.0
183.5,46.642391204833984,0.00039574911352247,0.004045854322612286,872.7807006835938,-0.28617602586746216,1139.34375,-0.5059792399406433,1064.25830078125,-0.44197899103164673,1160.0946044921875,-0.533372163772583,93.34955596923828,126.73689270019531,30.633899688720703,26.674394607543945,3.210548162460327,0.4582298994064331,3.4807307720184326,0.5801217555999756,0.00044383027125149965,-0.07772623747587204,-0.20395809412002563,0.09026041626930237,0.03597145155072212,2.904719352722168,5913631.0
183.60000610351562,46.642433166503906,0.0008003345574252307,0.004264919087290764,872.7520751953125,-0.28642040491104126,1139.293212890625,-0.5060703754425049,1064.214111328125,-0.4421840012073517,1160.041259765625,-0.5331016778945923,93.3111801147461,126.65662384033203,30.60900115966797,26.665475845336914,3.2105093002319336,0.45825764536857605,3.4810009002685547,0.5801668167114258,0.0004658928664866835,-0.07719410955905914,-0.20396308600902557,0.09062907099723816,0.036139898002147675,2.9044930934906006,5913170.5
183.6999969482422,46.642513275146484,0.001226826454512775,0.004478326998651028,872.7234497070312,-0.2866581678390503,1139.2425537109375,-0.5061544179916382,1064.1697998046875,-0.4423808157444,1159.9879150390625,-0.5328302383422852,93.27286529541016,126.57664489746094,30.584428787231445,26.656885147094727,3.21049427986145,0.4582875669002533,3.4812839031219482,0.5802139639854431,0.00048583507305011153,-0.07666724175214767,-0.20397315919399261,0.09099754691123962,0.036308370530605316,2.904266595840454,5912709.5
183.8000030517578,46.642635345458984,0.0016746592009440064,0.004651299212127924,872.6947631835938,-0.28688934445381165,1139.1920166015625,-0.5062316656112671,1064.1256103515625,-0.4425695240497589,1159.9346923828125,-0.5325583219528198,93.23461151123047,126.49695587158203,30.5601806640625,26.648616790771484,3.2105021476745605,0.4583194851875305,3.4815778732299805,0.5802629590034485,0.0005032169283367693,-0.07614590227603912,-0.20398861169815063,0.09136582911014557,0.036476872861385345,2.9040400981903076,5912248.0
183.89999389648438,46.64280319213867,0.0021397890523076057,0.004885085392743349,872.6660766601562,-0.2871140241622925,1139.141357421875,-0.5063022971153259,1064.081298828125,-0.44275033473968506,1159.8814697265625,-0.5322862267494202,93.1964111328125,126.41755676269531,30.536252975463867,26.640661239624023,3.2105319499969482,0.4583532512187958,3.4818811416625977,0.580313503742218,0.0005180720472708344,-0.07563036680221558,-0.20400969684123993,0.09173392504453659,0.036645397543907166,2.903813362121582,5911786.5
184.0,46.64301681518555,0.002628297545015812,0.005157154053449631,872.6373291015625,-0.28733229637145996,1139.0906982421875,-0.5063666105270386,1064.037109375,-0.4429233968257904,1159.8282470703125,-0.5320143699645996,93.15827178955078,126.33843994140625,30.51264190673828,26.633012771606445,3.2105822563171387,0.45838871598243713,3.4821927547454834,0.5803654789924622,0.0005306616658344865,-0.07512085139751434,-0.2040366381406784,0.09210183471441269,0.036813944578170776,2.9035863876342773,5911324.5
184.10000610351562,46.643280029296875,0.0031440129969269037,0.005413378588855267,872.6085815429688,-0.28754422068595886,1139.0400390625,-0.5064247846603394,1063.9927978515625,-0.4430888593196869,1159.7750244140625,-0.5317431092262268,93.12018585205078,126.2596206665039,30.48934555053711,26.62566375732422,3.2106523513793945,0.4584256708621979,3.482510805130005,0.5804184675216675,0.000540497770998627,-0.0746176540851593,-0.20406971871852875,0.09246955811977386,0.03698251396417618,2.9033594131469727,5910862.0
184.1999969482422,46.643592834472656,0.003685350762680173,0.005735957995057106,872.579833984375,-0.28774991631507874,1138.9893798828125,-0.5064771175384521,1063.948486328125,-0.44324690103530884,1159.7218017578125,-0.5314728617668152,93.08216857910156,126.18108367919922,30.46636199951172,26.618606567382812,3.210740566253662,0.4584639370441437,3.4828338623046875,0.5804722905158997,0.0005472919438034296,-0.07412111759185791,-0.2041093111038208,0.09283708781003952,0.03715109825134277,2.9031319618225098,5910399.5
184.3000030517578,46.64396286010742,0.004258946515619755,0.006187670864164829,872.551025390625,-0.28794944286346436,1138.938720703125,-0.506523847579956,1063.904052734375,-0.4433977007865906,1159.668701171875,-0.5312040448188782,93.04420471191406,126.10283660888672,30.44368553161621,26.611833572387695,3.210846185684204,0.4585033059120178,3.4831597805023193,0.5805266499519348,0.0005511323688551784,-0.07363156974315643,-0.20415571331977844,0.09320443868637085,0.03731970116496086,2.902904510498047,5909936.5
184.39999389648438,46.644386291503906,0.0048777139745652676,0.006647742819041014,872.522216796875,-0.2881428897380829,1138.8880615234375,-0.506565272808075,1063.8597412109375,-0.44354143738746643,1159.6156005859375,-0.5309372544288635,93.00629425048828,126.0248794555664,30.421314239501953,26.605335235595703,3.210967779159546,0.4585435688495636,3.4834866523742676,0.5805811285972595,0.0005514807999134064,-0.0731494128704071,-0.2042093425989151,0.09357160329818726,0.03748831897974014,2.902677059173584,5909473.0
184.5,46.644874572753906,0.00554248783737421,0.007042448967695236,872.493408203125,-0.2883303463459015,1138.83740234375,-0.5066016912460327,1063.8154296875,-0.44367825984954834,1159.5625,-0.5306729674339294,92.96845245361328,125.94720458984375,30.399242401123047,26.599105834960938,3.211103677749634,0.4585845172405243,3.4838123321533203,0.5806353688240051,0.0005473595228977501,-0.07267522066831589,-0.20427075028419495,0.09393858164548874,0.03765695169568062,2.902449369430542,5909009.5
184.60000610351562,46.64542770385742,0.006246733013540506,0.007447503507137299,872.464599609375,-0.28851190209388733,1138.7867431640625,-0.506633460521698,1063.77099609375,-0.4438084065914154,1159.509521484375,-0.5304120182991028,92.9306640625,125.86981201171875,30.37746810913086,26.5931339263916,3.2112531661987305,0.4586258828639984,3.484133720397949,0.5806889533996582,0.0005386786069720984,-0.07220956683158875,-0.20434053242206573,0.0943053737282753,0.03782559186220169,2.902221441268921,5908545.5
184.6999969482422,46.646053314208984,0.006991483271121979,0.00781232537701726,872.4357299804688,-0.28868764638900757,1138.736083984375,-0.5066609978675842,1063.7266845703125,-0.44393208622932434,1159.4564208984375,-0.5301550030708313,92.89292907714844,125.79270935058594,30.355985641479492,26.587413787841797,3.211414098739624,0.4586673676967621,3.4844484329223633,0.5807414054870605,0.0005258358432911336,-0.07175295054912567,-0.20441919565200806,0.09467199444770813,0.03799424320459366,2.9019932746887207,5908081.0
184.8000030517578,46.646751403808594,0.007772715762257576,0.008191334083676338,872.4068603515625,-0.28885769844055176,1138.6854248046875,-0.5066845417022705,1063.6822509765625,-0.4440494775772095,1159.4034423828125,-0.5299025177955627,92.85526275634766,125.71588897705078,30.334793090820312,26.581933975219727,3.211585283279419,0.4587087035179138,3.4847538471221924,0.5807923078536987,0.0005086594028398395,-0.07130588591098785,-0.20450721681118011,0.09503843635320663,0.03816290572285652,2.9017651081085205,5907616.5
184.89999389648438,46.64752960205078,0.008591849356889725,0.008522157557308674,872.3779296875,-0.2890221178531647,1138.634765625,-0.5067045092582703,1063.6378173828125,-0.4441607892513275,1159.3504638671875,-0.5296552777290344,92.81764221191406,125.63934326171875,30.313884735107422,26.576684951782227,3.2117650508880615,0.45874956250190735,3.4850473403930664,0.5808412432670593,0.0004873900325037539,-0.07086881250143051,-0.2046050876379013,0.09540470689535141,0.03833157196640968,2.9015369415283203,5907152.0
185.0,46.64838790893555,0.009444065392017365,0.008768708445131779,872.3490600585938,-0.28918102383613586,1138.5841064453125,-0.5067212581634521,1063.5933837890625,-0.44426631927490234,1159.2974853515625,-0.5294138789176941,92.78009033203125,125.56307983398438,30.293254852294922,26.571657180786133,3.211951732635498,0.4587896168231964,3.4853267669677734,0.5808877944946289,0.00046185156679712236,-0.07044222950935364,-0.20471327006816864,0.09577080607414246,0.03850024566054344,2.901308536529541,5906687.0
185.10000610351562,46.64933395385742,0.010320935398340225,0.008954615332186222,872.3201293945312,-0.2893345355987549,1138.533447265625,-0.50673508644104,1063.5489501953125,-0.4443662166595459,1159.24462890625,-0.5291789174079895,92.74258422851562,125.48709106445312,30.272899627685547,26.56683921813965,3.212143659591675,0.4588285982608795,3.4855892658233643,0.580931544303894,0.00043235535849817097,-0.07002653181552887,-0.20483219623565674,0.09613674134016037,0.0386689230799675,2.9010798931121826,5906221.5
185.1999969482422,46.650367736816406,0.011216397397220135,0.009098642505705357,872.2911376953125,-0.2894827723503113,1138.4827880859375,-0.5067463517189026,1063.5045166015625,-0.44446077942848206,1159.191650390625,-0.5289509296417236,92.70514678955078,125.41136932373047,30.2528133392334,26.562223434448242,3.212338924407959,0.4588661789894104,3.485833168029785,0.5809721946716309,0.00039946299511939287,-0.06962203234434128,-0.20496214926242828,0.09650251269340515,0.03883760794997215,2.900851249694824,5905756.0
185.3000030517578,46.6514892578125,0.012126261368393898,0.009233701042830944,872.26220703125,-0.28962579369544983,1138.43212890625,-0.5067554116249084,1063.4600830078125,-0.44455018639564514,1159.1387939453125,-0.5287303328514099,92.66775512695312,125.33592224121094,30.23299217224121,26.557798385620117,3.2125356197357178,0.4589020311832428,3.486056089401245,0.5810093283653259,0.0003635689790826291,-0.06922896951436996,-0.20510339736938477,0.096868135035038,0.03900629281997681,2.9006223678588867,5905290.5
185.39999389648438,46.6526985168457,0.013049631379544735,0.009322471916675568,872.2332153320312,-0.2897637188434601,1138.3814697265625,-0.5067625641822815,1063.4156494140625,-0.4446347653865814,1159.0859375,-0.5285175442695618,92.63042449951172,125.2607421875,30.213428497314453,26.553552627563477,3.2127325534820557,0.4589358866214752,3.4862565994262695,0.5810427665710449,0.00032495614141225815,-0.06884750723838806,-0.20525608956813812,0.0972336009144783,0.03917498141527176,2.900393486022949,5904824.5
185.5,46.65400695800781,0.013981878757476807,0.009289304725825787,872.2042846679688,-0.289896696805954,1138.330810546875,-0.5067680478096008,1063.37109375,-0.44471466541290283,1159.0330810546875,-0.5283129811286926,92.5931396484375,125.18582153320312,30.19411849975586,26.549476623535156,3.2129273414611816,0.45896750688552856,3.4864330291748047,0.581072211265564,0.0002836802741512656,-0.0684778243303299,-0.20542041957378387,0.09759893268346786,0.03934367373585701,2.9001646041870117,5904358.0
185.60000610351562,46.65540313720703,0.014910809695720673,0.009196621365845203,872.17529296875,-0.29002484679222107,1138.280029296875,-0.5067721605300903,1063.32666015625,-0.44479018449783325,1158.980224609375,-0.5281168818473816,92.55591583251953,125.11116790771484,30.175058364868164,26.54555892944336,3.213118553161621,0.45899659395217896,3.486583948135376,0.5810973644256592,0.00024008951731957495,-0.06812001764774323,-0.20559650659561157,0.09796411544084549,0.03951236605644226,2.899935483932495,5903891.5
185.6999969482422,46.65689468383789,0.015830472111701965,0.00906533282250166,872.146240234375,-0.2901482582092285,1138.2293701171875,-0.5067751407623291,1063.2822265625,-0.4448615610599518,1158.927490234375,-0.5279296040534973,92.51874542236328,125.0367660522461,30.156238555908203,26.541790008544922,3.2133045196533203,0.4590229392051697,3.486708402633667,0.5811180472373962,0.00019508528930600733,-0.06777404248714447,-0.20578427612781525,0.09832917153835297,0.03968105837702751,2.8997063636779785,5903425.0
185.8000030517578,46.658477783203125,0.01673700474202633,0.00886007770895958,872.1172485351562,-0.29026708006858826,1138.1787109375,-0.506777286529541,1063.2376708984375,-0.44492900371551514,1158.8746337890625,-0.527751088142395,92.48162841796875,124.9626235961914,30.137657165527344,26.538158416748047,3.2134838104248047,0.4590463638305664,3.4868056774139404,0.5811342597007751,0.0001491006842115894,-0.06743978708982468,-0.20598363876342773,0.0986941009759903,0.03984975442290306,2.899477005004883,5902958.0
185.89999389648438,46.660152435302734,0.017623012885451317,0.008618016727268696,872.0881958007812,-0.29038140177726746,1138.1280517578125,-0.5067786574363708,1063.1932373046875,-0.4449927806854248,1158.8218994140625,-0.527581512928009,92.4445571899414,124.88872528076172,30.119304656982422,26.534652709960938,3.2136545181274414,0.4590666890144348,3.486875057220459,0.5811458230018616,0.00010245704470435157,-0.06711706519126892,-0.2061944305896759,0.09905891120433807,0.04001845046877861,2.899247646331787,5902491.0
186.0,46.66191482543945,0.0184848140925169,0.00839475728571415,872.0591430664062,-0.29049140214920044,1138.077392578125,-0.5067796111106873,1063.148681640625,-0.4450530707836151,1158.7691650390625,-0.5274208784103394,92.40753936767578,124.81507873535156,30.101181030273438,26.531265258789062,3.213815689086914,0.4590837359428406,3.4869167804718018,0.5811527967453003,5.57518178538885e-05,-0.06680562347173691,-0.20641636848449707,0.0994236022233963,0.04018714651465416,2.8990180492401123,5902024.0
186.10000610351562,46.663761138916016,0.0193242896348238,0.008205786347389221,872.0300903320312,-0.290597140789032,1138.0267333984375,-0.5067801475524902,1063.104248046875,-0.44511011242866516,1158.7164306640625,-0.5272690057754517,92.37056732177734,124.7416763305664,30.083276748657227,26.527984619140625,3.213965654373169,0.4590974450111389,3.4869303703308105,0.5811550617218018,9.303509614255745e-06,-0.06650515645742416,-0.20664918422698975,0.09978818893432617,0.04035584256052971,2.8987884521484375,5901556.5
186.1999969482422,46.66569519042969,0.02014486864209175,0.007998676970601082,872.0010375976562,-0.2906988263130188,1137.9759521484375,-0.5067804455757141,1063.0596923828125,-0.44516411423683167,1158.6636962890625,-0.5271258354187012,92.33365631103516,124.66851043701172,30.06558609008789,26.52480125427246,3.2141034603118896,0.45910772681236267,3.4869165420532227,0.5811527967453003,-3.695982013596222e-05,-0.06621536612510681,-0.20689257979393005,0.10015267133712769,0.04052453860640526,2.8985588550567627,5901089.0
186.3000030517578,46.66770935058594,0.020944736897945404,0.007824729196727276,871.9719848632812,-0.29079651832580566,1137.92529296875,-0.5067806839942932,1063.01513671875,-0.44521525502204895,1158.6109619140625,-0.5269912481307983,92.29678344726562,124.5955810546875,30.048107147216797,26.52170753479004,3.2142281532287598,0.45911455154418945,3.486875057220459,0.5811458826065063,-8.321063069161028e-05,-0.06593601405620575,-0.2071463167667389,0.10051706433296204,0.04069323465228081,2.898329257965088,5900621.5
186.39999389648438,46.669803619384766,0.02172720991075039,0.007658589165657759,871.94287109375,-0.2908903658390045,1137.8746337890625,-0.5067809820175171,1062.970703125,-0.4452637732028961,1158.558349609375,-0.5268652439117432,92.25996398925781,124.52288818359375,30.03083038330078,26.518693923950195,3.2143383026123047,0.4591178297996521,3.4868061542510986,0.5811343193054199,-0.00012923890608362854,-0.06566683948040009,-0.20741012692451477,0.10088136047124863,0.04086193069815636,2.898099422454834,5900153.5
186.5,46.67197799682617,0.022493068128824234,0.007443445269018412,871.9137573242188,-0.2909805178642273,1137.823974609375,-0.5067815184593201,1062.9261474609375,-0.4453098177909851,1158.505615234375,-0.5267477035522461,92.22318267822266,124.4504165649414,30.01375389099121,26.515750885009766,3.214433193206787,0.459117591381073,3.4867095947265625,0.5811182856559753,-0.0001752398384269327,-0.06540761888027191,-0.20768381655216217,0.10124557465314865,0.041030626744031906,2.89786958694458,5899685.5
186.60000610351562,46.674224853515625,0.02323741279542446,0.0072507113218307495,871.8847045898438,-0.29106706380844116,1137.7733154296875,-0.5067823529243469,1062.881591796875,-0.44535356760025024,1158.4530029296875,-0.5266385674476624,92.18645477294922,124.37818145751953,29.996871948242188,26.51287078857422,3.2145121097564697,0.4591137766838074,3.4865856170654297,0.5810976028442383,-0.00022120526409707963,-0.06515812873840332,-0.20796716213226318,0.10160970687866211,0.041199322789907455,2.897639513015747,5899217.5
186.6999969482422,46.67654800415039,0.023962484672665596,0.007066462188959122,871.8555908203125,-0.29115015268325806,1137.72265625,-0.5067836046218872,1062.8370361328125,-0.44539520144462585,1158.4002685546875,-0.5265377759933472,92.14977264404297,124.30616760253906,29.980178833007812,26.51004409790039,3.2145743370056152,0.4591063857078552,3.4864342212677,0.5810723900794983,-0.0002667214721441269,-0.06491809338331223,-0.20825988054275513,0.1019737720489502,0.041368018835783005,2.897409439086914,5898749.0
186.8000030517578,46.6789436340332,0.02466912940144539,0.0069465250708162785,871.8264770507812,-0.2912299335002899,1137.6719970703125,-0.5067854523658752,1062.79248046875,-0.44543489813804626,1158.34765625,-0.5264450907707214,92.1131362915039,124.23436737060547,29.96367073059082,26.507266998291016,3.2146191596984863,0.45909541845321655,3.4862558841705322,0.5810426473617554,-0.00031192105961963534,-0.06468727439641953,-0.2085617631673813,0.10233777016401291,0.04153671860694885,2.897179365158081,5898280.5
186.89999389648438,46.68141174316406,0.025363782420754433,0.0067775920033454895,871.7973022460938,-0.2913064956665039,1137.6212158203125,-0.5067880153656006,1062.7479248046875,-0.4454728364944458,1158.2950439453125,-0.5263605713844299,92.07654571533203,124.16278839111328,29.947341918945312,26.504528045654297,3.2146458625793457,0.45908087491989136,3.486050605773926,0.5810084342956543,-0.00035680527798831463,-0.06446543335914612,-0.20887254178524017,0.10270170122385025,0.0417054146528244,2.896949291229248,5897812.0
187.0,46.6839485168457,0.026041541248559952,0.006661936640739441,871.7681884765625,-0.2913799583911896,1137.570556640625,-0.506791353225708,1062.703369140625,-0.445509135723114,1158.242431640625,-0.5262839794158936,92.03999328613281,124.09142303466797,29.93118667602539,26.501819610595703,3.214653730392456,0.459062784910202,3.485818386077881,0.5809697508811951,-0.00040180396172218025,-0.06425240635871887,-0.20919209718704224,0.10306558012962341,0.04187411442399025,2.896719217300415,5897343.5
187.10000610351562,46.686553955078125,0.026707734912633896,0.006578938104212284,871.7390747070312,-0.29145047068595886,1137.5198974609375,-0.5067955851554871,1062.6588134765625,-0.44554394483566284,1158.1898193359375,-0.5262153744697571,92.00348663330078,124.020263671875,29.91520118713379,26.4991397857666,3.2146427631378174,0.45904111862182617,3.4855592250823975,0.5809265375137329,-0.00044649382471106946,-0.06404798477888107,-0.20952020585536957,0.1034294068813324,0.0420428141951561,2.896488904953003,5896875.0
