t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
187.1999969482422,46.68922424316406,0.027365628629922867,0.006491414736956358,871.7098999023438,-0.29151812195777893,1137.46923828125,-0.5068008303642273,1062.6142578125,-0.445577472448349,1158.1370849609375,-0.5261546969413757,91.9670181274414,123.94931030273438,29.899381637573242,26.496475219726562,3.2146120071411133,0.45901593565940857,3.485273599624634,0.5808789134025574,-0.0004912561853416264,-0.06385201215744019,-0.20985671877861023,0.1037931963801384,0.042211517691612244,2.896258592605591,5896406.0
187.3000030517578,46.691959381103516,0.0280147697776556,0.006375226192176342,871.6807250976562,-0.2915830910205841,1137.4185791015625,-0.506807267665863,1062.5697021484375,-0.44560980796813965,1158.08447265625,-0.52610182762146,91.93059539794922,123.8785629272461,29.88372230529785,26.493824005126953,3.2145614624023438,0.45898717641830444,3.4849610328674316,0.5808268189430237,-0.0005362810916267335,-0.06366438418626785,-0.21020154654979706,0.10415694117546082,0.04238022118806839,2.8960282802581787,5895937.0
187.39999389648438,46.69476318359375,0.028652293607592583,0.006280688568949699,871.651611328125,-0.29164543747901917,1137.367919921875,-0.5068149566650391,1062.525146484375,-0.4456411302089691,1158.031982421875,-0.5260568261146545,91.89421081542969,123.80801391601562,29.86821937561035,26.491178512573242,3.2144904136657715,0.45895490050315857,3.484621286392212,0.5807701945304871,-0.0005815032636746764,-0.06348498165607452,-0.2105545550584793,0.10452064871788025,0.042548928409814835,2.8957977294921875,5895468.0
187.5,46.697628021240234,0.029280362650752068,0.00609917938709259,871.6224365234375,-0.29170528054237366,1137.317138671875,-0.5068240165710449,1062.4805908203125,-0.44567152857780457,1157.9793701171875,-0.5260196924209595,91.85786437988281,123.73766326904297,29.852867126464844,26.4885311126709,3.2143986225128174,0.45891904830932617,3.4842545986175537,0.5807090997695923,-0.0006266920827329159,-0.06331365555524826,-0.21091562509536743,0.10488433390855789,0.04271763563156128,2.8955674171447754,5894998.5
187.60000610351562,46.70055389404297,0.029890280216932297,0.005895773880183697,871.59326171875,-0.2917627692222595,1137.2664794921875,-0.5068345069885254,1062.43603515625,-0.4457011818885803,1157.9267578125,-0.5259903073310852,91.8215560913086,123.6675033569336,29.837661743164062,26.485877990722656,3.2142858505249023,0.45887964963912964,3.483860731124878,0.5806434750556946,-0.0006719944649375975,-0.06315027922391891,-0.21128462255001068,0.10524798929691315,0.04288634657859802,2.895336866378784,5894529.5
187.6999969482422,46.70354461669922,0.030479857698082924,0.005648017395287752,871.5640869140625,-0.2918179929256439,1137.2158203125,-0.5068466663360596,1062.3914794921875,-0.4457302391529083,1157.8741455078125,-0.525968611240387,91.78528594970703,123.5975341796875,29.82259750366211,26.483211517333984,3.214151620864868,0.45883670449256897,3.4834401607513428,0.5805733799934387,-0.0007167286239564419,-0.06299462914466858,-0.21166132390499115,0.10561162978410721,0.04305506497621536,2.895106315612793,5894060.0
187.8000030517578,46.70659255981445,0.03104466013610363,0.005449096672236919,871.5348510742188,-0.2918710708618164,1137.1651611328125,-0.5068604350090027,1062.346923828125,-0.44575878977775574,1157.821533203125,-0.5259544253349304,91.74906158447266,123.52775573730469,29.80767250061035,26.480525970458984,3.2139956951141357,0.45879024267196655,3.4829931259155273,0.5804988145828247,-0.0007607285515405238,-0.06284642964601517,-0.21204547584056854,0.10597526282072067,0.0432237833738327,2.8948757648468018,5893590.5
187.89999389648438,46.70969772338867,0.0315895676612854,0.005328419618308544,871.5056762695312,-0.29192212224006653,1137.1143798828125,-0.5068758726119995,1062.3023681640625,-0.4457869529724121,1157.7689208984375,-0.525947630405426,91.7128677368164,123.45816040039062,29.792882919311523,26.47781753540039,3.213817834854126,0.458740234375,3.4825198650360107,0.5804200172424316,-0.0008036222425289452,-0.06270536780357361,-0.2124367654323578,0.10633888840675354,0.04339250922203064,2.8946449756622314,5893121.0
188.0,46.71285629272461,0.0321224108338356,0.00525289960205555,871.4765014648438,-0.29197123646736145,1137.063720703125,-0.5068930387496948,1062.2576904296875,-0.4458148777484894,1157.71630859375,-0.5259479284286499,91.67671203613281,123.38874053955078,29.778221130371094,26.475078582763672,3.213618040084839,0.4586867392063141,3.4820215702056885,0.5803369283676147,-0.0008457358926534653,-0.0625711977481842,-0.2128349393606186,0.10670250654220581,0.043561238795518875,2.8944144248962402,5892651.5
188.10000610351562,46.716068267822266,0.03264769911766052,0.005243758205324411,871.4473266601562,-0.29201850295066833,1137.0130615234375,-0.5069120526313782,1062.213134765625,-0.4458426535129547,1157.6636962890625,-0.5259552597999573,91.64058685302734,123.31950378417969,29.76368522644043,26.472307205200195,3.2133960723876953,0.4586297869682312,3.4814980030059814,0.5802496671676636,-0.0008875856292434037,-0.06244375556707382,-0.2132398635149002,0.10706612467765808,0.04372997581958771,2.89418363571167,5892181.5
188.1999969482422,46.71933364868164,0.03317207843065262,0.005247440654784441,871.4180908203125,-0.2920641005039215,1136.96240234375,-0.5069329738616943,1062.1685791015625,-0.44587039947509766,1157.611083984375,-0.5259695649147034,91.60449981689453,123.25044250488281,29.749271392822266,26.46949577331543,3.2131519317626953,0.4585694670677185,3.4809494018554688,0.5801582336425781,-0.0009294514311477542,-0.062322940677404404,-0.21365141868591309,0.10742975771427155,0.04389872029423714,2.8939528465270996,5891712.0
188.3000030517578,46.72264862060547,0.033696819096803665,0.005307597108185291,871.3888549804688,-0.29210805892944336,1136.91162109375,-0.5069558024406433,1062.1240234375,-0.4458982050418854,1157.55859375,-0.525990903377533,91.56845092773438,123.18154907226562,29.734975814819336,26.466642379760742,3.2128853797912598,0.4585057199001312,3.4803755283355713,0.5800625681877136,-0.00097179930889979,-0.062208741903305054,-0.21406960487365723,0.1077933982014656,0.04406747221946716,2.8937220573425293,5891242.0
188.39999389648438,46.72602081298828,0.034227579832077026,0.005432793404906988,871.3596801757812,-0.29215049743652344,1136.8609619140625,-0.5069807767868042,1062.079345703125,-0.4459261894226074,1157.5059814453125,-0.5260193347930908,91.53243255615234,123.11282348632812,29.720792770385742,26.463741302490234,3.2125966548919678,0.4584386348724365,3.47977614402771,0.5799626708030701,-0.0010147008579224348,-0.062101151794195175,-0.21449443697929382,0.10815706104040146,0.04423622786998749,2.893491268157959,5890772.0
188.5,46.72944259643555,0.03477086126804352,0.005580889526754618,871.3304443359375,-0.2921915054321289,1136.810302734375,-0.5070079565048218,1062.0347900390625,-0.44595447182655334,1157.453369140625,-0.526054859161377,91.49644470214844,123.04427337646484,29.706722259521484,26.46078872680664,3.212285280227661,0.4583681523799896,3.4791505336761475,0.5798584222793579,-0.0010585797717794776,-0.062000252306461334,-0.21492598950862885,0.1085207387804985,0.044404998421669006,2.8932604789733887,5890302.0
188.60000610351562,46.73291778564453,0.0353289470076561,0.0056914822198450565,871.3012084960938,-0.2922312319278717,1136.759521484375,-0.5070375204086304,1061.990234375,-0.4459831118583679,1157.4007568359375,-0.5260977149009705,91.46049499511719,122.97587585449219,29.6927547454834,26.457780838012695,3.211951494216919,0.45829424262046814,3.4784982204437256,0.5797497034072876,-0.0011039135279133916,-0.06190618500113487,-0.21536441147327423,0.10888445377349854,0.04457377269864082,2.8930296897888184,5889832.0
188.6999969482422,46.736454010009766,0.03589809685945511,0.005797230172902346,871.2720336914062,-0.2922697067260742,1136.7088623046875,-0.5070695877075195,1061.945556640625,-0.4460122585296631,1157.34814453125,-0.5261481404304504,91.42457580566406,122.90763854980469,29.678890228271484,26.454710006713867,3.211594581604004,0.45821690559387207,3.477818012237549,0.5796363353729248,-0.001150876865722239,-0.06181914359331131,-0.2158098965883255,0.10924819111824036,0.044742561876773834,2.892798662185669,5889362.0
188.8000030517578,46.74004364013672,0.036477819085121155,0.005922932643443346,871.2427978515625,-0.292307049036026,1136.658203125,-0.5071042776107788,1061.9010009765625,-0.4460420310497284,1157.2955322265625,-0.5262063145637512,91.38867950439453,122.83956146240234,29.665124893188477,26.451574325561523,3.211214780807495,0.45813605189323425,3.47710919380188,0.57951819896698,-0.0011992159998044372,-0.061739251017570496,-0.2162625789642334,0.10961197316646576,0.04491135850548744,2.8925676345825195,5888892.0
188.89999389648438,46.743690490722656,0.03707011416554451,0.006050807423889637,871.2135620117188,-0.2923433482646942,1136.607421875,-0.5071418285369873,1061.8564453125,-0.446072518825531,1157.242919921875,-0.5262724757194519,91.35282135009766,122.77163696289062,29.651453018188477,26.4483699798584,3.2108113765716553,0.4580515921115875,3.4763710498809814,0.5793951749801636,-0.0012489346554502845,-0.06166664510965347,-0.21672260761260986,0.10997579246759415,0.045080170035362244,2.892336845397949,5888421.5
189.0,46.747398376464844,0.037675194442272186,0.006155763287097216,871.184326171875,-0.2923787236213684,1136.5567626953125,-0.5071823596954346,1061.811767578125,-0.44610387086868286,1157.1903076171875,-0.526346743106842,91.31698608398438,122.70386505126953,29.63787078857422,26.44508934020996,3.2103843688964844,0.4579634368419647,3.475602388381958,0.5792670249938965,-0.0013002005871385336,-0.06160147488117218,-0.21719013154506683,0.11033966392278671,0.04524899274110794,2.8921058177948,5887951.5
189.10000610351562,46.751163482666016,0.03829076886177063,0.0062857745215296745,871.1550903320312,-0.29241323471069336,1136.5059814453125,-0.5072259902954102,1061.7672119140625,-0.4461361765861511,1157.1375732421875,-0.5264294147491455,91.28118896484375,122.63623809814453,29.624374389648438,26.441730499267578,3.209933042526245,0.4578714966773987,3.474802255630493,0.5791336894035339,-0.0013530412688851357,-0.06154389679431915,-0.21766531467437744,0.11070358753204346,0.04541782662272453,2.8918747901916504,5887481.0
189.1999969482422,46.7549934387207,0.038919348269701004,0.006387352477759123,871.1258544921875,-0.29244697093963623,1136.455322265625,-0.5072729587554932,1061.7225341796875,-0.44616958498954773,1157.0849609375,-0.5265206694602966,91.24540710449219,122.5687484741211,29.610960006713867,26.43828582763672,3.2094573974609375,0.45777571201324463,3.4739701747894287,0.5789949893951416,-0.0014073054771870375,-0.06149403750896454,-0.21814829111099243,0.11106757074594498,0.04558667913079262,2.891643762588501,5887010.5
189.3000030517578,46.75888442993164,0.039558082818984985,0.006463442929089069,871.0965576171875,-0.2924800515174866,1136.404541015625,-0.5073233246803284,1061.677978515625,-0.44620421528816223,1157.0323486328125,-0.5266207456588745,91.20966339111328,122.50140380859375,29.597623825073242,26.43475341796875,3.208956480026245,0.4576759338378906,3.47310471534729,0.5788508057594299,-0.0014632026432082057,-0.06145205348730087,-0.21863922476768494,0.11143162101507187,0.045755550265312195,2.8914124965667725,5886540.0
189.39999389648438,46.762840270996094,0.040204428136348724,0.006483219563961029,871.0673217773438,-0.29251253604888916,1136.3538818359375,-0.5073773264884949,1061.63330078125,-0.4462401866912842,1156.9796142578125,-0.5267298221588135,91.17393493652344,122.43418884277344,29.58435821533203,26.43112564086914,3.208430290222168,0.4575720429420471,3.472205400466919,0.5787009000778198,-0.0015205260133370757,-0.0614180713891983,-0.2191382497549057,0.11179574579000473,0.045924436300992966,2.891181468963623,5886069.5
189.5,46.76686096191406,0.04085274785757065,0.006490014959126711,871.0380859375,-0.29254454374313354,1136.3031005859375,-0.5074350833892822,1061.5887451171875,-0.4462776184082031,1156.927001953125,-0.5268481373786926,91.13823699951172,122.36711120605469,29.571163177490234,26.427400588989258,3.2078778743743896,0.45746394991874695,3.471271276473999,0.5785452127456665,-0.0015791087644174695,-0.06139218062162399,-0.21964547038078308,0.11215994507074356,0.04609333723783493,2.8909504413604736,5885599.0
189.60000610351562,46.77094650268555,0.04150174930691719,0.006488071754574776,871.0088500976562,-0.2925761044025421,1136.2523193359375,-0.5074967741966248,1061.5440673828125,-0.446316659450531,1156.874267578125,-0.5269757509231567,91.1025619506836,122.30016326904297,29.558032989501953,26.42357063293457,3.20729923248291,0.45735156536102295,3.470301628112793,0.5783836245536804,-0.0016385444905608892,-0.061374396085739136,-0.22016088664531708,0.11252423375844955,0.046262264251708984,2.890719175338745,5885128.5
189.6999969482422,46.77509689331055,0.04215055704116821,0.006462675053626299,870.9795532226562,-0.2926073968410492,1136.2015380859375,-0.5075624585151672,1061.4993896484375,-0.446357399225235,1156.821533203125,-0.5271127223968506,91.06690979003906,122.23332977294922,29.544963836669922,26.419631958007812,3.206693172454834,0.45723477005958557,3.4692962169647217,0.578216016292572,-0.0016987494891509414,-0.06136472150683403,-0.22068454325199127,0.11288861185312271,0.04643120989203453,2.8904879093170166,5884658.0
189.8000030517578,46.77931213378906,0.042796824127435684,0.006305421236902475,870.9503173828125,-0.2926384210586548,1136.15087890625,-0.5076322555541992,1061.454833984375,-0.4464000165462494,1156.768798828125,-0.5272592306137085,91.03128051757812,122.1666259765625,29.531949996948242,26.415578842163086,3.2060599327087402,0.45711347460746765,3.468254327774048,0.5780423879623413,-0.0017596484394744039,-0.06136314943432808,-0.22121641039848328,0.11325308680534363,0.04660017788410187,2.890256881713867,5884187.0
189.89999389648438,46.783592224121094,0.04342736676335335,0.006042425986379385,870.9210205078125,-0.2926693260669708,1136.10009765625,-0.507706344127655,1061.41015625,-0.4464446008205414,1156.716064453125,-0.5274152755737305,90.99567413330078,122.10003662109375,29.51898765563965,26.411407470703125,3.2053983211517334,0.4569876194000244,3.4671757221221924,0.5778626203536987,-0.0018210547277703881,-0.0613696426153183,-0.2217564731836319,0.1136176660656929,0.046769168227910995,2.8900256156921387,5883716.5
190.0,46.787933349609375,0.04403160884976387,0.005810290575027466,870.8917846679688,-0.2927001416683197,1136.04931640625,-0.5077847838401794,1061.365478515625,-0.4464912712574005,1156.663330078125,-0.5275808572769165,90.96009063720703,122.03355407714844,29.506072998046875,26.40711212158203,3.2047083377838135,0.4568571150302887,3.4660606384277344,0.5776767730712891,-0.0018819777760654688,-0.061383992433547974,-0.2223045378923416,0.11398235708475113,0.04693818464875221,2.88979434967041,5883245.5
190.10000610351562,46.79233932495117,0.044612638652324677,0.005515672266483307,870.8624877929688,-0.29273101687431335,1135.99853515625,-0.5078675746917725,1061.32080078125,-0.44654014706611633,1156.610595703125,-0.5277556777000427,90.92452239990234,121.9671859741211,29.493202209472656,26.40268898010254,3.2039895057678223,0.4567219614982605,3.464909553527832,0.5774849653244019,-0.001941640512086451,-0.06140586733818054,-0.22286026179790497,0.11434716731309891,0.04710723087191582,2.8895630836486816,5882774.5
190.1999969482422,46.79679870605469,0.04516420513391495,0.00517289200797677,870.8331909179688,-0.29276201128959656,1135.94775390625,-0.5079547166824341,1061.2762451171875,-0.4465913474559784,1156.557861328125,-0.5279396176338196,90.88896942138672,121.90092468261719,29.480369567871094,26.398134231567383,3.2032413482666016,0.45658209919929504,3.4637231826782227,0.5772871971130371,-0.0020002431701868773,-0.06143496185541153,-0.22342336177825928,0.11471210420131683,0.04727630317211151,2.889331817626953,5882304.0
190.3000030517578,46.80131530761719,0.04568149521946907,0.004852795507758856,870.803955078125,-0.2927932143211365,1135.8968505859375,-0.5080463290214539,1061.2315673828125,-0.44664496183395386,1156.5050048828125,-0.5281323194503784,90.85343933105469,121.83475494384766,29.467575073242188,26.393442153930664,3.2024636268615723,0.4564376175403595,3.4625022411346436,0.5770837068557739,-0.0020572419743984938,-0.06147089973092079,-0.2239934653043747,0.11507716774940491,0.04744540527462959,2.8891003131866455,5881833.0
190.39999389648438,46.805885314941406,0.04616677388548851,0.004502627532929182,870.774658203125,-0.2928246855735779,1135.8460693359375,-0.5081422924995422,1061.1868896484375,-0.4467010498046875,1156.4521484375,-0.5283334851264954,90.81792449951172,121.76869201660156,29.454809188842773,26.38861083984375,3.2016563415527344,0.45628848671913147,3.4612481594085693,0.5768746733665466,-0.0021122375037521124,-0.06151324510574341,-0.2245701551437378,0.11544236540794373,0.04761453717947006,2.888869047164917,5881362.0
190.5,46.81050109863281,0.046617038547992706,0.0040854462422430515,870.745361328125,-0.29285651445388794,1135.7952880859375,-0.5082425475120544,1061.1422119140625,-0.44675976037979126,1156.3992919921875,-0.5285427570343018,90.78242492675781,121.70272064208984,29.442073822021484,26.383636474609375,3.200819253921509,0.4561348557472229,3.4599616527557373,0.5766602754592896,-0.002165338257327676,-0.06156158447265625,-0.22515299916267395,0.11580771207809448,0.04778370261192322,2.8886377811431885,5880891.0
190.60000610351562,46.815162658691406,0.04702558368444443,0.0035960692912340164,870.716064453125,-0.2928888201713562,1135.7445068359375,-0.5083471536636353,1061.0975341796875,-0.44682109355926514,1156.346435546875,-0.5287598371505737,90.74694061279297,121.63683319091797,29.42936134338379,26.378517150878906,3.1999526023864746,0.4559767544269562,3.458644151687622,0.576440691947937,-0.002216240158304572,-0.0616154707968235,-0.22574156522750854,0.11617320030927658,0.04795290529727936,2.888406276702881,5880419.5
190.6999969482422,46.81986618041992,0.047385189682245255,0.0031200300436466932,870.6868286132812,-0.29292163252830505,1135.693603515625,-0.5084560513496399,1061.0528564453125,-0.4468851387500763,1156.2935791015625,-0.5289841890335083,90.71147155761719,121.571044921875,29.416671752929688,26.373249053955078,3.199056625366211,0.4558143615722656,3.4572973251342773,0.5762162208557129,-0.0022643879055976868,-0.06167437136173248,-0.226335346698761,0.11653883755207062,0.048122137784957886,2.8881747722625732,5879948.5
190.8000030517578,46.82460403442383,0.047697193920612335,0.002653727540746331,870.6575317382812,-0.29295504093170166,1135.6427001953125,-0.5085690021514893,1061.0081787109375,-0.4469519555568695,1156.24072265625,-0.5292153358459473,90.67601013183594,121.50533294677734,29.40399932861328,26.367828369140625,3.1981310844421387,0.455647736787796,3.455922842025757,0.5759871602058411,-0.0023091912735253572,-0.06173766776919365,-0.22693371772766113,0.11690463870763779,0.0482914112508297,2.8879435062408447,5879477.5
190.89999389648438,46.82937240600586,0.04796256497502327,0.0021767490543425083,870.6282348632812,-0.2929891347885132,1135.5919189453125,-0.5086859464645386,1060.96337890625,-0.44702157378196716,1156.187744140625,-0.5294526219367981,90.64057159423828,121.43970489501953,29.391342163085938,26.362258911132812,3.197176933288574,0.45547714829444885,3.4545228481292725,0.5757538080215454,-0.0023506823927164078,-0.06180474907159805,-0.22753606736660004,0.11727059632539749,0.04846072196960449,2.887712001800537,5879006.0
191.0,46.83416748046875,0.048180241137742996,0.001697941217571497,870.5989379882812,-0.2930239737033844,1135.541015625,-0.5088068246841431,1060.918701171875,-0.44709402322769165,1156.134765625,-0.5296955704689026,90.60514068603516,121.37415313720703,29.378698348999023,26.356534957885742,3.1961944103240967,0.45530271530151367,3.453099250793457,0.5755165219306946,-0.00238883588463068,-0.06187502294778824,-0.22814182937145233,0.11763672530651093,0.04863007366657257,2.8874804973602295,5878534.5
191.10000610351562,46.838985443115234,0.04835003614425659,0.0012273432221263647,870.569580078125,-0.2930596172809601,1135.4901123046875,-0.5089313983917236,1060.8740234375,-0.4471692740917206,1156.081787109375,-0.529943585395813,90.56971740722656,121.30868530273438,29.366065979003906,26.350656509399414,3.1951842308044434,0.4551246762275696,3.4516539573669434,0.5752756595611572,-0.0024234862066805363,-0.061947885900735855,-0.22875037789344788,0.11800302565097809,0.048799462616443634,2.8872487545013428,5878063.5
191.1999969482422,46.84382247924805,0.04847276955842972,0.0007594847702421248,870.540283203125,-0.293096125125885,1135.439208984375,-0.5090595483779907,1060.829345703125,-0.44724738597869873,1156.02880859375,-0.5301960706710815,90.53430938720703,121.2432861328125,29.35344123840332,26.344627380371094,3.1941468715667725,0.4549432694911957,3.4501895904541016,0.575031578540802,-0.0024545439518988132,-0.062022723257541656,-0.22936111688613892,0.11836949735879898,0.04896889626979828,2.887017250061035,5877592.0
191.3000030517578,46.848670959472656,0.04854871705174446,0.00027414990472607315,870.510986328125,-0.29313355684280396,1135.3883056640625,-0.5091911554336548,1060.7845458984375,-0.4473283588886261,1155.9757080078125,-0.5304524302482605,90.49891662597656,121.1779556274414,29.340822219848633,26.338441848754883,3.1930832862854004,0.4547587037086487,3.4487078189849854,0.5747846364974976,-0.002481992356479168,-0.06209894269704819,-0.2299734503030777,0.1187361404299736,0.049138374626636505,2.8867857456207275,5877120.5
191.39999389648438,46.85352325439453,0.04857613146305084,-0.00016577172209508717,870.481689453125,-0.2931719720363617,1135.33740234375,-0.5093259215354919,1060.7398681640625,-0.4474121034145355,1155.9227294921875,-0.5307120084762573,90.46353149414062,121.11270141601562,29.328208923339844,26.33210563659668,3.1919946670532227,0.45457127690315247,3.4472110271453857,0.5745351314544678,-0.002505775075405836,-0.062175948172807693,-0.23058681190013885,0.11910296231508255,0.049307893961668015,2.886554002761841,5876649.0
191.5,46.85838317871094,0.04855955392122269,-0.0006531428080052137,870.4523315429688,-0.293211430311203,1135.2864990234375,-0.5094637870788574,1060.695068359375,-0.4474986493587494,1155.86962890625,-0.5309742093086243,90.42815399169922,121.04751586914062,29.31559944152832,26.325618743896484,3.1908817291259766,0.45438122749328613,3.4457013607025146,0.5742835402488708,-0.0025256918743252754,-0.06225312128663063,-0.23120054602622986,0.11946997046470642,0.049477461725473404,2.886322498321533,5876177.0
191.60000610351562,46.86323928833008,0.04849424213171005,-0.00105753680691123,870.4230346679688,-0.29325196146965027,1135.2354736328125,-0.5096045136451721,1060.6502685546875,-0.4475879371166229,1155.8165283203125,-0.5312384963035583,90.39278411865234,120.9823989868164,29.302989959716797,26.31898307800293,3.1897454261779785,0.45418882369995117,3.444181203842163,0.5740301609039307,-0.002542015165090561,-0.06232990324497223,-0.23181413114070892,0.11983715742826462,0.049647074192762375,2.8860907554626465,5875705.5
191.6999969482422,46.86808776855469,0.048388488590717316,-0.0014599389396607876,870.3936767578125,-0.29329362511634827,1135.1845703125,-0.5097479224205017,1060.6055908203125,-0.44767990708351135,1155.763427734375,-0.5315041542053223,90.35742950439453,120.91735076904297,29.29038429260254,26.31220054626465,3.1885874271392822,0.4539943337440491,3.442652702331543,0.5737754106521606,-0.002554314211010933,-0.06240567937493324,-0.2324269413948059,0.12020452320575714,0.049816735088825226,2.8858590126037598,5875234.0
191.8000030517578,46.8729248046875,0.04824249446392059,-0.0018040218856185675,870.3643798828125,-0.2933364510536194,1135.133544921875,-0.5098937749862671,1060.560791015625,-0.4477744996547699,1155.710205078125,-0.5317705869674683,90.32208251953125,120.85236358642578,29.27777671813965,26.305274963378906,3.187408685684204,0.4537980556488037,3.441118001937866,0.5735197067260742,-0.002563157118856907,-0.06247993931174278,-0.23303845524787903,0.12057208269834518,0.04998644068837166,2.885627269744873,5874762.0
191.89999389648438,46.877750396728516,0.04806208983063698,-0.002135804621502757,870.3350219726562,-0.293380469083786,1135.08251953125,-0.5100418329238892,1060.5159912109375,-0.4478716552257538,1155.656982421875,-0.5320373177528381,90.2867431640625,120.78743743896484,29.26517105102539,26.298208236694336,3.1862103939056396,0.45360028743743896,3.439579486846924,0.5732632875442505,-0.0025684714782983065,-0.06255216151475906,-0.2336481809616089,0.12093982100486755,0.05015619844198227,2.8853955268859863,5874290.0
192.0,46.8825569152832,0.04784851148724556,-0.0024264806415885687,870.3056640625,-0.29342567920684814,1135.031494140625,-0.5101919770240784,1060.47119140625,-0.44797131419181824,1155.603759765625,-0.5323036909103394,90.25141143798828,120.72257995605469,29.2525634765625,26.291004180908203,3.1849939823150635,0.45340126752853394,3.4380390644073486,0.5730065107345581,-0.0025706440210342407,-0.06262192875146866,-0.23425567150115967,0.12130773812532425,0.05032600462436676,2.8851635456085205,5873818.0
192.10000610351562,46.8873405456543,0.047605860978364944,-0.002668192144483328,870.2763671875,-0.29347217082977295,1134.98046875,-0.5103440284729004,1060.4263916015625,-0.4480733871459961,1155.550537109375,-0.5325692892074585,90.2160873413086,120.65779113769531,29.239957809448242,26.283666610717773,3.1837611198425293,0.4532012939453125,3.4364984035491943,0.5727497339248657,-0.0025697066448628902,-0.06268879771232605,-0.23486050963401794,0.12167584896087646,0.05049586296081543,2.884931802749634,5873346.0
192.1999969482422,46.8921012878418,0.04733904451131821,-0.0028770333155989647,870.2470092773438,-0.29351988434791565,1134.929443359375,-0.5104976892471313,1060.381591796875,-0.4481777548789978,1155.497314453125,-0.5328336954116821,90.18077850341797,120.59306335449219,29.22735023498535,26.276199340820312,3.1825129985809326,0.45300060510635376,3.4349591732025146,0.5724931955337524,-0.0025659294333308935,-0.06275241822004318,-0.23546232283115387,0.122044138610363,0.05066576972603798,2.884699821472168,5872874.0
192.3000030517578,46.89683532714844,0.04705134034156799,-0.0031553111039102077,870.2176513671875,-0.2935689091682434,1134.87841796875,-0.5106528401374817,1060.3367919921875,-0.4482843577861786,1155.4439697265625,-0.5330963730812073,90.14547729492188,120.52839660644531,29.21474266052246,26.26860809326172,3.181250810623169,0.4527994990348816,3.4334232807159424,0.5722371935844421,-0.00255963415838778,-0.06281247735023499,-0.23606081306934357,0.12241260707378387,0.05083572864532471,2.884467840194702,5872402.0
192.39999389648438,46.90154266357422,0.04673580825328827,-0.003394602332264185,870.1882934570312,-0.29361918568611145,1134.827392578125,-0.5108093619346619,1060.2919921875,-0.4483931064605713,1155.390625,-0.5333570837974548,90.11018371582031,120.46379852294922,29.20213508605957,26.260896682739258,3.179976463317871,0.4525981843471527,3.431891918182373,0.5719819664955139,-0.0025510319974273443,-0.06286871433258057,-0.23665571212768555,0.12278126180171967,0.05100573971867561,2.8842360973358154,5871929.5
192.5,46.90621566772461,0.046396348625421524,-0.0035993324127048254,870.158935546875,-0.29367077350616455,1134.7762451171875,-0.5109670162200928,1060.2470703125,-0.44850388169288635,1155.3372802734375,-0.5336152911186218,90.07489776611328,120.39926147460938,29.18952751159668,26.253068923950195,3.1786909103393555,0.4523968994617462,3.4303667545318604,0.5717278122901917,-0.0025395937263965607,-0.06292077153921127,-0.23724667727947235,0.12315009534358978,0.0511758029460907,2.8840038776397705,5871457.0
192.60000610351562,46.91085433959961,0.04603641480207443,-0.003828129032626748,870.1295776367188,-0.29372361302375793,1134.72509765625,-0.5111255645751953,1060.2022705078125,-0.44861656427383423,1155.283935546875,-0.5338706374168396,90.03961944580078,120.33479309082031,29.176923751831055,26.245132446289062,3.177396059036255,0.4521958529949188,3.428849458694458,0.5714749097824097,-0.0025256166700273752,-0.06296835839748383,-0.23783338069915771,0.12351910024881363,0.05134592205286026,2.8837718963623047,5870984.5
192.6999969482422,46.91545867919922,0.045653603971004486,-0.004073027987033129,870.1001586914062,-0.2937777638435364,1134.674072265625,-0.5112849473953247,1060.1573486328125,-0.44873109459877014,1155.2305908203125,-0.5341228246688843,90.00435638427734,120.2703857421875,29.16431999206543,26.237089157104492,3.1760928630828857,0.45199525356292725,3.4273414611816406,0.5712235569953918,-0.00250932015478611,-0.06301119923591614,-0.23841558396816254,0.1238882839679718,0.0515160895884037,2.883539915084839,5870512.0
192.8000030517578,46.92002487182617,0.04524629935622215,-0.004212949424982071,870.07080078125,-0.2938331961631775,1134.6229248046875,-0.5114448666572571,1060.112548828125,-0.44884735345840454,1155.1771240234375,-0.5343713760375977,89.96910095214844,120.20604705810547,29.15172004699707,26.228946685791016,3.1747829914093018,0.4517953395843506,3.4258439540863037,0.5709739923477173,-0.0024905058089643717,-0.06304902583360672,-0.23899297416210175,0.1242576465010643,0.05168631300330162,2.883307695388794,5870039.5
192.89999389648438,46.9245491027832,0.044825006276369095,-0.004434879403561354,870.0413818359375,-0.2938899099826813,1134.57177734375,-0.5116051435470581,1060.067626953125,-0.4489651918411255,1155.1236572265625,-0.5346158742904663,89.93385314941406,120.14177703857422,29.13912582397461,26.22071075439453,3.1734676361083984,0.45159631967544556,3.424358606338501,0.5707264542579651,-0.002469052793458104,-0.06308151036500931,-0.23956526815891266,0.12462717294692993,0.05185658857226372,2.883075475692749,5869567.0
193.0,46.92903137207031,0.0443815179169178,-0.004719717428088188,870.0120239257812,-0.29394784569740295,1134.5206298828125,-0.5117656588554382,1060.022705078125,-0.4490845203399658,1155.0701904296875,-0.5348560810089111,89.89862060546875,120.07757568359375,29.126535415649414,26.212385177612305,3.1721484661102295,0.45139840245246887,3.422887086868286,0.5704811811447144,-0.002445720601826906,-0.06310849636793137,-0.24013227224349976,0.12499687075614929,0.05202691629528999,2.882843255996704,5869094.0
193.10000610351562,46.933467864990234,0.04390954598784447,-0.004973602946847677,869.9826049804688,-0.2940070331096649,1134.4693603515625,-0.5119261741638184,1059.977783203125,-0.449205219745636,1155.0167236328125,-0.5350916385650635,89.86339569091797,120.01343536376953,29.113954544067383,26.203977584838867,3.1708269119262695,0.45120173692703247,3.4214303493499756,0.5702383518218994,-0.0024198628962039948,-0.06312968581914902,-0.24069371819496155,0.12536673247814178,0.05219729617238045,2.882611036300659,5868621.0
193.1999969482422,46.93785858154297,0.043412186205387115,-0.005276171490550041,869.9531860351562,-0.2940674126148224,1134.418212890625,-0.5120864510536194,1059.932861328125,-0.44932717084884644,1154.963134765625,-0.5353220701217651,89.82817840576172,119.94937896728516,29.10137939453125,26.195493698120117,3.169503927230835,0.45100656151771545,3.419990062713623,0.5699983239173889,-0.0023910433519631624,-0.0631447359919548,-0.241249218583107,0.1257367581129074,0.05236773192882538,2.882378578186035,5868148.0
193.3000030517578,46.94219970703125,0.04288456588983536,-0.005533017683774233,869.923828125,-0.29412898421287537,1134.366943359375,-0.512246310710907,1059.887939453125,-0.4494502544403076,1154.90966796875,-0.5355470180511475,89.79297637939453,119.88538360595703,29.088815689086914,26.186939239501953,3.1681814193725586,0.45081305503845215,3.4185681343078613,0.569761335849762,-0.0023594836238771677,-0.06315331906080246,-0.24179847538471222,0.12610693275928497,0.052538223564624786,2.8821463584899902,5867675.0
193.39999389648438,46.94648742675781,0.0423312671482563,-0.005713464226573706,869.8944091796875,-0.29419171810150146,1134.3157958984375,-0.512405514717102,1059.843017578125,-0.4495742917060852,1154.8560791015625,-0.5357659459114075,89.7577896118164,119.82146453857422,29.076263427734375,26.178321838378906,3.166860580444336,0.45062148571014404,3.4171664714813232,0.5695277452468872,-0.0023247862700372934,-0.06315506249666214,-0.242341086268425,0.12647727131843567,0.052708763629198074,2.881913900375366,5867202.0
193.5,46.950721740722656,0.0417599193751812,-0.00584810134023428,869.864990234375,-0.2942555844783783,1134.2645263671875,-0.5125638246536255,1059.7979736328125,-0.4496992230415344,1154.802490234375,-0.5359784364700317,89.72261047363281,119.75762176513672,29.063724517822266,26.169645309448242,3.1655428409576416,0.4504319727420807,3.4157862663269043,0.569297730922699,-0.0022872756235301495,-0.06314963847398758,-0.24287673830986023,0.1268477439880371,0.05287935957312584,2.881681442260742,5866728.5
193.60000610351562,46.954898834228516,0.04117510840296745,-0.005934522021561861,869.8355102539062,-0.29432055354118347,1134.2132568359375,-0.512721061706543,1059.7530517578125,-0.44982483983039856,1154.7489013671875,-0.5361841320991516,89.68744659423828,119.69386291503906,29.05120086669922,26.160919189453125,3.164229393005371,0.45024481415748596,3.4144296646118164,0.5690715909004211,-0.0022474657744169235,-0.06313682347536087,-0.24340520799160004,0.12721838057041168,0.05305000767111778,2.881448984146118,5866255.5
193.6999969482422,46.959014892578125,0.040581658482551575,-0.0061171348206698895,869.8060913085938,-0.29438653588294983,1134.1619873046875,-0.5128769278526306,1059.7080078125,-0.44995105266571045,1154.6951904296875,-0.5363826751708984,89.65229797363281,119.63017272949219,29.0386962890625,26.152149200439453,3.1629221439361572,0.4500601887702942,3.413097620010376,0.5688495635986328,-0.0022056542802602053,-0.06311645358800888,-0.2439263015985489,0.1275891363620758,0.053220707923173904,2.881216287612915,5865782.0
193.8000030517578,46.96307373046875,0.03996994346380234,-0.006254246458411217,869.7766723632812,-0.29445353150367737,1134.110595703125,-0.5130313634872437,1059.6630859375,-0.45007768273353577,1154.6416015625,-0.5365738868713379,89.6171646118164,119.56657409667969,29.02621078491211,26.143342971801758,3.1616222858428955,0.4498782753944397,3.4117910861968994,0.5686318278312683,-0.0021621810737997293,-0.06308841705322266,-0.24443991482257843,0.12796004116535187,0.053391456604003906,2.880983591079712,5865308.0
193.89999389648438,46.967071533203125,0.03934451937675476,-0.00629036221653223,869.7471923828125,-0.2945215106010437,1134.059326171875,-0.5131840705871582,1059.6180419921875,-0.4502045810222626,1154.587890625,-0.5367574095726013,89.58203887939453,119.5030517578125,29.013748168945312,26.134506225585938,3.1603312492370605,0.4496992826461792,3.4105114936828613,0.568418562412262,-0.002116335090249777,-0.06305249035358429,-0.24494582414627075,0.12833106517791748,0.053562261164188385,2.880750894546509,5864834.5
194.0,46.971004486083984,0.038715481758117676,-0.006193040404468775,869.7177734375,-0.29459038376808167,1134.008056640625,-0.5133349299430847,1059.572998046875,-0.4503316283226013,1154.5343017578125,-0.5369330048561096,89.54693603515625,119.43961334228516,29.001310348510742,26.125648498535156,3.159050226211548,0.449523389339447,3.4092600345611572,0.5682100057601929,-0.0020684844348579645,-0.06300850957632065,-0.24544385075569153,0.12870222330093384,0.053733114153146744,2.8805181980133057,5864360.5
194.10000610351562,46.974876403808594,0.03809617832303047,-0.006032613106071949,869.6882934570312,-0.29466012120246887,1133.9566650390625,-0.5134837031364441,1059.5279541015625,-0.45045867562294006,1154.4805908203125,-0.5371003746986389,89.51184844970703,119.37627410888672,28.988901138305664,26.11677360534668,3.157780647277832,0.4493507444858551,3.4080379009246826,0.5680063366889954,-0.002019343199208379,-0.06295642256736755,-0.24593393504619598,0.12907350063323975,0.05390401557087898,2.8802855014801025,5863887.0
194.1999969482422,46.97868728637695,0.037492915987968445,-0.005799030885100365,869.6588134765625,-0.29473066329956055,1133.9052734375,-0.5136302709579468,1059.48291015625,-0.45058560371398926,1154.4268798828125,-0.5372594594955444,89.47676849365234,119.31301879882812,28.976520538330078,26.107892990112305,3.1565239429473877,0.4491814970970154,3.4068450927734375,0.5678075551986694,-0.001969866454601288,-0.06289637088775635,-0.24641622602939606,0.129444882273674,0.0540749654173851,2.8800525665283203,5863412.5
194.3000030517578,46.98243713378906,0.03691301494836807,-0.005545256659388542,869.6293334960938,-0.2948019504547119,1133.85400390625,-0.5137745141983032,1059.4378662109375,-0.4507122039794922,1154.373046875,-0.537410318851471,89.44171905517578,119.2498550415039,28.964174270629883,26.099008560180664,3.155280828475952,0.4490157961845398,3.40568208694458,0.5676136612892151,-0.001920510083436966,-0.06282855570316315,-0.24689090251922607,0.12981638312339783,0.0542459674179554,2.879819631576538,5862938.5
194.39999389648438,46.98612594604492,0.036358486860990524,-0.005281971767544746,869.599853515625,-0.2948739230632782,1133.8026123046875,-0.5139163732528687,1059.392822265625,-0.4508384168148041,1154.3193359375,-0.5375531315803528,89.40667724609375,119.1867904663086,28.951860427856445,26.090131759643555,3.154052972793579,0.4488537013530731,3.404547929763794,0.5674246549606323,-0.0018718475475907326,-0.06275327503681183,-0.2473582625389099,0.1301879733800888,0.05441701412200928,2.879586696624756,5862464.5
194.5,46.98976135253906,0.0358302928507328,-0.004978777840733528,869.5703735351562,-0.294946551322937,1133.751220703125,-0.5140557885169983,1059.34765625,-0.4509640634059906,1154.265625,-0.5376879572868347,89.37166595458984,119.12382507324219,28.939586639404297,26.08126449584961,3.1528408527374268,0.44869527220726013,3.403442859649658,0.5672404766082764,-0.0018240708159282804,-0.06267085671424866,-0.24781863391399384,0.13055966794490814,0.054588109254837036,2.8793537616729736,5861990.0
194.60000610351562,46.99334716796875,0.035332415252923965,-0.004628762602806091,869.5408935546875,-0.2950197458267212,1133.69970703125,-0.5141927599906921,1059.3026123046875,-0.4510890543460846,1154.2117919921875,-0.5378150939941406,89.33666229248047,119.06096649169922,28.927350997924805,26.072416305541992,3.1516456604003906,0.4485405385494232,3.4023659229278564,0.5670610070228577,-0.001777317258529365,-0.06258164346218109,-0.2482723444700241,0.13093145191669464,0.054759249091148376,2.8791205883026123,5861515.5
194.6999969482422,46.99687957763672,0.03486953675746918,-0.004256413783878088,869.5113525390625,-0.29509344696998596,1133.6483154296875,-0.5143272280693054,1059.2574462890625,-0.4512132704257965,1154.1580810546875,-0.5379347801208496,89.30168914794922,118.99820709228516,28.915159225463867,26.06359100341797,3.150467872619629,0.44838947057724,3.4013164043426514,0.5668860673904419,-0.001731947180815041,-0.06248601898550987,-0.24871976673603058,0.1313033103942871,0.0549304373562336,2.87888765335083,5861041.0
194.8000030517578,47.0003662109375,0.034443896263837814,-0.003938242793083191,869.4818725585938,-0.29516759514808655,1133.596923828125,-0.5144591927528381,1059.2122802734375,-0.4513366222381592,1154.104248046875,-0.5380472540855408,89.26673126220703,118.935546875,28.903011322021484,26.05479621887207,3.149308204650879,0.44824203848838806,3.4002933502197266,0.5667155385017395,-0.001688362448476255,-0.062384434044361115,-0.24916136264801025,0.13167525827884674,0.0551016665995121,2.8786542415618896,5860566.0
194.89999389648438,47.00381088256836,0.034050073474645615,-0.003637092188000679,869.4523315429688,-0.2952421307563782,1133.54541015625,-0.5145886540412903,1059.167236328125,-0.45145902037620544,1154.0504150390625,-0.5381528735160828,89.23179626464844,118.87300109863281,28.89090919494629,26.04603385925293,3.148167133331299,0.44809821248054504,3.3992955684661865,0.5665492415428162,-0.0016467905370518565,-0.06227736547589302,-0.24959757924079895,0.13204728066921234,0.055272940546274185,2.8784210681915283,5860091.0
195.0,47.0072135925293,0.03368636220693588,-0.0033183519262820482,869.4227905273438,-0.29531699419021606,1133.4940185546875,-0.5147156715393066,1059.1220703125,-0.45158037543296814,1153.99658203125,-0.5382519960403442,89.19688415527344,118.81056213378906,28.878854751586914,26.037311553955078,3.147045135498047,0.4479579031467438,3.3983218669891357,0.5663869976997375,-0.0016069116536527872,-0.06216521933674812,-0.2500288486480713,0.1324193775653839,0.05544425547122955,2.878187894821167,5859616.0
195.10000610351562,47.01058578491211,0.03335452824831009,-0.003008746774867177,869.3932495117188,-0.29539212584495544,1133.4425048828125,-0.5148401856422424,1059.076904296875,-0.4517006278038025,1153.9427490234375,-0.5383449196815491,89.16199493408203,118.74823760986328,28.866851806640625,26.02863121032715,3.145941972732544,0.4478209912776947,3.397371530532837,0.5662286281585693,-0.0015686945989727974,-0.062048379331827164,-0.2504555284976959,0.13279153406620026,0.0556156150996685,2.8779544830322266,5859141.0
195.1999969482422,47.013919830322266,0.033053651452064514,-0.0027247450780123472,869.3637084960938,-0.29546743631362915,1133.3909912109375,-0.5149623155593872,1059.03173828125,-0.4518197178840637,1153.888916015625,-0.5384320020675659,89.12712860107422,118.68602752685547,28.85489845275879,26.01999855041504,3.1448583602905273,0.44768738746643066,3.3964433670043945,0.5660738945007324,-0.0015323346015065908,-0.06192725896835327,-0.2508780360221863,0.13316375017166138,0.055787015706300735,2.877721071243286,5858666.0
195.3000030517578,47.0172233581543,0.03278117626905441,-0.002326834248378873,869.3341674804688,-0.2955429255962372,1133.3394775390625,-0.515082061290741,1058.986572265625,-0.45193755626678467,1153.8350830078125,-0.5385135412216187,89.09228515625,118.62393188476562,28.843000411987305,26.01141357421875,3.143794059753418,0.4475569725036621,3.395536422729492,0.565922737121582,-0.001497819321230054,-0.061802253127098083,-0.251296728849411,0.13353604078292847,0.05595845356583595,2.8774874210357666,5858190.5
195.39999389648438,47.020503997802734,0.03254849463701248,-0.001964464783668518,869.3046264648438,-0.2956185042858124,1133.2879638671875,-0.5151994228363037,1058.9412841796875,-0.45205414295196533,1153.78125,-0.5385897755622864,89.05746459960938,118.56195068359375,28.83115577697754,26.002883911132812,3.142749071121216,0.4474296271800995,3.3946492671966553,0.5657748579978943,-0.0014650248922407627,-0.06167371943593025,-0.25171202421188354,0.13390836119651794,0.05612993240356445,2.877254009246826,5857715.0
195.5,47.02375793457031,0.03235204890370369,-0.001572796725668013,869.2750854492188,-0.2956940829753876,1133.2364501953125,-0.5153144598007202,1058.8961181640625,-0.45216938853263855,1153.7274169921875,-0.5386612415313721,89.02266693115234,118.50009155273438,28.819366455078125,25.994409561157227,3.141723155975342,0.44730520248413086,3.3937807083129883,0.5656301379203796,-0.0014348463155329227,-0.06154217571020126,-0.2521243691444397,0.1342807561159134,0.05630145221948624,2.8770203590393066,5857239.5
195.60000610351562,47.02699279785156,0.03219476714730263,-0.0013193002669140697,869.2454833984375,-0.29576966166496277,1133.1849365234375,-0.5154273509979248,1058.850830078125,-0.4522832930088043,1153.6734619140625,-0.5387282371520996,88.98789978027344,118.43834686279297,28.807634353637695,25.985994338989258,3.140716314315796,0.44718360900878906,3.3929295539855957,0.5654882788658142,-0.0014070483157411218,-0.06140807271003723,-0.25253427028656006,0.13465318083763123,0.056473005563020706,2.876786708831787,5856764.0
195.6999969482422,47.03021240234375,0.0320628397166729,-0.0011382459197193384,869.2158813476562,-0.2958451807498932,1133.1334228515625,-0.5155380368232727,1058.8056640625,-0.45239582657814026,1153.61962890625,-0.538791298866272,88.95315551757812,118.3767318725586,28.79595947265625,25.97764015197754,3.13972806930542,0.447064608335495,3.3920938968658447,0.5653489828109741,-0.0013819317100569606,-0.061271920800209045,-0.25294217467308044,0.13502566516399384,0.05664459988474846,2.8765530586242676,5856288.0
195.8000030517578,47.03342056274414,0.031949013471603394,-0.0009652776643633842,869.1863403320312,-0.29592055082321167,1133.081787109375,-0.515646755695343,1058.7603759765625,-0.452506959438324,1153.565673828125,-0.538850724697113,88.91844177246094,118.31523132324219,28.784343719482422,25.96934700012207,3.1387581825256348,0.4469481110572815,3.39127254486084,0.565212070941925,-0.0013585437554866076,-0.06113404035568237,-0.2533484399318695,0.13539817929267883,0.0568162277340889,2.876319169998169,5855812.0
195.89999389648438,47.03661346435547,0.03185248747467995,-0.0007475920137949288,869.15673828125,-0.2959957718849182,1133.0302734375,-0.5157533884048462,1058.715087890625,-0.45261669158935547,1153.5118408203125,-0.5389068126678467,88.88375091552734,118.25385284423828,28.772789001464844,25.961116790771484,3.1378061771392822,0.44683390855789185,3.3904647827148438,0.5650774836540222,-0.0013364542974159122,-0.06099465861916542,-0.25375330448150635,0.1357707530260086,0.05698789283633232,2.8760852813720703,5855336.0
196.0,47.039798736572266,0.03177772834897041,-0.0005080208647996187,869.1271362304688,-0.29607075452804565,1132.9786376953125,-0.5158581137657166,1058.669921875,-0.45272499322891235,1153.4580078125,-0.5389596819877625,88.84908294677734,118.1926040649414,28.76129150390625,25.952951431274414,3.136871337890625,0.4467218816280365,3.389669895172119,0.5649449825286865,-0.0013156502973288298,-0.06085400655865669,-0.2541569471359253,0.13614334166049957,0.05715959519147873,2.8758513927459717,5854859.5
196.10000610351562,47.04297637939453,0.03172692656517029,-0.00024715621839277446,869.0974731445312,-0.296145498752594,1132.9271240234375,-0.5159608721733093,1058.6246337890625,-0.452831894159317,1153.404052734375,-0.539009690284729,88.81444549560547,118.13147735595703,28.749855041503906,25.94485092163086,3.135953664779663,0.4466118812561035,3.3888866901397705,0.5648144483566284,-0.0012964766938239336,-0.06071235239505768,-0.2545596659183502,0.13651597499847412,0.057331331074237823,2.875617504119873,5854383.5
196.1999969482422,47.04615020751953,0.03170220926403999,-2.668793786142487e-05,869.06787109375,-0.29621994495391846,1132.87548828125,-0.5160618424415588,1058.579345703125,-0.45293739438056946,1153.35009765625,-0.5390571355819702,88.77983093261719,118.07047271728516,28.738479614257812,25.93681526184082,3.135051965713501,0.44650375843048096,3.3881142139434814,0.5646857023239136,-0.0012791019398719072,-0.06057001277804375,-0.254961758852005,0.13688863813877106,0.057503096759319305,2.8753833770751953,5853907.0
196.3000030517578,47.049320220947266,0.031699541956186295,5.8527883084025234e-05,869.0382690429688,-0.29629406332969666,1132.8238525390625,-0.5161610245704651,1058.5340576171875,-0.4530414640903473,1153.2962646484375,-0.5391022562980652,88.74524688720703,118.00959777832031,28.72716522216797,25.928848266601562,3.1341662406921387,0.44639742374420166,3.3873515129089355,0.5645586252212524,-0.0012637085746973753,-0.060427311807870865,-0.2553635537624359,0.13726134598255157,0.05767489969730377,2.8751494884490967,5853430.5
196.39999389648438,47.052490234375,0.03170539438724518,0.00015102421457413584,869.0086059570312,-0.2963677942752838,1132.772216796875,-0.5162585377693176,1058.4886474609375,-0.4531441032886505,1153.2423095703125,-0.5391454100608826,88.710693359375,117.94884490966797,28.715911865234375,25.92094612121582,3.133295774459839,0.4462926983833313,3.3865973949432373,0.5644329190254211,-0.001250032801181078,-0.060284536331892014,-0.2557653486728668,0.1376340687274933,0.057846736162900925,2.874915361404419,5852954.0
196.5,47.055660247802734,0.03172049671411514,0.0002832761383615434,868.97900390625,-0.29644113779067993,1132.7205810546875,-0.5163544416427612,1058.443359375,-0.4532453715801239,1153.1883544921875,-0.5391867756843567,88.67616271972656,117.88822174072266,28.70471954345703,25.913108825683594,3.1324398517608643,0.44618943333625793,3.3858513832092285,0.5643085241317749,-0.0012371359625831246,-0.06014179438352585,-0.2561672329902649,0.13800683617591858,0.058018602430820465,2.874680995941162,5852477.0
