t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
196.60000610351562,47.058834075927734,0.03174882382154465,0.0004515743930824101,868.9493408203125,-0.2965140640735626,1132.6689453125,-0.5164487361907959,1058.3980712890625,-0.45334526896476746,1153.134521484375,-0.5392264723777771,88.64166259765625,117.82772064208984,28.693588256835938,25.90534019470215,3.1315977573394775,0.4460875689983368,3.3851125240325928,0.5641854405403137,-0.0012251274893060327,-0.05999920517206192,-0.2565693259239197,0.13837961852550507,0.05819050222635269,2.8744468688964844,5852000.0
196.6999969482422,47.062007904052734,0.0317939817905426,0.0007072622538544238,868.919677734375,-0.2965865135192871,1132.6173095703125,-0.5165414810180664,1058.3526611328125,-0.4534437954425812,1153.08056640625,-0.5392646789550781,88.60718536376953,117.7673568725586,28.682518005371094,25.897634506225586,3.1307692527770996,0.44598695635795593,3.384380578994751,0.5640634298324585,-0.0012142902705818415,-0.05985693633556366,-0.2569718062877655,0.13875243067741394,0.058362431824207306,2.8742125034332275,5851523.0
196.8000030517578,47.065185546875,0.0318647064268589,0.0009361126576550305,868.8900146484375,-0.2966584861278534,1132.565673828125,-0.5166327357292175,1058.307373046875,-0.45354098081588745,1153.026611328125,-0.5393016338348389,88.57273864746094,117.70711517333984,28.671510696411133,25.889995574951172,3.129953145980835,0.4458874762058258,3.3836545944213867,0.5639424324035645,-0.0012048815842717886,-0.05971520394086838,-0.2573748826980591,0.1391252726316452,0.05853439122438431,2.8739781379699707,5851046.0
196.89999389648438,47.06837463378906,0.03195831924676895,0.0010558582143858075,868.8603515625,-0.2967299222946167,1132.5140380859375,-0.5167226791381836,1058.261962890625,-0.4536368250846863,1152.97265625,-0.539337694644928,88.53832244873047,117.6469955444336,28.66056251525879,25.882421493530273,3.1291494369506836,0.44578906893730164,3.3829333782196045,0.5638222098350525,-0.001197546604089439,-0.05957433581352234,-0.2577788531780243,0.13949814438819885,0.058706384152173996,2.873743772506714,5850568.5
197.0,47.07156753540039,0.03206390514969826,0.001124512986280024,868.8306884765625,-0.2968008518218994,1132.4622802734375,-0.5168113112449646,1058.2166748046875,-0.45373138785362244,1152.9188232421875,-0.5393730998039246,88.50393676757812,117.5870132446289,28.649675369262695,25.874908447265625,3.12835693359375,0.4456915855407715,3.382215738296509,0.5637026429176331,-0.0011920940596610308,-0.059434618800878525,-0.2581840455532074,0.1398710310459137,0.05887840315699577,2.873509168624878,5850091.5
197.10000610351562,47.07477569580078,0.03217635676264763,0.0011182265589013696,868.8009643554688,-0.29687124490737915,1132.41064453125,-0.5168988108634949,1058.1712646484375,-0.4538246691226959,1152.8648681640625,-0.5394080877304077,88.46957397460938,117.52715301513672,28.63884735107422,25.867460250854492,3.127575397491455,0.4455948770046234,3.3815011978149414,0.5635835528373718,-0.0011877779616042972,-0.05929620936512947,-0.25859060883522034,0.14024394750595093,0.05905045196413994,2.873274803161621,5849614.0
197.1999969482422,47.0779914855957,0.03228817880153656,0.0010290779173374176,868.7713012695312,-0.2969410717487335,1132.35888671875,-0.5169851183891296,1058.1258544921875,-0.4539167284965515,1152.8109130859375,-0.539442777633667,88.43524169921875,117.46741485595703,28.628080368041992,25.860071182250977,3.1268038749694824,0.44549885392189026,3.380788803100586,0.5634648203849792,-0.0011842809617519379,-0.05915919318795204,-0.2589986026287079,0.14061687886714935,0.05922253057360649,2.873040199279785,5849136.0
197.3000030517578,47.08122253417969,0.03239108622074127,0.0009410190978087485,868.7415771484375,-0.29701030254364014,1132.3072509765625,-0.5170704126358032,1058.0804443359375,-0.4540075659751892,1152.7569580078125,-0.5394773483276367,88.40093231201172,117.4078140258789,28.617372512817383,25.85274314880371,3.1260416507720947,0.44540345668792725,3.3800785541534424,0.5633463859558105,-0.001181070925667882,-0.05902356281876564,-0.25940805673599243,0.14098984003067017,0.05939463898539543,2.872805595397949,5848658.5
197.39999389648438,47.0844612121582,0.03248518705368042,0.0008021833491511643,868.7119140625,-0.2970789670944214,1132.2554931640625,-0.5171545743942261,1058.0350341796875,-0.4540972113609314,1152.7030029296875,-0.5395116806030273,88.36665344238281,117.34833526611328,28.60672378540039,25.84547233581543,3.125288486480713,0.44530853629112244,3.3793702125549316,0.5632283687591553,-0.001177553553134203,-0.05888921022415161,-0.25981882214546204,0.14136283099651337,0.05956677347421646,2.872570753097534,5848180.5
197.5,47.08770751953125,0.0325654074549675,0.0005555348470807076,868.6821899414062,-0.2971470057964325,1132.203857421875,-0.517237663269043,1057.9896240234375,-0.45418572425842285,1152.6490478515625,-0.5395457148551941,88.33240509033203,117.28897857666016,28.596132278442383,25.838258743286133,3.1245434284210205,0.44521406292915344,3.378664255142212,0.5631107091903687,-0.0011737324530258775,-0.0587560199201107,-0.26023080945014954,0.14173583686351776,0.05973893776535988,2.872335910797119,5847702.5
197.60000610351562,47.090965270996094,0.03262095898389816,0.0002444604760967195,868.6524658203125,-0.29721447825431824,1132.152099609375,-0.5173196196556091,1057.9442138671875,-0.4542731046676636,1152.5950927734375,-0.5395793914794922,88.29818725585938,117.22975158691406,28.58559799194336,25.831100463867188,3.1238059997558594,0.4451200067996979,3.3779609203338623,0.5629934668540955,-0.0011691984254866838,-0.058623816817998886,-0.2606438100337982,0.14210887253284454,0.059911128133535385,2.872101306915283,5847224.5
197.6999969482422,47.0942268371582,0.03264540433883667,-3.775339064304717e-05,868.6227416992188,-0.29728129506111145,1132.100341796875,-0.5174005031585693,1057.8988037109375,-0.45435938239097595,1152.5411376953125,-0.5396125316619873,88.26399230957031,117.170654296875,28.575122833251953,25.823997497558594,3.1230759620666504,0.44502636790275574,3.37726092338562,0.56287682056427,-0.0011631428496912122,-0.05849228799343109,-0.2610575556755066,0.14248192310333252,0.06008334457874298,2.871866464614868,5846746.5
197.8000030517578,47.09749221801758,0.03264163061976433,-0.00040845293551683426,868.593017578125,-0.2973474860191345,1132.048583984375,-0.5174801349639893,1057.8533935546875,-0.45444455742836,1152.4871826171875,-0.5396447777748108,88.22982788085938,117.11167907714844,28.5647029876709,25.81694984436035,3.1223530769348145,0.4449331760406494,3.3765652179718018,0.5627608895301819,-0.0011550746858119965,-0.05836104601621628,-0.26147162914276123,0.14285500347614288,0.060255590826272964,2.871631383895874,5846268.5
197.89999389648438,47.10075759887695,0.03260078653693199,-0.0007262054714374244,868.5632934570312,-0.29741308093070984,1131.996826171875,-0.5175585150718689,1057.807861328125,-0.4545286297798157,1152.4332275390625,-0.539675772190094,88.19569396972656,117.0528335571289,28.554340362548828,25.809953689575195,3.1216371059417725,0.4448404610157013,3.375875234603882,0.5626458525657654,-0.0011451513273641467,-0.058229729533195496,-0.26188570261001587,0.14322811365127563,0.06042785942554474,2.871396541595459,5845790.0
198.0,47.1040153503418,0.032528165727853775,-0.00099073420278728,868.5335083007812,-0.2974780201911926,1131.945068359375,-0.5176354050636292,1057.762451171875,-0.45461156964302063,1152.3792724609375,-0.539705216884613,88.16159057617188,116.99411010742188,28.544034957885742,25.80301284790039,3.120927572250366,0.44474831223487854,3.375192165374756,0.5625320076942444,-0.0011326452950015664,-0.05809786915779114,-0.26229923963546753,0.1436012238264084,0.0606001578271389,2.871161460876465,5845311.5
198.10000610351562,47.107269287109375,0.03242909163236618,-0.001365321921184659,868.5037841796875,-0.2975423038005829,1131.893310546875,-0.51771080493927,1057.717041015625,-0.45469343662261963,1152.3251953125,-0.5397326946258545,88.12751007080078,116.93551635742188,28.53378677368164,25.796125411987305,3.120225191116333,0.4446568787097931,3.3745174407958984,0.562419593334198,-0.0011178996646776795,-0.05796506255865097,-0.26271191239356995,0.14397436380386353,0.060772478580474854,2.8709263801574707,5844833.0
198.1999969482422,47.110511779785156,0.03229255974292755,-0.0018069251673296094,868.4739990234375,-0.297605961561203,1131.841552734375,-0.517784595489502,1057.6715087890625,-0.4547741413116455,1152.271240234375,-0.5397579073905945,88.09346008300781,116.8770523071289,28.523595809936523,25.789291381835938,3.1195294857025146,0.4445662200450897,3.373852252960205,0.5623087286949158,-0.001101209782063961,-0.05783097818493843,-0.2631233334541321,0.14434753358364105,0.060944825410842896,2.8706912994384766,5844354.0
198.3000030517578,47.11374282836914,0.032111864537000656,-0.00226579699665308,868.4442749023438,-0.2976689636707306,1131.789794921875,-0.5178565382957458,1057.6260986328125,-0.4548536539077759,1152.21728515625,-0.5397803783416748,88.05944061279297,116.81871032714844,28.51346206665039,25.782512664794922,3.1188409328460693,0.44447654485702515,3.3731982707977295,0.5621997117996216,-0.0010817003203555942,-0.057695142924785614,-0.2635330557823181,0.14472070336341858,0.06111719831824303,2.8704562187194824,5843875.5
198.39999389648438,47.11695098876953,0.031885284930467606,-0.002763288328424096,868.4144897460938,-0.29773131012916565,1131.7379150390625,-0.5179266333580017,1057.58056640625,-0.45493197441101074,1152.163330078125,-0.5397996306419373,88.02545166015625,116.760498046875,28.503385543823242,25.775789260864258,3.118159770965576,0.44438794255256653,3.3725574016571045,0.5620929002761841,-0.0010588584700599313,-0.05755699798464775,-0.2639404833316803,0.1450939029455185,0.06128959357738495,2.870220899581909,5843396.5
198.5,47.120140075683594,0.031608957797288895,-0.0031949093099683523,868.3847045898438,-0.2977930009365082,1131.6861572265625,-0.5179945230484009,1057.5350341796875,-0.4550090432167053,1152.109375,-0.5398150682449341,87.99148559570312,116.70242309570312,28.49336814880371,25.769123077392578,3.1174867153167725,0.44430065155029297,3.371931552886963,0.5619885921478271,-0.0010324962204322219,-0.05741596594452858,-0.26434507966041565,0.1454671025276184,0.06146201118826866,2.869985580444336,5842917.5
198.60000610351562,47.1233024597168,0.031289465725421906,-0.0035376469604671,868.3549194335938,-0.2978539764881134,1131.6343994140625,-0.5180601477622986,1057.489501953125,-0.45508480072021484,1152.055419921875,-0.5398261547088623,87.95755767822266,116.64447021484375,28.483409881591797,25.762516021728516,3.1168220043182373,0.4442148506641388,3.3713228702545166,0.5618871450424194,-0.001002248376607895,-0.05727141723036766,-0.26474618911743164,0.14584031701087952,0.061634451150894165,2.8697502613067627,5842438.5
198.6999969482422,47.12643051147461,0.030935702845454216,-0.003814402734860778,868.3251342773438,-0.2979142963886261,1131.58251953125,-0.5181231498718262,1057.444091796875,-0.45515915751457214,1152.0013427734375,-0.5398322343826294,87.92365264892578,116.58665466308594,28.4735107421875,25.755971908569336,3.116166353225708,0.4441308081150055,3.3707337379455566,0.5617889761924744,-0.0009685174445621669,-0.05712280422449112,-0.2651432454586029,0.14621353149414062,0.06180690973997116,2.8695149421691895,5841959.5
198.8000030517578,47.12952423095703,0.030554261058568954,-0.004113280214369297,868.2953491210938,-0.2979738712310791,1131.53076171875,-0.5181834697723389,1057.3985595703125,-0.45523205399513245,1151.9473876953125,-0.5398328304290771,87.88978576660156,116.52896881103516,28.463674545288086,25.74949073791504,3.115520715713501,0.4440487027168274,3.3701658248901367,0.561694324016571,-0.0009318465017713606,-0.05696969851851463,-0.265535831451416,0.14658674597740173,0.061979394406080246,2.869279623031616,5841480.0
198.89999389648438,47.1325798034668,0.030142933130264282,-0.00440414110198617,868.2655639648438,-0.2980327606201172,1131.4788818359375,-0.5182408690452576,1057.35302734375,-0.4553034007549286,1151.8934326171875,-0.5398275852203369,87.85594177246094,116.47142028808594,28.453903198242188,25.743078231811523,3.1148858070373535,0.44396883249282837,3.3696210384368896,0.5616034865379333,-0.0008926288574002683,-0.05681175738573074,-0.2659236192703247,0.14695996046066284,0.062151893973350525,2.869044065475464,5841000.5
199.0,47.13559341430664,0.02970251999795437,-0.004745915066450834,868.2357177734375,-0.2980908751487732,1131.4271240234375,-0.5182952284812927,1057.3074951171875,-0.4553731083869934,1151.8394775390625,-0.5398160219192505,87.82213592529297,116.41400146484375,28.444194793701172,25.736736297607422,3.114262819290161,0.44389137625694275,3.36910080909729,0.5615167617797852,-0.0008506429730914533,-0.05664859712123871,-0.26630619168281555,0.14733317494392395,0.062324415892362595,2.8688085079193115,5840521.5
199.10000610351562,47.13856506347656,0.029227927327156067,-0.005057264119386673,868.2059326171875,-0.2981482446193695,1131.375244140625,-0.5183462500572205,1057.261962890625,-0.45544108748435974,1151.785400390625,-0.5397976636886597,87.78836059570312,116.35672760009766,28.434555053710938,25.73046875,3.113652229309082,0.443816602230072,3.3686065673828125,0.5614344477653503,-0.0008059198735281825,-0.056479863822460175,-0.2666831910610199,0.14770637452602386,0.06249695271253586,2.868572950363159,5840041.5
199.1999969482422,47.14148712158203,0.02872220240533352,-0.005403150338679552,868.1760864257812,-0.29820483922958374,1131.323486328125,-0.5183938145637512,1057.21630859375,-0.4555072486400604,1151.7314453125,-0.5397721529006958,87.75462341308594,116.29959869384766,28.42498207092285,25.724279403686523,3.113055467605591,0.4437446892261505,3.368140459060669,0.5613567233085632,-0.0007580452947877347,-0.05630511790513992,-0.2670542001724243,0.14807957410812378,0.06266950815916061,2.868337392807007,5839562.0
199.3000030517578,47.14435958862305,0.028181886300444603,-0.005755453370511532,868.1463012695312,-0.2982605993747711,1131.2716064453125,-0.5184376835823059,1057.1707763671875,-0.4555714428424835,1151.677490234375,-0.5397388935089111,87.72091674804688,116.24260711669922,28.41547966003418,25.71817398071289,3.112473487854004,0.4436759054660797,3.367704153060913,0.5612840056419373,-0.0007072131265886128,-0.05612397938966751,-0.2674188017845154,0.1484527289867401,0.06284207850694656,2.8681018352508545,5839082.5
199.39999389648438,47.147178649902344,0.027606341987848282,-0.00611599488183856,868.116455078125,-0.29831552505493164,1131.2197265625,-0.5184776782989502,1057.125244140625,-0.45563358068466187,1151.62353515625,-0.539697527885437,87.68724060058594,116.1857681274414,28.406049728393555,25.712154388427734,3.1119072437286377,0.4436104893684387,3.3672995567321777,0.5612165927886963,-0.0006531120743602514,-0.05593600496649742,-0.2677765488624573,0.14882586896419525,0.06301465630531311,2.867866039276123,5838602.5
199.5,47.14993667602539,0.026994742453098297,-0.006405038293451071,868.0866088867188,-0.29836955666542053,1131.1678466796875,-0.5185135006904602,1057.0797119140625,-0.4556935429573059,1151.569580078125,-0.5396474003791809,87.65360260009766,116.12907409667969,28.396696090698242,25.706226348876953,3.1113579273223877,0.44354864954948425,3.3669285774230957,0.5611547827720642,-0.0005956595414318144,-0.05574076250195503,-0.2681269943714142,0.149198979139328,0.06318725645542145,2.8676304817199707,5838122.5
199.60000610351562,47.15263748168945,0.026354238390922546,-0.006715237628668547,868.0567626953125,-0.2984226942062378,1131.1160888671875,-0.5185449719429016,1057.0340576171875,-0.4557512402534485,1151.515625,-0.5395880341529846,87.62000274658203,116.07252502441406,28.387418746948242,25.700395584106445,3.1108269691467285,0.4434906542301178,3.366593599319458,0.5610989332199097,-0.0005347433616407216,-0.05553779751062393,-0.2684697210788727,0.14957205951213837,0.06335986405611038,2.8673946857452393,5837642.5
199.6999969482422,47.1552734375,0.025682713836431503,-0.00702106487005949,868.0269165039062,-0.29847487807273865,1131.064208984375,-0.5185718536376953,1056.988525390625,-0.4558064639568329,1151.461669921875,-0.5395190119743347,87.58644104003906,116.0161361694336,28.37822151184082,25.69466781616211,3.1103153228759766,0.44343671202659607,3.3662960529327393,0.5610493421554565,-0.0004708337946794927,-0.05532675236463547,-0.26880431175231934,0.14994508028030396,0.06353247910737991,2.867158889770508,5837162.5
199.8000030517578,47.157840728759766,0.024980608373880386,-0.00727813271805644,867.9970703125,-0.2985260784626007,1131.0123291015625,-0.5185938477516174,1056.9429931640625,-0.45585915446281433,1151.40771484375,-0.5394397377967834,87.55290985107422,115.95990753173828,28.369108200073242,25.689048767089844,3.1098246574401855,0.44338712096214294,3.3660380840301514,0.5610063076019287,-0.0004037071776110679,-0.0551072359085083,-0.2691304087638855,0.15031805634498596,0.06370510160923004,2.8669228553771973,5836682.5
199.89999389648438,47.16033935546875,nan,nan,867.9672241210938,-0.2985762357711792,1130.96044921875,-0.5186108350753784,1056.8973388671875,-0.4559091031551361,1151.353759765625,-0.5393498539924622,87.51942443847656,115.90383911132812,28.36008071899414,25.683542251586914,3.109356164932251,0.4433421194553375,3.365821361541748,0.5609702467918396,-0.00033336461638100445,-0.05487886816263199,-0.26944756507873535,0.1506909728050232,0.06387773156166077,2.866687059402466,5836202.0
200.0,47.16276550292969,nan,nan,867.9373779296875,-0.29862532019615173,1130.9085693359375,-0.5186223983764648,1056.851806640625,-0.45595622062683105,1151.2998046875,-0.5392487645149231,87.48597717285156,115.84793090820312,28.35114288330078,25.67815589904785,3.1089110374450684,0.4433019459247589,3.365648031234741,0.5609413385391235,-0.0002601175510790199,-0.05464133620262146,-0.2697555422782898,0.15106382966041565,0.06405036896467209,2.8664510250091553,5835722.0
